DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1133,1,1,3,1,100,44.652,40.0,40.0,40.0,1,1,1322.01,375.878,0.01,12.831,0,80,55,1.4,1965.5,2039.241,2195.761,482.48,54.983,74.146,72.285,73.984,51.478,1.394,2.479,0.279,73.703,58.962,87.193,48.621,78.043,78.822,110.839,97.341,112.701,39.347,56.96,46.579,-10.867,110,110,72.188,76.438,55.813,56.469,0.0,39.375,72,70,1000,200,0.142,235.25,71.438,69.875,0.008,72.125,71.625,56.313,57.063,0.0,43.313,72,70,1000,200,0.175,458.5,76.75,75.75,0.022,72.25,72.063,55.875,56.219,0.0,38.781,72,70,1000,200,0.2,490.5,75.875,75.625,0.026,71.875,70.0,55.063,55.813,0.0,62.656,72,70,1000,200,0.522,791.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.877,11.98,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,523.5,536.5,303.25,521.0,524.0,522.5,-0.001,5.268,0.0,12.874,1.322,0.376,0.002,0.003,0.001,0.0
6012008,1134,1,1,3,1,100,44.575,40.0,40.0,40.0,1,1,1312.642,375.878,0.01,12.875,0,80,55,1.4,1971.875,2033.418,2188.319,486.798,54.983,74.146,72.285,73.984,51.587,1.398,2.465,0.304,73.694,58.97,87.416,48.707,78.179,78.93,110.765,97.234,112.627,39.42,57.064,46.579,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,38.563,72,70,1000,200,0.151,243.75,71.375,70.063,0.008,72.0,71.625,56.094,57.063,0.0,42.156,72,70,1000,200,0.185,468.5,76.688,75.75,0.022,72.0,71.938,55.688,56.219,0.0,39.313,72,70,1000,200,0.188,477.25,75.938,75.625,0.026,71.688,69.938,55.281,55.625,0.0,63.156,72,70,1000,200,0.511,780.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.867,11.985,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,523.0,537.0,303.5,521.0,524.0,522.5,-0.001,5.224,0.0,12.787,1.313,0.376,0.002,0.003,0.001,0.0
6012008,1135,1,1,3,1,100,44.79,40.0,40.0,40.0,1,1,1290.394,379.391,0.01,12.831,0,80,55,1.4,1953.125,2010.148,2197.622,469.53,55.09,74.146,72.285,74.094,51.587,1.433,2.465,0.315,73.636,58.961,87.138,48.621,78.231,78.822,110.544,97.234,112.479,39.42,57.064,46.652,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,39.375,72,70,1000,200,0.143,235.75,71.438,69.875,0.008,72.0,71.625,56.313,57.063,0.0,42.531,72,70,1000,200,0.178,460.25,76.75,75.75,0.022,72.0,71.938,55.688,56.219,0.0,39.344,72,70,1000,200,0.192,478.75,75.875,75.625,0.026,71.5,70.0,55.063,55.813,0.0,61.625,72,70,1000,200,0.496,772.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.871,11.978,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,523.5,537.0,303.25,521.0,524.0,522.5,-0.001,5.259,0.0,12.874,1.29,0.379,0.002,0.003,0.001,0.0
6012008,1136,1,1,3,1,100,44.441,40.0,40.0,40.0,1,1,1289.223,373.536,0.01,12.846,0,80,55,1.4,1933.375,2005.789,2203.204,466.653,54.983,74.039,72.285,73.984,51.587,1.402,2.461,0.304,73.581,58.887,86.999,48.534,78.309,78.822,110.47,97.021,112.405,39.42,56.96,46.579,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,38.5,72,70,1000,200,0.152,244.0,71.375,69.875,0.008,72.0,71.625,56.313,56.938,0.0,42.281,72,70,1000,200,0.178,465.0,76.75,75.75,0.022,72.063,72.063,55.688,56.219,0.0,38.156,72,70,1000,200,0.191,477.5,75.938,75.563,0.026,71.5,70.0,55.063,55.625,0.0,61.188,72,70,1000,200,0.476,756.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.887,11.989,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,523.0,537.0,303.25,522.0,524.0,522.5,-0.001,5.243,0.0,12.759,1.289,0.374,0.002,0.003,0.001,0.0
6012008,1137,1,1,3,1,100,44.082,40.0,40.0,40.0,1,1,1271.659,370.023,0.01,12.889,0,80,55,1.4,1933.375,1992.719,2173.436,462.338,54.876,74.146,72.394,74.094,51.369,1.44,2.454,0.293,73.518,58.818,86.86,48.477,78.166,78.93,110.323,96.808,112.258,39.42,57.064,46.652,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,39.656,72,70,1000,200,0.142,235.5,71.375,69.875,0.008,72.0,71.688,56.313,56.938,0.0,43.156,72,70,1000,200,0.174,457.25,76.75,75.75,0.022,72.0,72.0,55.563,56.219,0.0,38.813,72,70,1000,200,0.193,481.0,75.875,75.563,0.026,71.375,70.063,55.063,55.625,0.0,60.688,72,70,1000,200,0.479,756.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.874,11.975,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,523.5,536.5,303.25,521.5,524.0,522.5,-0.001,5.283,0.0,12.932,1.272,0.37,0.002,0.003,0.001,0.0
6012008,1138,1,1,3,1,100,43.917,40.0,40.0,40.0,1,1,1281.026,375.878,0.01,12.86,0,80,55,1.4,1928.0,2023.233,2177.157,463.776,54.876,74.146,72.394,74.094,51.369,1.425,2.472,0.301,73.515,58.811,87.027,48.39,77.79,79.037,110.249,96.808,112.184,39.42,56.96,46.579,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,38.438,72,70,1000,200,0.153,245.0,71.375,69.875,0.008,72.0,71.688,56.313,56.938,0.0,42.594,72,70,1000,200,0.18,461.0,76.688,75.75,0.022,72.063,72.063,55.563,56.0,0.0,38.625,72,70,1000,200,0.19,478.75,75.875,75.563,0.026,71.5,70.125,55.063,55.625,0.0,59.75,72,70,1000,200,0.473,752.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.871,11.977,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,523.0,537.0,303.25,521.5,524.0,522.5,-0.001,5.249,0.0,12.772,1.281,0.376,0.002,0.003,0.001,0.0
6012008,1139,1,1,3,1,100,43.442,40.0,40.0,40.0,1,1,1291.565,380.562,0.01,12.86,0,80,55,1.4,1933.125,2026.143,2199.482,458.024,54.77,74.146,72.394,74.094,51.369,1.394,2.461,0.29,73.472,58.764,87.36,48.218,77.965,79.251,110.028,96.595,112.11,39.42,56.96,46.579,-10.852,110,110,72.188,76.5,55.594,56.313,0.0,39.75,72,70,1000,200,0.141,237.125,71.25,69.875,0.008,71.938,71.688,56.094,56.938,0.0,42.25,72,70,1000,200,0.183,464.25,76.688,75.75,0.022,72.063,71.938,55.5,56.0,0.0,39.219,72,70,1000,200,0.203,490.25,75.875,75.563,0.026,71.25,70.188,54.969,55.625,0.0,60.188,72,70,1000,200,0.465,747.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.848,11.955,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.0,537.0,303.5,522.0,524.0,522.0,-0.002,5.249,0.0,12.772,1.292,0.381,0.002,0.003,0.001,0.0
6012008,1140,1,1,3,1,100,43.491,40.0,40.0,40.0,1,1,1265.804,371.194,0.01,12.875,0,80,55,1.4,1939.5,1988.365,2182.738,455.148,54.876,74.253,72.394,74.204,51.478,1.433,2.451,0.293,73.433,58.757,87.11,48.189,78.082,79.358,109.88,96.595,111.962,39.42,56.855,46.579,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,38.656,72,70,1000,200,0.153,242.125,71.375,69.813,0.008,72.0,71.813,56.094,56.938,0.0,42.75,72,70,1000,200,0.173,455.75,76.688,75.75,0.022,72.0,72.063,55.563,56.0,0.0,39.219,72,70,1000,200,0.194,482.0,75.875,75.563,0.026,71.5,70.25,55.063,55.625,0.0,59.594,72,70,1000,200,0.463,743.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.859,11.96,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,523.0,537.0,303.25,521.5,523.5,522.0,-0.002,5.287,0.0,12.787,1.266,0.371,0.002,0.003,0.001,0.0
6012008,1141,1,1,3,1,100,43.055,40.0,40.0,40.0,1,1,1278.685,372.365,0.01,12.817,0,80,55,1.4,1915.875,2013.055,2171.576,472.407,54.77,74.253,72.394,74.204,51.587,1.406,2.447,0.29,73.377,58.692,86.999,48.074,78.114,79.358,109.806,96.489,111.888,39.493,56.96,46.579,-10.852,110,110,72.25,76.625,55.594,56.313,0.0,38.688,72,70,1000,200,0.152,244.625,71.25,69.875,0.008,72.0,71.813,56.094,56.938,0.0,42.094,72,70,1000,200,0.183,464.75,76.688,75.75,0.022,72.0,72.25,55.563,56.0,0.0,39.0,72,70,1000,200,0.192,479.75,75.813,75.563,0.026,71.688,70.25,54.969,55.625,0.0,60.25,72,70,1000,200,0.452,734.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.848,11.955,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,523.5,537.0,303.25,521.5,523.5,522.0,-0.002,5.2,0.0,12.6,1.279,0.372,0.002,0.003,0.001,0.0
6012008,1142,1,1,3,1,100,42.803,40.0,40.0,40.0,1,1,1272.83,371.194,-0.001,12.875,0,80,55,1.4,1921.875,2017.417,2158.556,473.846,54.77,74.253,72.394,74.204,51.26,1.413,2.443,0.312,73.342,58.648,86.749,48.132,78.127,79.144,109.659,95.957,111.815,39.493,56.855,46.579,-10.852,110,110,72.188,76.625,55.594,56.406,0.0,39.219,72,70,1000,200,0.141,236.5,71.25,69.875,0.008,72.0,71.688,56.094,56.938,0.0,42.75,72,70,1000,200,0.184,467.0,76.688,75.5,0.022,72.063,72.188,55.5,56.0,0.0,39.656,72,70,1000,200,0.192,479.5,75.813,75.563,0.026,71.688,70.125,54.969,55.813,0.0,58.406,72,70,1000,200,0.47,750.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.853,11.964,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,523.0,537.0,303.25,521.0,523.5,522.0,0.0,5.255,0.0,12.657,1.273,0.371,0.002,0.004,0.001,0.0
6012008,1143,1,1,3,1,100,42.318,40.0,40.0,40.0,1,1,1270.488,370.023,0.01,12.875,0,80,55,1.4,1923.75,1999.979,2160.416,468.092,54.663,74.146,72.394,74.094,51.369,1.429,2.443,0.279,73.255,58.629,86.832,47.988,78.127,79.144,109.438,96.276,111.667,39.42,56.96,46.579,-10.852,110,110,72.188,76.563,55.688,56.313,0.0,39.094,72,70,1000,200,0.149,241.75,71.25,69.813,0.008,72.0,71.688,56.0,56.938,0.0,43.281,72,70,1000,200,0.18,464.25,76.688,75.75,0.022,72.0,72.125,55.563,56.0,0.0,39.094,72,70,1000,200,0.194,481.25,75.875,75.563,0.026,71.5,70.188,54.969,55.625,0.0,58.875,72,70,1000,200,0.452,735.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.845,11.953,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.0,303.25,521.5,523.5,522.0,-0.002,5.255,0.0,12.787,1.27,0.37,0.002,0.003,0.001,0.0
6012008,1144,1,1,3,1,100,42.251,40.0,40.0,40.0,1,1,1263.462,372.365,0.01,12.846,0,80,55,1.4,1916.875,1994.171,2177.157,453.71,54.77,74.253,72.502,74.094,51.369,1.425,2.429,0.301,73.252,58.623,87.221,48.074,78.101,79.358,109.29,96.17,111.593,39.42,56.96,46.579,-10.852,110,110,72.188,76.438,55.594,56.313,0.0,39.281,72,70,1000,200,0.149,241.375,71.25,69.813,0.008,71.938,71.625,56.094,56.844,0.0,42.938,72,70,1000,200,0.178,462.25,76.688,75.75,0.022,72.0,72.188,55.563,55.938,0.0,39.75,72,70,1000,200,0.193,481.0,75.875,75.438,0.026,71.5,70.188,54.969,55.625,0.0,59.031,72,70,1000,200,0.451,734.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.848,11.953,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,523.5,537.0,303.25,521.0,523.5,521.5,-0.002,5.243,0.0,12.759,1.263,0.372,0.002,0.003,0.002,0.0
6012008,1145,1,1,3,1,100,41.989,40.0,40.0,40.0,1,1,1258.778,367.681,0.01,12.875,0,80,55,1.4,1919.375,1997.075,2173.436,450.835,54.77,74.36,72.502,74.204,51.369,1.41,2.433,0.301,73.26,58.603,86.943,47.959,78.03,79.68,109.143,95.957,111.445,39.42,56.96,46.652,-10.852,110,110,71.938,76.5,55.594,56.313,0.0,39.5,72,70,1000,200,0.149,241.125,71.125,69.875,0.008,71.938,71.75,56.094,56.938,0.0,42.313,72,70,1000,200,0.177,461.0,76.688,75.75,0.022,72.063,72.188,55.563,56.0,0.0,39.469,72,70,1000,200,0.192,480.5,75.875,75.563,0.026,71.563,70.313,54.969,55.625,0.0,58.656,72,70,1000,200,0.449,733.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.859,11.961,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.5,303.25,521.0,523.5,521.5,-0.002,5.309,0.0,12.918,1.259,0.368,0.001,0.003,0.001,0.0
6012008,1146,1,1,3,1,100,41.747,40.0,40.0,40.0,1,1,1262.291,372.365,0.01,12.875,0,80,55,1.4,1919.375,2014.509,2164.136,445.084,54.77,74.36,72.502,74.204,51.369,1.413,2.451,0.286,73.195,58.548,86.86,47.959,78.192,79.787,109.143,95.957,111.372,39.493,57.064,46.652,-10.852,110,110,71.938,76.625,55.594,56.063,0.0,39.625,72,70,1000,200,0.149,241.25,71.25,69.813,0.008,72.0,71.688,56.094,56.938,0.0,42.656,72,70,1000,200,0.178,461.25,76.688,75.75,0.022,72.063,72.25,55.563,56.0,0.0,40.25,72,70,1000,200,0.193,480.5,75.875,75.563,0.026,71.563,70.313,54.969,55.625,0.0,58.625,72,70,1000,200,0.435,722.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.854,11.942,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,523.5,537.5,303.25,521.0,523.5,522.0,-0.002,5.246,0.0,12.787,1.262,0.372,0.002,0.003,0.001,0.0
6012008,1147,1,1,3,1,100,41.485,40.0,40.0,40.0,1,1,1247.069,370.023,0.01,12.846,0,80,55,1.4,1909.625,1988.365,2165.996,453.71,54.77,74.467,72.502,74.313,51.369,1.421,2.436,0.29,73.2,58.561,86.888,47.901,78.471,79.787,108.995,95.957,111.298,39.42,56.855,46.652,-10.852,110,110,71.938,76.625,55.594,56.313,0.0,39.844,72,70,1000,200,0.149,241.5,71.125,69.813,0.008,72.0,71.5,56.094,56.844,0.0,42.656,72,70,1000,200,0.177,461.5,76.688,75.75,0.022,72.0,72.188,55.5,55.938,0.0,39.563,72,70,1000,200,0.198,486.5,75.813,75.438,0.026,71.563,70.25,54.969,55.625,0.0,58.594,72,70,1000,200,0.429,715.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.854,11.945,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,523.5,537.5,303.25,521.5,523.5,522.0,-0.002,5.328,0.0,12.889,1.247,0.37,0.002,0.003,0.001,0.0
6012008,1148,1,1,3,1,100,41.234,40.0,40.0,40.0,1,1,1249.411,371.194,0.01,12.846,0,80,55,1.4,1908.25,1988.365,2152.976,462.338,54.77,74.36,72.502,74.313,51.26,1.425,2.458,0.301,73.163,58.543,86.832,47.844,78.406,79.573,108.848,95.638,111.224,39.493,56.855,46.579,-10.852,110,110,72.188,76.688,55.594,56.063,0.0,40.031,72,70,1000,200,0.149,241.625,71.125,69.813,0.008,72.125,71.563,56.0,56.844,0.0,42.438,72,70,1000,200,0.179,462.75,76.563,75.75,0.022,72.0,72.25,55.5,56.0,0.0,39.563,72,70,1000,200,0.194,482.5,75.813,75.438,0.026,71.563,70.188,54.906,55.625,0.0,57.969,72,70,1000,200,0.435,720.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.853,11.956,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.5,303.25,521.5,523.5,522.0,-0.002,5.243,0.0,12.628,1.249,0.371,0.002,0.003,0.001,0.0
6012008,1149,1,1,3,1,100,40.651,40.0,40.0,40.0,1,1,1257.607,367.681,0.01,12.904,0,80,55,1.4,1902.5,2004.336,2154.836,460.9,54.663,74.253,72.502,74.204,51.478,1.413,2.429,0.29,73.117,58.528,87.249,47.873,78.536,79.573,108.7,95.638,111.076,39.493,56.75,46.652,-10.852,110,110,72.188,76.688,55.406,56.313,0.0,40.281,72,70,1000,200,0.149,241.0,71.125,69.813,0.008,72.0,71.563,56.0,56.844,0.0,43.813,72,70,1000,200,0.178,460.5,76.688,75.5,0.022,72.0,72.25,55.5,55.938,0.0,39.906,72,70,1000,200,0.193,480.75,75.813,75.438,0.026,71.563,70.25,54.906,55.625,0.0,57.188,72,70,1000,200,0.443,728.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.851,11.956,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.5,303.25,521.5,523.5,521.5,-0.002,5.353,0.0,12.816,1.258,0.368,0.002,0.004,0.001,0.0
6012008,1150,1,1,3,1,100,40.623,40.0,40.0,40.0,1,1,1263.462,368.852,0.01,12.86,0,80,55,1.4,1903.375,2024.688,2169.716,479.602,54.77,74.36,72.394,74.313,51.369,1.413,2.426,0.268,73.14,58.511,87.499,47.901,78.847,79.466,108.553,95.531,111.002,39.493,57.064,46.652,-10.852,110,110,72.188,76.688,55.406,56.313,0.0,38.906,72,70,1000,200,0.159,249.75,70.938,69.688,0.008,71.938,71.688,56.0,56.844,0.0,43.594,72,70,1000,200,0.175,458.0,76.563,75.75,0.022,72.0,72.25,55.5,56.0,0.0,39.438,72,70,1000,200,0.194,487.0,75.813,75.438,0.026,71.875,70.25,54.969,55.625,0.0,58.313,72,70,1000,200,0.445,729.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.853,11.955,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,537.0,303.25,521.5,523.5,522.0,-0.002,5.24,0.0,12.772,1.263,0.369,0.001,0.003,0.001,0.0
6012008,1151,1,1,3,1,100,40.624,40.0,40.0,40.0,1,1,1240.043,370.023,0.01,12.831,0,80,55,1.4,1920.5,1976.76,2164.136,462.338,54.876,74.36,72.394,74.313,51.478,1.413,2.415,0.29,73.115,58.506,87.193,47.988,78.937,79.466,108.405,95.425,110.929,39.493,57.064,46.652,-10.852,110,110,71.938,76.5,55.688,56.313,0.0,39.688,72,70,1000,200,0.145,239.625,71.125,69.688,0.008,71.938,71.75,56.0,56.844,0.0,42.563,72,70,1000,200,0.178,461.5,76.563,75.75,0.022,72.063,72.313,55.563,56.0,0.0,40.344,72,70,1000,200,0.194,482.5,75.813,75.438,0.026,71.563,70.188,55.063,55.813,0.0,57.406,72,70,1000,200,0.438,721.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.858,11.96,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.0,303.0,521.0,523.5,521.5,-0.002,5.228,0.0,12.743,1.24,0.37,0.002,0.003,0.001,0.0
6012008,1152,1,1,3,1,100,40.158,40.0,40.0,40.0,1,1,1245.898,368.852,0.01,12.831,0,80,55,1.4,1910.25,1984.012,2152.976,472.407,54.77,74.36,72.394,74.204,51.369,1.413,2.397,0.293,73.107,58.485,86.832,47.93,78.782,79.251,108.331,95.425,110.781,39.493,56.96,46.652,-10.852,110,110,71.938,76.438,55.594,56.313,0.0,38.531,72,70,1000,200,0.154,246.375,70.938,69.813,0.008,72.0,71.625,56.0,56.844,0.0,42.938,72,70,1000,200,0.179,462.75,76.563,75.5,0.022,72.0,72.25,55.563,55.938,0.0,40.438,72,70,1000,200,0.195,482.75,75.813,75.438,0.026,71.563,70.313,55.063,55.625,0.0,57.531,72,70,1000,200,0.434,717.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.85,11.943,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,523.5,537.5,303.25,521.0,523.5,521.5,-0.002,5.259,0.0,12.743,1.246,0.369,0.001,0.003,0.001,0.0
6012008,1153,1,1,3,1,100,39.906,40.0,40.0,40.0,1,1,1236.53,362.998,0.01,12.918,0,80,55,1.4,1911.125,1962.267,2167.856,458.024,54.77,74.253,72.502,74.204,51.369,1.421,2.419,0.293,73.038,58.425,86.804,47.959,78.646,79.037,108.184,95.212,110.781,39.493,56.855,46.652,-10.852,110,110,71.938,76.5,55.594,56.313,0.0,39.25,72,70,1000,200,0.154,245.375,70.938,69.813,0.008,72.0,71.688,56.0,56.844,0.0,43.063,72,70,1000,200,0.179,462.0,76.563,75.5,0.022,72.063,72.25,55.5,55.938,0.0,39.625,72,70,1000,200,0.196,484.0,75.813,75.438,0.026,71.563,70.25,54.969,55.625,0.0,58.75,72,70,1000,200,0.418,707.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.851,11.948,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,523.5,537.0,303.5,521.5,523.5,521.5,-0.002,5.327,0.0,12.83,1.237,0.363,0.001,0.003,0.001,0.0
6012008,1154,1,1,3,1,100,39.353,40.0,40.0,40.0,1,1,1248.24,365.34,0.01,12.962,0,80,55,1.4,1903.5,1979.661,2145.538,473.846,54.663,74.36,72.611,74.313,51.26,1.41,2.404,0.301,73.031,58.425,87.027,47.901,78.691,78.822,108.036,95.212,110.707,39.493,56.855,46.652,-10.852,110,110,72.188,76.5,55.594,56.063,0.0,39.031,72,70,1000,200,0.154,245.5,70.938,69.688,0.008,72.0,71.875,56.0,56.844,0.0,42.688,72,70,1000,200,0.177,460.0,76.563,75.5,0.022,72.063,72.25,55.5,55.938,0.0,39.594,72,70,1000,200,0.21,501.5,75.813,75.438,0.026,71.5,70.25,54.906,55.625,0.0,57.469,72,70,1000,200,0.408,699.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.854,11.951,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,537.0,303.25,522.0,523.5,521.5,-0.002,5.345,0.0,12.874,1.248,0.365,0.001,0.003,0.001,0.0
6012008,1155,1,1,3,1,100,39.004,40.0,40.0,40.0,1,1,1233.017,368.852,0.01,12.904,0,80,55,1.4,1903.125,1972.411,2167.856,452.272,54.663,74.253,72.611,74.204,51.369,1.413,2.411,0.293,73.047,58.438,87.082,47.758,78.924,79.037,107.963,94.999,110.559,39.493,56.96,46.652,-10.852,110,110,71.938,76.375,55.594,56.063,0.0,38.906,72,70,1000,200,0.155,246.0,70.813,69.688,0.008,72.0,72.063,56.0,56.844,0.0,43.219,72,70,1000,200,0.178,460.25,76.563,75.75,0.022,72.063,72.188,55.5,55.938,0.0,40.5,72,70,1000,200,0.196,484.25,75.813,75.438,0.026,71.5,70.438,54.969,55.625,0.0,55.969,72,70,1000,200,0.414,703.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.856,11.96,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,537.0,303.25,521.0,523.5,521.5,-0.002,5.289,0.0,12.816,1.233,0.369,0.001,0.003,0.001,0.0
6012008,1156,1,1,3,1,100,38.946,40.0,40.0,40.0,1,1,1233.017,361.827,0.01,12.86,0,80,55,1.4,1895.75,1972.411,2141.818,450.835,54.77,74.253,72.502,74.204,51.369,1.433,2.415,0.315,72.94,58.42,87.166,47.815,78.937,79.037,107.815,95.105,110.485,39.565,57.064,46.652,-10.852,110,110,71.938,76.5,55.594,56.063,0.0,38.188,72,70,1000,200,0.155,245.5,70.938,69.688,0.008,72.0,72.125,56.0,56.844,0.0,42.938,72,70,1000,200,0.179,463.25,76.563,75.5,0.022,72.063,72.125,55.5,55.938,0.0,40.406,72,70,1000,200,0.197,485.75,75.625,75.438,0.026,71.5,70.313,54.969,55.625,0.0,56.5,72,70,1000,200,0.397,691.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.864,11.964,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,523.5,537.0,303.5,521.5,523.5,521.0,-0.002,5.208,0.0,12.643,1.233,0.362,0.001,0.003,0.001,0.0
6012008,1157,1,1,3,1,100,38.403,40.0,40.0,40.0,1,1,1208.427,364.169,0.01,12.875,0,80,55,1.4,1875.5,1934.766,2158.556,440.772,54.663,74.253,72.502,74.204,51.152,1.406,2.372,0.301,72.862,58.269,86.915,47.873,78.821,79.037,107.741,94.893,110.412,39.565,56.855,46.652,-10.852,110,110,71.938,76.5,55.406,56.313,0.0,38.938,72,70,1000,200,0.149,242.125,70.813,69.688,0.008,72.0,72.125,56.0,56.844,0.0,43.188,72,70,1000,200,0.178,461.5,76.563,75.5,0.022,72.063,72.313,55.5,55.938,0.0,39.5,72,70,1000,200,0.195,483.0,75.625,75.25,0.026,71.5,70.313,54.969,55.531,0.0,56.25,72,70,1000,200,0.388,679.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.858,11.951,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.5,303.25,521.0,523.5,521.0,-0.002,5.277,0.0,12.658,1.208,0.364,0.001,0.003,0.001,0.0
6012008,1158,1,1,3,1,100,38.024,40.0,40.0,40.0,1,1,1228.333,365.34,0.01,12.802,0,80,55,1.4,1881.25,1943.445,2139.959,449.397,54.663,74.146,72.502,74.204,51.152,1.425,2.397,0.293,72.872,58.321,86.86,47.844,78.73,78.715,107.594,94.893,110.338,39.565,56.75,46.579,-10.852,110,110,72.188,76.438,55.406,56.063,0.0,38.156,72,70,1000,200,0.154,245.5,70.813,69.688,0.008,72.0,72.188,56.0,56.844,0.0,43.125,72,70,1000,200,0.178,461.75,76.563,75.5,0.022,72.25,72.313,55.5,55.938,0.0,40.219,72,70,1000,200,0.198,487.0,75.813,75.438,0.026,71.5,70.313,54.969,55.625,0.0,56.063,72,70,1000,200,0.387,680.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.851,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.5,303.25,521.5,523.5,521.0,-0.002,5.225,0.0,12.457,1.228,0.365,0.001,0.003,0.001,0.0
6012008,1159,1,1,3,1,100,37.345,40.0,40.0,40.0,1,1,1235.359,364.169,0.01,12.831,0,80,55,1.4,1872.125,1946.339,2167.856,449.397,54.557,74.253,72.502,74.204,51.152,1.41,2.39,0.304,72.875,58.299,87.166,47.729,78.911,78.822,107.52,94.68,110.264,39.565,56.855,46.579,-10.852,110,110,71.938,76.5,55.406,56.063,0.0,38.906,72,70,1000,200,0.148,242.375,70.813,69.688,0.008,71.938,72.313,56.0,56.844,0.0,43.563,72,70,1000,200,0.176,460.25,76.563,75.75,0.022,72.063,72.375,55.375,55.938,0.0,40.281,72,70,1000,200,0.198,484.75,75.813,75.438,0.026,71.563,70.375,54.906,55.531,0.0,55.563,72,70,1000,200,0.395,684.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.864,11.947,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.5,303.5,521.5,523.5,521.0,-0.002,5.205,0.0,12.485,1.235,0.364,0.001,0.003,0.001,0.0
6012008,1200,1,1,3,1,100,37.18,40.0,40.0,40.0,1,1,1234.188,364.169,0.01,12.904,0,80,55,1.4,1879.625,1962.267,2160.416,452.272,54.663,74.253,72.502,74.204,51.369,1.417,2.408,0.29,72.862,58.29,87.499,47.7,79.086,79.037,107.373,94.573,110.116,39.493,56.96,46.579,-10.852,110,110,72.188,76.563,55.594,56.063,0.0,38.906,72,70,1000,200,0.154,245.25,70.75,69.688,0.008,72.0,72.375,56.0,56.781,0.0,43.281,72,70,1000,200,0.175,457.75,76.438,75.5,0.022,72.0,72.313,55.5,55.938,0.0,38.781,72,70,1000,200,0.206,495.75,75.625,75.438,0.026,71.688,70.438,54.969,55.531,0.0,56.0,72,70,1000,200,0.385,677.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.867,11.955,9.367,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,536.5,303.5,521.0,523.5,521.0,-0.002,5.235,0.0,12.685,1.234,0.364,0.001,0.003,0.001,0.0
6012008,1201,1,1,3,1,100,37.094,40.0,40.0,40.0,1,1,1240.043,362.998,0.01,12.86,0,80,55,1.4,1878.125,1981.111,2164.136,456.586,54.77,74.253,72.502,74.204,51.369,1.406,2.408,0.297,72.817,58.249,87.666,47.7,79.242,79.144,107.225,94.573,110.042,39.565,57.169,46.579,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,38.375,72,70,1000,200,0.154,243.125,70.813,69.688,0.008,72.0,72.438,56.0,56.844,0.0,43.563,72,70,1000,200,0.176,459.75,76.438,75.5,0.022,72.063,72.313,55.5,55.938,0.0,39.094,72,70,1000,200,0.207,499.0,75.563,75.25,0.026,71.563,70.438,54.969,55.531,0.0,55.406,72,70,1000,200,0.386,678.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.482,5.999,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,536.5,303.25,521.5,523.5,521.0,-0.002,5.124,0.0,12.513,1.24,0.363,0.001,0.003,0.001,0.0
6012008,1202,1,1,3,1,100,36.609,40.0,40.0,40.0,1,1,1224.821,360.656,0.01,12.875,0,80,55,1.4,1861.5,1965.164,2143.678,458.024,54.663,74.253,72.285,74.204,51.369,1.406,2.401,0.308,72.745,58.16,87.054,48.16,79.138,79.037,107.078,94.467,109.969,39.565,57.064,46.579,-10.852,110,110,71.938,75.688,55.594,56.063,0.0,39.031,72,70,1000,200,0.148,241.75,70.75,69.688,0.008,71.938,72.188,56.0,56.844,0.0,43.5,72,70,1000,200,0.177,460.75,76.438,75.5,0.022,71.938,72.125,55.5,55.938,0.0,39.313,72,70,1000,200,0.206,497.25,75.625,75.25,0.026,71.688,70.188,54.969,55.625,0.0,56.156,72,70,1000,200,0.375,670.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.482,6.002,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,536.5,303.25,521.5,523.5,520.5,-0.002,5.161,0.0,12.528,1.225,0.361,0.001,0.003,0.001,0.0
6012008,1203,1,1,3,1,100,36.269,40.0,40.0,40.0,1,1,1209.598,365.34,0.01,12.86,0,80,55,1.4,1859.125,1937.659,2141.818,436.461,54.663,74.146,72.069,74.094,51.369,1.429,2.394,0.297,72.689,58.19,87.277,48.649,79.086,79.037,107.004,94.36,109.895,39.565,57.169,46.433,-10.852,110,110,71.875,74.5,55.594,56.313,0.0,39.594,72,70,1000,200,0.143,235.25,70.75,69.688,0.008,71.938,71.875,56.0,56.844,0.0,42.719,72,70,1000,200,0.178,462.0,76.25,75.5,0.022,72.0,71.938,55.5,55.938,0.0,40.375,72,70,1000,200,0.196,483.0,75.625,75.25,0.026,71.5,69.875,54.969,55.625,0.0,55.563,72,70,1000,200,0.378,673.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.486,6.004,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,536.0,303.25,521.0,523.5,521.0,-0.002,5.017,0.0,12.253,1.21,0.365,0.001,0.002,0.001,0.0
6012008,1204,1,1,3,1,100,36.202,40.0,40.0,40.0,1,1,1194.376,364.169,0.01,12.86,0,80,55,1.4,1854.625,1931.874,2138.099,427.839,54.77,74.039,71.744,73.984,51.478,1.406,2.369,0.297,72.586,58.085,87.777,49.109,79.391,79.358,106.856,94.148,109.821,39.565,57.274,46.506,-10.852,110,110,71.75,73.563,55.594,56.313,0.0,38.219,72,70,1000,200,0.153,244.75,70.75,69.438,0.008,71.688,71.438,56.0,56.844,0.0,42.875,72,70,1000,200,0.168,447.25,76.438,75.5,0.022,71.813,71.688,55.563,55.938,0.0,39.438,72,70,1000,200,0.197,484.5,75.625,75.25,0.026,71.5,69.75,54.969,55.625,0.0,54.281,72,70,1000,200,0.376,670.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.481,5.998,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,536.5,303.5,521.5,523.0,521.0,-0.002,5.04,0.0,12.383,1.194,0.364,0.002,0.003,0.001,0.0
6012008,1205,1,1,3,1,100,35.96,40.0,40.0,40.0,1,1,1183.837,359.485,0.01,12.904,0,80,55,1.4,1854.625,1879.916,2128.803,410.603,54.77,74.039,71.418,73.984,51.478,1.459,2.369,0.301,72.459,57.994,87.888,49.685,79.799,79.894,106.782,94.148,109.673,39.565,57.064,46.36,-10.852,110,110,71.75,73.063,55.594,56.313,0.0,39.313,72,70,1000,200,0.141,234.875,70.75,69.688,0.008,71.563,71.063,56.0,56.844,0.0,41.781,72,70,1000,200,0.166,445.5,76.438,75.5,0.022,71.688,71.438,55.5,55.938,0.0,38.938,72,70,1000,200,0.188,472.5,75.625,75.25,0.026,71.25,69.625,54.969,55.813,0.0,54.344,72,70,1000,200,0.359,657.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.478,5.993,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,536.0,303.25,521.5,523.0,520.5,-0.002,5.011,0.0,12.164,1.184,0.359,0.001,0.003,0.001,0.001
6012008,1206,1,1,3,1,100,36.029,40.0,40.0,40.0,1,1,1161.589,353.63,0.01,12.846,0,80,55,1.4,1816.875,1854.003,2108.354,409.167,54.876,73.932,71.202,73.874,51.587,1.444,2.362,0.315,72.293,57.865,88.361,50.174,80.117,80.001,106.635,94.148,109.599,39.565,57.169,46.288,-10.852,110,110,71.688,72.625,55.688,56.406,0.0,39.688,72,70,1000,200,0.14,233.625,70.75,69.688,0.008,71.563,70.75,56.094,56.844,0.0,40.688,72,70,1000,200,0.163,440.75,76.438,75.5,0.022,71.688,71.313,55.563,56.0,0.0,38.656,72,70,1000,200,0.186,470.25,75.625,75.25,0.026,71.25,69.438,55.063,55.813,0.0,53.906,72,70,1000,200,0.345,644.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.479,5.994,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,536.5,303.25,521.5,523.0,521.0,-0.002,4.906,0.0,11.981,1.162,0.354,0.001,0.003,0.001,0.0
6012008,1207,1,1,3,1,100,35.892,40.0,40.0,40.0,1,1,1152.221,355.972,0.01,12.86,0,80,55,1.4,1788.25,1841.063,2110.212,386.198,54.876,73.825,71.093,73.764,51.696,1.448,2.298,0.29,72.193,57.842,88.361,50.404,79.961,80.001,106.561,94.041,109.526,39.565,57.274,46.288,-10.852,110,110,71.688,72.375,55.688,56.313,0.0,38.844,72,70,1000,200,0.146,237.875,70.75,69.563,0.008,71.438,70.563,56.094,56.938,0.0,40.781,72,70,1000,200,0.152,425.0,76.438,75.5,0.022,71.813,71.125,55.563,56.0,0.0,38.094,72,70,1000,200,0.185,470.0,75.625,75.25,0.026,71.125,69.438,55.281,55.813,0.0,53.281,72,70,1000,200,0.338,638.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.474,5.998,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.0,303.25,521.5,523.0,520.5,-0.002,4.882,0.0,11.994,1.152,0.356,0.001,0.003,0.001,0.0
6012008,1208,1,1,3,1,100,35.807,40.0,40.0,40.0,1,1,1131.144,352.459,0.01,12.831,0,80,55,1.4,1770.875,1826.699,2091.627,381.892,54.876,73.718,71.093,73.764,51.587,1.448,2.326,0.297,71.807,57.597,88.139,50.72,79.734,80.216,106.414,93.828,109.452,39.638,57.274,46.288,-10.867,110,110,71.563,72.25,55.688,56.313,0.0,39.281,72,70,1000,200,0.14,233.5,70.75,69.563,0.008,71.438,70.438,56.094,56.938,0.0,40.438,72,70,1000,200,0.148,421.75,76.438,75.5,0.022,71.813,70.813,55.563,56.0,0.0,38.063,72,70,1000,200,0.183,467.0,75.625,75.25,0.026,71.125,69.313,55.281,55.906,0.0,52.094,72,70,1000,200,0.318,619.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.474,5.999,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,536.0,303.5,521.0,523.0,520.5,-0.002,4.838,0.0,11.837,1.131,0.352,0.001,0.003,0.001,0.0
6012008,1209,1,1,3,1,100,35.448,40.0,40.0,40.0,1,1,1120.605,348.946,0.01,12.817,0,80,55,1.4,1742.5,1815.218,2063.758,387.633,54.77,73.718,70.985,73.655,51.369,1.433,2.316,0.282,71.633,57.412,88.0,50.864,79.897,80.323,106.266,93.828,109.304,39.565,57.064,46.215,-10.852,110,110,71.563,72.063,55.688,56.313,0.0,38.813,72,70,1000,200,0.141,234.0,70.75,69.563,0.008,71.375,70.438,56.094,56.938,0.0,39.531,72,70,1000,200,0.148,421.0,76.438,75.5,0.022,71.688,70.75,55.563,56.0,0.0,37.625,72,70,1000,200,0.182,467.0,75.625,75.25,0.026,71.0,69.25,55.063,55.813,0.0,51.844,72,70,1000,200,0.308,608.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.467,5.993,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,535.5,303.25,521.0,523.0,520.5,-0.002,4.871,0.0,11.824,1.121,0.349,0.001,0.003,0.001,0.0
6012008,1210,1,1,3,1,100,35.206,40.0,40.0,40.0,1,1,1086.648,339.578,0.01,12.788,0,80,55,1.4,1731.125,1767.949,2065.616,357.505,54.77,73.718,71.093,73.655,51.369,1.474,2.234,0.315,71.303,57.089,88.305,50.95,79.974,80.43,106.192,93.828,109.304,39.565,57.064,45.996,-10.867,110,110,71.375,72.0,55.688,56.313,0.0,38.656,72,70,1000,200,0.14,234.125,70.75,69.563,0.008,71.438,70.375,56.094,56.938,0.0,39.438,72,70,1000,200,0.141,409.25,76.438,75.5,0.022,71.5,70.688,55.563,56.0,0.0,37.406,72,70,1000,200,0.165,447.25,75.625,75.25,0.026,71.125,69.313,55.063,55.813,0.0,50.906,72,70,1000,200,0.304,602.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.474,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,535.0,303.5,521.0,523.0,520.0,-0.003,4.7,0.0,11.409,1.087,0.34,0.001,0.003,0.001,0.0
6012008,1211,1,1,3,1,100,34.933,40.0,40.0,40.0,1,1,1081.964,339.578,0.01,12.802,0,80,55,1.4,1689.625,1780.826,2047.043,374.718,54.77,73.504,70.985,73.545,51.369,1.448,2.262,0.297,71.097,56.922,88.444,51.065,79.935,80.323,106.045,93.722,109.23,39.565,57.169,45.996,-10.852,110,110,71.375,71.875,55.594,56.406,0.0,38.5,72,70,1000,200,0.139,233.125,70.688,69.563,0.008,71.375,70.25,56.094,56.938,0.0,39.219,72,70,1000,200,0.136,404.25,76.438,75.5,0.022,71.5,70.75,55.563,56.0,0.0,36.094,72,70,1000,200,0.171,453.0,75.625,75.25,0.026,71.125,69.25,55.063,55.813,0.0,51.594,72,70,1000,200,0.295,594.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.474,5.996,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,534.5,303.25,521.0,523.0,520.0,-0.003,4.677,0.0,11.421,1.082,0.34,0.001,0.003,0.001,0.0
6012008,1212,1,1,3,1,100,34.702,40.0,40.0,40.0,1,1,1074.938,338.408,0.01,12.817,0,80,55,1.4,1683.125,1757.942,2041.473,356.07,54.77,73.504,70.877,73.435,51.369,1.459,2.195,0.286,70.81,56.746,88.333,51.094,79.935,80.216,105.971,93.509,109.082,39.493,57.169,45.85,-10.852,110,110,71.375,71.938,55.594,56.313,0.0,38.219,72,70,1000,200,0.139,232.875,70.688,69.563,0.008,71.375,70.25,56.094,56.938,0.0,38.438,72,70,1000,200,0.135,402.25,76.438,75.5,0.022,71.5,70.813,55.5,56.219,0.0,36.969,72,70,1000,200,0.16,440.0,75.625,75.125,0.026,71.125,69.25,55.063,55.813,0.0,51.063,72,70,1000,200,0.293,592.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.469,5.994,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,523.5,534.5,303.5,521.0,523.0,519.5,-0.002,4.61,0.0,11.303,1.075,0.338,0.001,0.003,0.002,0.0
6012008,1213,1,1,3,1,100,34.47,40.0,40.0,40.0,1,1,1070.254,334.895,0.01,12.904,0,80,55,1.4,1669.5,1752.227,2021.052,360.373,54.77,73.504,70.877,73.435,51.369,1.463,2.252,0.304,70.755,56.604,88.723,51.18,79.76,80.216,105.824,93.403,109.009,39.493,57.274,45.85,-10.852,110,110,71.563,71.75,55.594,56.313,0.0,37.5,72,70,1000,200,0.137,232.125,70.688,69.563,0.008,71.375,70.125,56.094,57.063,0.0,37.75,72,70,1000,200,0.135,402.5,76.438,75.438,0.022,71.375,70.938,55.563,56.219,0.0,37.156,72,70,1000,200,0.156,431.5,75.625,75.25,0.026,71.125,69.188,55.063,55.813,0.0,49.594,72,70,1000,200,0.293,593.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.469,5.988,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,534.0,303.25,521.0,523.0,520.0,-0.003,4.613,0.0,11.38,1.07,0.335,0.001,0.003,0.001,0.0
6012008,1214,1,1,3,1,100,33.946,40.0,40.0,40.0,1,1,1014.048,327.869,0.01,12.802,0,80,55,1.4,1663.0,1695.192,2011.772,333.13,54.663,73.504,70.877,73.325,51.26,1.459,2.198,0.312,70.365,56.337,88.083,51.123,79.657,80.216,105.676,93.403,108.935,39.493,57.169,45.704,-10.852,110,110,71.375,71.75,55.406,56.313,0.0,38.156,72,70,1000,200,0.129,224.375,70.688,69.688,0.008,71.375,70.0,56.094,57.063,0.0,38.5,72,70,1000,200,0.124,389.75,76.438,75.438,0.022,71.5,71.063,55.563,56.219,0.0,36.5,72,70,1000,200,0.156,430.0,75.625,75.125,0.026,71.125,69.313,54.969,55.906,0.0,50.531,72,70,1000,200,0.275,574.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.472,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,534.0,303.25,521.0,523.0,519.5,-0.003,4.498,0.0,11.031,1.014,0.328,0.001,0.003,0.002,0.0
6012008,1215,1,1,3,1,100,33.303,40.0,40.0,40.0,1,1,1004.681,325.527,0.01,12.817,0,80,55,1.4,1630.5,1688.078,1998.783,338.864,54.557,73.397,70.877,73.325,51.152,1.436,2.166,0.297,69.971,56.011,88.083,51.065,79.43,80.323,105.602,93.403,108.861,39.493,57.484,45.485,-10.852,110,110,71.563,71.875,55.406,56.063,0.0,38.438,72,70,1000,200,0.126,222.25,70.688,69.563,0.008,71.375,70.0,56.094,57.063,0.0,37.156,72,70,1000,200,0.117,375.5,76.438,75.5,0.022,71.5,71.125,55.5,56.0,0.0,35.719,72,70,1000,200,0.152,427.5,75.563,75.25,0.026,71.125,69.375,54.969,55.813,0.0,49.469,72,70,1000,200,0.271,570.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.464,5.983,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.0,533.5,303.25,520.5,523.0,519.5,-0.003,4.269,0.0,10.654,1.005,0.326,0.001,0.003,0.001,0.001
6012008,1216,1,1,3,1,100,32.859,40.0,40.0,40.0,1,1,1002.339,325.527,0.01,12.817,0,80,55,1.4,1597.25,1689.5,2009.916,331.696,54.557,73.397,70.985,73.325,51.152,1.417,2.159,0.286,69.891,55.942,88.222,51.037,79.326,80.323,105.455,93.296,108.787,39.42,57.589,45.34,-10.852,110,110,71.375,71.625,55.406,56.063,0.0,37.344,72,70,1000,200,0.137,232.0,70.563,69.563,0.008,71.188,70.0,56.094,57.063,0.0,37.844,72,70,1000,200,0.108,361.5,76.438,75.5,0.022,71.5,71.188,55.5,56.0,0.0,35.719,72,70,1000,200,0.15,425.0,75.625,75.125,0.026,71.0,69.438,54.906,55.813,0.0,49.563,72,70,1000,200,0.271,570.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.47,5.99,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.0,533.0,303.5,520.0,523.0,519.5,-0.003,4.176,0.0,10.527,1.002,0.326,0.001,0.003,0.002,0.0
6012008,1217,1,1,3,1,100,32.373,40.0,40.0,40.0,1,1,988.287,320.843,0.01,12.817,0,80,55,1.4,1602.0,1669.598,1983.943,318.797,54.557,73.397,70.985,73.325,51.26,1.471,2.159,0.293,69.724,55.8,88.611,50.979,79.773,80.216,105.455,93.19,108.639,39.493,57.799,45.194,-10.852,110,110,71.375,71.688,55.406,56.063,0.0,37.813,72,70,1000,200,0.127,222.75,70.688,69.438,0.008,71.375,70.063,56.094,57.063,0.0,37.906,72,70,1000,200,0.112,365.5,76.438,75.438,0.022,71.688,71.188,55.5,56.0,0.0,34.969,72,70,1000,200,0.152,423.0,75.563,75.25,0.026,71.125,69.5,54.969,55.813,0.0,49.125,72,70,1000,200,0.257,555.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.462,5.978,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,533.0,303.25,520.5,523.0,519.5,-0.003,3.992,0.0,10.137,0.988,0.321,0.001,0.003,0.001,0.0
6012008,1218,1,1,3,1,100,32.149,40.0,40.0,40.0,1,1,975.407,319.672,0.01,12.744,0,80,55,1.4,1567.0,1652.559,1980.234,318.797,54.663,73.397,70.985,73.325,51.369,1.44,2.138,0.297,69.527,55.591,88.723,50.979,80.013,80.323,105.381,92.977,108.566,39.42,57.904,45.048,-10.852,110,110,71.375,71.563,55.406,56.313,0.0,38.0,72,70,1000,200,0.125,221.0,70.563,69.563,0.008,71.375,70.063,56.094,57.25,0.0,36.688,72,70,1000,200,0.114,368.25,76.25,75.5,0.022,71.5,71.25,55.5,56.0,0.0,35.719,72,70,1000,200,0.143,412.25,75.563,75.125,0.026,71.125,69.5,55.063,55.813,0.0,48.406,72,70,1000,200,0.262,558.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.464,5.981,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,532.5,303.25,520.5,523.0,519.5,-0.003,3.88,0.0,9.95,0.975,0.32,0.001,0.002,0.002,0.0
6012008,1219,1,1,3,1,100,31.781,40.0,40.0,40.0,1,1,963.697,314.988,0.01,12.889,0,80,55,1.4,1556.25,1641.211,1959.838,308.766,54.663,73.397,70.985,73.325,51.369,1.478,2.127,0.29,69.201,55.434,88.333,50.893,79.786,80.43,105.16,92.87,108.492,39.347,58.113,45.048,-10.852,110,110,71.313,71.375,55.406,56.063,0.0,37.844,72,70,1000,200,0.125,220.75,70.563,69.563,0.008,71.375,70.125,56.313,57.063,0.0,36.531,72,70,1000,200,0.11,362.25,76.25,75.438,0.022,71.5,71.375,55.563,56.219,0.0,35.313,72,70,1000,200,0.142,410.25,75.625,75.25,0.026,71.125,69.625,55.063,55.813,0.0,47.938,72,70,1000,200,0.247,543.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.459,5.98,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,523.5,532.5,303.5,520.0,523.0,519.5,-0.003,3.916,0.0,10.194,0.964,0.315,0.001,0.003,0.001,0.001
6012008,1220,1,1,3,1,100,31.12,40.0,40.0,40.0,1,1,966.039,317.33,0.01,12.933,0,80,55,1.4,1529.5,1665.336,1970.962,324.53,54.557,73.397,71.202,73.325,51.26,1.429,2.113,0.271,69.166,55.32,87.944,50.663,79.722,80.323,105.086,92.977,108.344,39.347,58.113,44.683,-10.852,110,110,71.313,71.313,55.406,56.063,0.0,37.469,72,70,1000,200,0.124,219.75,70.563,69.563,0.008,71.375,70.25,56.094,57.063,0.0,35.781,72,70,1000,200,0.108,360.0,76.25,75.5,0.022,71.5,71.375,55.563,56.0,0.0,35.156,72,70,1000,200,0.147,418.75,75.625,75.125,0.026,71.25,69.75,54.969,55.813,0.0,47.344,72,70,1000,200,0.251,550.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.461,5.986,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,524.0,532.0,303.25,519.5,523.0,519.5,-0.003,3.677,0.0,9.574,0.966,0.317,0.001,0.002,0.002,0.0
6012008,1221,1,1,3,1,100,30.635,40.0,40.0,40.0,1,1,936.765,316.159,0.01,12.875,0,80,55,1.4,1544.5,1598.733,1956.13,300.17,54.557,73.397,71.202,73.325,51.26,1.455,2.106,0.293,68.931,55.145,88.027,50.663,79.845,80.323,104.939,92.87,108.344,39.275,58.428,44.537,-10.852,110,110,71.313,71.188,55.594,56.063,0.0,37.094,72,70,1000,200,0.124,220.0,70.563,69.563,0.008,71.438,70.25,56.094,57.063,0.0,36.094,72,70,1000,200,0.104,349.5,76.25,75.438,0.022,71.5,71.438,55.5,56.0,0.0,35.438,72,70,1000,200,0.135,400.75,75.563,75.125,0.026,71.125,69.875,54.969,55.813,0.0,47.594,72,70,1000,200,0.242,538.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.464,5.991,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,524.0,532.0,303.25,519.5,523.0,519.0,-0.003,3.537,0.0,9.399,0.937,0.316,0.001,0.003,0.002,0.0
6012008,1222,1,1,3,1,100,30.432,40.0,40.0,40.0,1,1,949.646,311.475,0.01,12.846,0,80,55,1.4,1510.375,1615.71,1948.717,307.334,54.663,73.397,71.31,73.325,51.26,1.444,2.081,0.29,68.847,55.063,87.916,50.519,79.76,80.109,104.865,92.764,108.196,39.275,58.638,44.537,-10.852,110,110,71.313,71.25,55.406,56.313,0.0,36.688,72,70,1000,200,0.123,219.5,70.563,69.438,0.008,71.375,70.438,56.094,57.25,0.0,36.344,72,70,1000,200,0.099,343.5,76.25,75.5,0.022,71.5,71.5,55.5,56.219,0.0,33.969,72,70,1000,200,0.146,417.5,75.563,75.125,0.026,71.125,69.813,54.969,55.813,0.0,46.469,72,70,1000,200,0.234,528.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.457,5.986,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.0,531.5,303.25,519.5,523.0,519.5,-0.003,3.491,0.0,9.378,0.95,0.311,0.001,0.002,0.002,0.0
6012008,1223,1,1,3,1,100,30.024,40.0,40.0,40.0,1,1,915.688,309.133,0.01,12.759,0,80,55,1.4,1485.125,1581.776,1946.863,280.117,54.663,73.397,71.31,73.325,51.369,1.417,2.113,0.29,68.595,54.948,88.278,50.433,80.104,80.109,105.529,92.658,108.344,39.202,58.848,44.319,-10.852,110,110,71.313,71.438,55.594,56.063,0.0,36.188,72,70,1000,200,0.124,219.625,70.563,69.438,0.008,71.438,70.313,56.094,57.25,0.0,36.188,72,70,1000,200,0.098,342.75,76.25,75.438,0.022,71.688,71.5,55.563,56.219,0.0,34.719,72,70,1000,200,0.131,396.0,75.563,75.125,0.026,71.25,69.938,54.969,55.906,0.0,46.063,72,70,1000,200,0.228,521.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.457,5.985,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,531.5,303.25,519.5,523.0,519.5,-0.002,3.323,0.0,9.058,0.916,0.309,0.001,0.003,0.002,0.0
6012008,1224,1,1,3,1,100,29.716,40.0,40.0,40.0,1,1,918.03,304.45,0.01,12.846,0,80,55,1.4,1473.125,1583.189,1939.451,278.685,54.77,73.397,71.31,73.325,51.478,1.429,2.074,0.29,68.451,54.757,88.222,50.461,80.214,80.216,105.75,92.551,108.27,39.129,58.953,44.246,-10.852,110,110,71.563,71.5,55.594,56.313,0.0,37.188,72,70,1000,200,0.113,210.0,70.563,69.438,0.008,71.438,70.313,56.313,57.25,0.0,35.531,72,70,1000,200,0.097,342.25,76.25,75.438,0.022,71.813,71.438,55.563,56.219,0.0,33.781,72,70,1000,200,0.14,410.75,75.563,75.125,0.026,71.25,69.938,55.063,55.906,0.0,46.031,72,70,1000,200,0.219,511.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.459,5.981,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,531.5,303.25,519.0,523.0,519.0,-0.002,3.316,0.0,9.12,0.918,0.304,0.001,0.003,0.002,0.0
6012008,1225,1,1,3,1,100,29.668,40.0,40.0,40.0,1,1,905.149,303.279,0.01,12.831,0,80,55,1.4,1467.625,1552.149,1924.631,268.661,54.77,73.397,71.31,73.325,51.587,1.467,2.063,0.271,68.266,54.627,88.75,50.404,80.039,80.323,105.529,92.445,108.123,39.129,59.162,44.246,-10.852,110,110,71.375,71.5,55.594,56.313,0.0,37.563,72,70,1000,200,0.111,208.0,70.375,69.438,0.008,71.438,70.25,56.313,57.375,0.0,35.688,72,70,1000,200,0.093,333.25,76.25,75.438,0.022,71.813,71.25,55.563,56.219,0.0,34.75,72,70,1000,200,0.141,409.0,75.625,75.125,0.026,71.25,70.0,55.281,56.031,0.0,46.031,72,70,1000,200,0.211,501.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.457,5.974,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,531.5,303.25,519.0,523.0,519.0,-0.002,3.277,0.0,9.11,0.905,0.303,0.001,0.003,0.002,0.0
6012008,1226,1,1,3,1,100,29.735,40.0,40.0,40.0,1,1,921.543,306.792,0.01,12.918,0,80,55,1.4,1462.875,1598.733,1956.13,284.413,54.876,73.397,71.418,73.325,51.696,1.429,2.053,0.282,68.212,54.534,88.695,50.519,79.696,80.43,105.381,92.658,107.827,39.057,59.267,44.173,-10.852,110,110,71.313,71.375,55.688,56.406,0.0,36.281,72,70,1000,200,0.121,218.125,70.375,69.438,0.008,71.438,70.313,56.438,57.375,0.0,35.563,72,70,1000,200,0.091,328.25,76.25,75.438,0.022,72.0,71.125,55.688,56.344,0.0,34.469,72,70,1000,200,0.144,417.25,75.563,75.0,0.026,71.375,70.125,55.281,56.031,0.0,44.594,72,70,1000,200,0.221,513.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.459,5.975,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,531.0,303.25,519.0,523.0,519.0,-0.002,3.27,0.0,9.17,0.922,0.307,0.001,0.003,0.002,0.0
6012008,1227,1,1,3,1,100,29.911,40.0,40.0,40.0,1,1,907.491,306.792,0.01,12.889,0,80,55,1.4,1457.125,1571.894,1930.188,290.143,54.983,73.397,71.418,73.435,51.804,1.394,2.031,0.286,68.184,54.417,88.528,50.605,79.534,80.537,105.307,92.338,107.753,38.984,59.372,44.173,-10.852,110,110,71.313,71.25,55.688,56.406,0.0,36.813,72,70,1000,200,0.113,209.375,70.375,69.438,0.008,71.563,70.438,56.438,57.375,0.0,34.938,72,70,1000,200,0.09,328.0,76.25,75.438,0.022,72.0,71.188,55.688,56.344,0.0,34.563,72,70,1000,200,0.148,418.75,75.625,75.125,0.026,71.375,70.125,55.281,56.156,0.0,44.938,72,70,1000,200,0.218,511.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.454,5.974,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,531.0,303.5,519.0,523.0,519.0,-0.002,3.28,0.0,9.28,0.907,0.307,0.001,0.003,0.002,0.0
6012008,1228,1,1,3,1,100,29.912,40.0,40.0,40.0,1,1,911.004,300.937,0.01,12.875,0,80,55,1.4,1450.875,1574.717,1922.778,287.278,54.983,73.504,71.418,73.435,51.696,1.433,2.077,0.279,68.013,54.385,88.055,50.605,79.508,80.537,105.307,92.232,107.532,38.911,59.267,44.1,-10.852,110,110,71.188,71.313,55.688,56.406,0.0,36.938,72,70,1000,200,0.11,207.875,70.375,69.438,0.008,71.563,70.688,56.438,57.5,0.0,34.594,72,70,1000,200,0.095,339.5,76.125,75.438,0.022,72.0,71.125,55.875,56.344,0.0,34.875,72,70,1000,200,0.147,417.25,75.563,75.125,0.026,71.375,70.188,55.344,56.156,0.0,46.281,72,70,1000,200,0.204,495.25,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.454,5.977,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,531.0,303.25,519.0,523.0,519.0,-0.002,3.282,0.0,9.27,0.911,0.301,0.001,0.002,0.002,0.0
6012008,1229,1,1,3,1,100,29.602,40.0,40.0,40.0,1,1,887.585,300.937,0.01,12.86,0,80,55,1.4,1463.375,1564.839,1935.745,281.549,54.876,73.504,71.418,73.435,51.696,1.436,2.021,0.301,67.956,54.399,88.166,50.548,79.469,80.43,105.16,92.232,107.458,38.911,59.057,44.027,-10.852,110,110,71.188,71.125,55.688,56.469,0.0,36.781,72,70,1000,200,0.109,207.625,70.375,69.25,0.008,71.688,70.688,56.438,57.5,0.0,34.281,72,70,1000,200,0.09,329.25,76.25,75.438,0.022,72.0,71.063,55.875,56.344,0.0,35.281,72,70,1000,200,0.146,414.5,75.563,75.125,0.026,71.375,70.25,55.344,56.156,0.0,45.063,72,70,1000,200,0.212,503.5,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.451,5.969,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,530.5,303.5,519.0,523.0,519.0,-0.002,3.266,0.0,9.129,0.888,0.301,0.001,0.003,0.002,0.0
6012008,1230,1,1,3,1,100,29.486,40.0,40.0,40.0,1,1,881.73,302.108,0.01,12.889,0,80,55,1.4,1448.125,1545.104,1909.816,272.956,54.876,73.504,71.418,73.325,51.696,1.391,2.013,0.286,67.935,54.316,88.0,50.548,79.553,80.323,105.086,92.232,107.31,38.766,59.057,43.954,-10.852,110,110,71.188,71.125,55.688,56.469,0.0,36.188,72,70,1000,200,0.11,207.625,70.375,69.438,0.008,71.688,70.625,56.438,57.5,0.0,33.906,72,70,1000,200,0.089,326.5,76.25,75.438,0.022,72.0,71.125,55.875,56.375,0.0,35.688,72,70,1000,200,0.143,412.0,75.563,75.125,0.026,71.5,70.25,55.344,56.156,0.0,45.031,72,70,1000,200,0.204,493.25,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.456,5.977,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,530.5,303.25,519.0,523.0,519.0,-0.002,3.295,0.0,9.279,0.882,0.302,0.001,0.003,0.002,0.0
6012008,1231,1,1,3,1,100,29.351,40.0,40.0,40.0,1,1,898.124,298.595,0.01,12.875,0,80,55,1.4,1448.5,1550.74,1922.778,277.253,54.876,73.504,71.527,73.435,51.587,1.433,2.056,0.286,67.827,54.225,87.861,50.49,79.884,80.323,105.086,92.019,107.236,38.839,59.057,43.881,-10.852,110,110,71.313,71.188,55.688,56.406,0.0,35.813,72,70,1000,200,0.109,206.875,70.25,69.438,0.008,71.688,70.688,56.438,57.5,0.0,34.156,72,70,1000,200,0.089,327.0,76.125,75.438,0.022,72.0,71.063,55.688,56.344,0.0,34.719,72,70,1000,200,0.15,424.5,75.563,75.125,0.026,71.5,70.375,55.281,56.156,0.0,45.156,72,70,1000,200,0.202,491.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.448,5.969,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,523.5,530.5,303.25,519.0,523.0,519.0,-0.002,3.211,0.0,9.008,0.898,0.299,0.001,0.002,0.002,0.0
