DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1232,1,1,3,1,100,28.973,40.0,40.0,40.0,1,1,871.192,300.937,0.01,12.904,0,80,55,1.4,1447.375,1519.768,1909.816,277.253,54.77,73.504,71.527,73.435,51.587,1.375,2.042,0.271,67.736,54.184,87.861,50.519,80.065,80.323,104.939,91.806,107.089,38.766,59.057,43.735,-10.852,110,110,71.313,71.188,55.594,56.406,0.0,35.188,72,70,1000,200,0.11,207.25,70.25,69.25,0.008,71.688,70.688,56.438,57.5,0.0,34.719,72,70,1000,200,0.085,317.25,76.25,75.438,0.022,71.938,71.063,55.688,56.344,0.0,35.156,72,70,1000,200,0.147,415.5,75.563,75.125,0.026,71.5,70.313,55.281,56.156,0.0,44.25,72,70,1000,200,0.202,492.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.446,5.961,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,530.5,303.25,519.5,523.0,519.0,-0.002,3.16,0.0,8.897,0.871,0.301,0.001,0.003,0.002,0.001
6012008,1233,1,1,3,1,100,28.721,40.0,40.0,40.0,1,1,871.192,296.253,0.01,12.889,0,80,55,1.4,1422.125,1498.689,1889.454,250.048,54.77,73.504,71.527,73.435,51.478,1.455,2.017,0.29,67.524,54.078,87.777,50.433,80.052,80.323,104.865,91.913,106.941,38.693,59.267,43.517,-10.852,110,110,71.063,71.125,55.688,56.406,0.0,35.938,72,70,1000,200,0.104,201.5,70.375,69.438,0.008,71.688,70.813,56.625,57.5,0.0,34.438,72,70,1000,200,0.084,316.5,76.25,75.438,0.022,72.0,71.0,55.688,56.344,0.0,35.375,72,70,1000,200,0.141,409.0,75.563,75.125,0.026,71.563,70.438,55.344,55.906,0.0,44.281,72,70,1000,200,0.195,485.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.964,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,530.5,303.25,517.5,522.5,519.0,-0.002,3.022,0.0,8.628,0.871,0.296,0.001,0.003,0.002,0.0
6012008,1234,1,1,3,1,100,28.488,40.0,40.0,40.0,1,1,874.705,297.424,0.01,12.889,0,80,55,1.4,1426.0,1523.988,1904.261,275.82,54.77,73.504,71.527,73.435,51.587,1.417,2.01,0.293,67.571,54.054,87.805,50.346,80.013,80.323,104.717,91.7,106.793,38.693,59.477,43.517,-10.852,110,110,71.313,71.25,55.594,56.406,0.0,36.344,72,70,1000,200,0.1,197.375,70.25,69.438,0.008,71.75,71.0,56.438,57.5,0.0,33.875,72,70,1000,200,0.086,318.5,76.125,75.438,0.022,72.0,71.0,55.688,56.344,0.0,34.375,72,70,1000,200,0.148,422.0,75.375,75.125,0.026,71.5,70.5,55.281,56.25,0.0,43.906,72,70,1000,200,0.198,487.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.448,5.968,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,530.0,303.25,519.5,522.5,519.0,-0.002,2.992,0.0,8.628,0.875,0.297,0.001,0.002,0.001,0.0
6012008,1235,1,1,3,1,100,28.577,40.0,40.0,40.0,1,1,870.021,298.595,0.01,12.889,0,80,55,1.4,1415.0,1531.023,1906.113,270.093,54.876,73.504,71.527,73.435,51.696,1.349,1.978,0.282,67.436,53.834,87.916,50.375,80.246,80.537,104.57,91.593,106.646,38.62,59.477,43.444,-10.852,110,110,71.313,71.313,55.688,56.406,0.0,35.406,72,70,1000,200,0.106,205.25,70.25,69.25,0.008,71.75,71.125,56.438,57.5,0.0,33.813,72,70,1000,200,0.086,323.25,76.25,75.438,0.022,72.063,71.0,55.875,56.375,0.0,35.031,72,70,1000,200,0.148,416.5,75.563,75.0,0.026,71.563,70.438,55.344,56.156,0.0,44.406,72,70,1000,200,0.191,479.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.443,5.966,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,530.0,303.5,518.5,522.5,519.0,-0.002,2.981,0.0,8.628,0.87,0.299,0.001,0.003,0.002,0.0
6012008,1236,1,1,3,1,100,28.441,40.0,40.0,40.0,1,1,850.115,291.569,0.01,12.875,0,80,55,1.4,1410.375,1465.025,1865.404,254.343,54.876,73.611,71.527,73.435,51.804,1.429,1.992,0.279,67.255,53.871,88.0,50.317,80.447,80.644,104.422,91.487,106.72,38.62,59.687,43.59,-10.852,110,110,71.188,71.188,55.688,56.469,0.0,36.063,72,70,1000,200,0.101,198.375,70.25,69.438,0.008,71.688,71.188,56.5,57.531,0.0,34.906,72,70,1000,200,0.081,310.75,76.125,75.438,0.022,72.063,70.938,55.875,56.375,0.0,35.531,72,70,1000,200,0.144,413.0,75.563,75.0,0.026,71.563,70.5,55.344,56.156,0.0,44.719,72,70,1000,200,0.186,472.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.441,5.964,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,530.0,303.5,519.0,522.5,519.0,-0.002,3.037,0.0,8.88,0.85,0.292,0.001,0.002,0.002,0.001
6012008,1237,1,1,3,1,100,28.569,40.0,40.0,40.0,1,1,853.627,293.911,0.01,12.875,0,80,55,1.4,1410.375,1481.848,1889.454,248.616,54.983,73.611,71.635,73.545,51.696,1.444,2.003,0.275,67.337,53.866,87.749,50.289,80.285,80.752,104.349,91.593,106.424,38.548,59.687,43.444,-10.852,110,110,71.313,71.125,55.813,56.469,0.0,35.125,72,70,1000,200,0.109,207.25,70.375,69.25,0.008,71.75,71.25,56.5,57.531,0.0,34.438,72,70,1000,200,0.083,312.0,76.125,75.438,0.022,72.0,70.938,55.875,56.375,0.0,36.031,72,70,1000,200,0.141,409.5,75.375,75.125,0.026,71.563,70.563,55.344,56.25,0.0,44.5,72,70,1000,200,0.185,469.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.44,5.961,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,530.0,303.5,519.0,523.0,519.0,-0.002,2.982,0.0,8.748,0.854,0.294,0.001,0.002,0.001,0.0
6012008,1238,1,1,3,1,100,28.492,40.0,40.0,40.0,1,1,860.653,291.569,0.01,12.962,0,80,55,1.4,1409.375,1497.285,1858.007,251.479,54.983,73.611,71.635,73.435,51.696,1.467,2.006,0.293,67.189,53.804,87.805,50.231,80.188,80.644,104.201,91.487,106.276,38.548,59.582,43.225,-10.852,110,110,71.313,71.125,55.813,56.469,0.0,36.063,72,70,1000,200,0.101,197.875,70.25,69.25,0.008,71.688,71.188,56.5,57.531,0.0,34.281,72,70,1000,200,0.082,311.0,76.125,75.438,0.022,72.063,71.0,55.875,56.375,0.0,35.188,72,70,1000,200,0.144,418.25,75.375,75.0,0.026,71.688,70.563,55.344,56.25,0.0,44.125,72,70,1000,200,0.189,474.75,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.445,5.968,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,530.0,303.5,518.0,522.5,519.0,-0.002,2.882,0.0,8.413,0.861,0.292,0.001,0.002,0.001,0.001
6012008,1239,1,1,3,1,100,28.425,40.0,40.0,40.0,1,1,851.286,293.911,0.01,12.831,0,80,55,1.4,1401.875,1486.056,1893.155,248.616,54.983,73.611,71.635,73.545,51.804,1.333,1.985,0.264,67.297,53.774,87.722,50.289,80.136,80.644,104.127,91.38,106.203,38.548,59.792,43.225,-10.852,110,110,71.313,71.125,55.813,56.469,0.0,36.156,72,70,1000,200,0.099,199.625,70.25,69.25,0.008,71.75,71.188,56.5,57.531,0.0,33.875,72,70,1000,200,0.082,312.75,76.125,75.438,0.022,72.0,71.0,55.875,56.375,0.0,35.406,72,70,1000,200,0.149,420.75,75.375,75.125,0.026,71.563,70.5,55.344,56.25,0.0,44.063,72,70,1000,200,0.181,467.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.448,5.971,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,524.0,530.0,303.5,518.0,523.0,519.0,-0.002,2.825,0.0,8.328,0.851,0.294,0.001,0.002,0.001,0.0
6012008,1240,1,1,3,1,100,28.416,40.0,40.0,40.0,1,1,860.653,292.74,0.01,12.86,0,80,55,1.4,1404.0,1498.689,1883.902,257.206,54.983,73.611,71.527,73.545,51.804,1.448,1.996,0.29,67.188,53.84,87.777,50.26,80.188,80.644,103.98,91.38,106.055,38.402,59.897,43.225,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,35.875,72,70,1000,200,0.102,199.375,70.375,69.25,0.008,71.75,71.375,56.625,57.656,0.0,34.375,72,70,1000,200,0.079,307.5,76.125,75.438,0.022,72.0,70.938,55.875,56.375,0.0,36.313,72,70,1000,200,0.142,411.5,75.563,75.0,0.026,71.688,70.5,55.438,56.25,0.0,42.438,72,70,1000,200,0.192,479.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.446,5.968,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.5,529.5,303.5,518.5,523.0,519.0,-0.002,2.885,0.0,8.607,0.861,0.293,0.001,0.002,0.002,0.0
6012008,1241,1,1,3,1,100,28.417,40.0,40.0,40.0,1,1,866.508,295.082,0.01,12.86,0,80,55,1.4,1388.125,1495.881,1887.603,260.069,54.983,73.718,71.744,73.545,51.804,1.387,1.996,0.286,67.129,53.686,87.805,50.26,80.525,80.752,103.832,91.274,105.981,38.402,59.687,43.152,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,36.313,72,70,1000,200,0.098,198.25,70.25,69.25,0.008,71.75,71.563,56.625,57.656,0.0,33.719,72,70,1000,200,0.086,321.25,76.125,75.438,0.022,71.938,71.063,55.875,56.5,0.0,36.344,72,70,1000,200,0.141,415.0,75.375,75.0,0.026,71.688,70.563,55.344,56.406,0.0,43.0,72,70,1000,200,0.187,472.25,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.446,5.968,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,529.5,303.5,518.5,522.5,519.0,-0.002,2.87,0.0,8.477,0.867,0.295,0.001,0.002,0.001,0.001
6012008,1242,1,1,3,1,100,28.719,40.0,40.0,40.0,1,1,847.773,292.74,0.01,12.831,0,80,55,1.4,1417.75,1480.445,1870.953,247.185,55.09,73.718,71.744,73.545,51.913,1.398,1.982,0.293,67.186,53.744,87.666,50.461,80.804,80.752,103.759,91.168,105.833,38.33,60.002,43.152,-10.852,110,110,71.188,71.0,55.906,56.469,0.0,36.0,72,70,1000,200,0.102,198.625,70.25,69.25,0.008,71.938,71.438,56.625,57.656,0.0,34.469,72,70,1000,200,0.083,318.5,76.125,75.438,0.022,72.063,71.063,55.875,56.375,0.0,36.438,72,70,1000,200,0.143,413.25,75.375,75.125,0.026,71.875,70.438,55.438,56.406,0.0,43.5,72,70,1000,200,0.176,457.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.445,5.964,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,523.5,529.5,303.5,518.0,522.5,519.0,-0.002,2.855,0.0,8.586,0.848,0.293,0.001,0.002,0.001,0.0
6012008,1243,1,1,3,1,100,28.827,40.0,40.0,40.0,1,1,871.192,293.911,0.01,12.933,0,80,55,1.4,1384.75,1522.581,1896.857,267.229,55.09,73.611,71.527,73.545,51.913,1.433,2.028,0.275,67.119,53.675,87.833,50.433,80.707,80.752,103.611,91.168,105.686,38.33,59.792,43.152,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,35.438,72,70,1000,200,0.105,203.75,70.25,69.25,0.008,71.938,71.313,56.625,57.656,0.0,34.781,72,70,1000,200,0.079,310.5,76.125,75.438,0.022,72.063,71.063,56.0,56.5,0.0,35.031,72,70,1000,200,0.154,429.0,75.563,75.0,0.026,72.0,70.625,55.438,56.406,0.0,43.375,72,70,1000,200,0.19,476.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.443,5.964,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.5,529.5,303.25,518.5,522.5,519.0,-0.002,2.906,0.0,8.655,0.871,0.294,0.001,0.002,0.002,0.001
6012008,1244,1,1,3,1,100,28.925,40.0,40.0,40.0,1,1,871.192,290.398,0.01,12.889,0,80,55,1.4,1412.75,1518.362,1870.953,267.229,55.09,73.611,71.635,73.545,51.913,1.421,1.989,0.279,67.064,53.699,87.749,50.404,80.804,80.859,103.464,90.955,105.612,38.184,60.002,43.152,-10.852,110,110,71.188,71.063,55.906,56.594,0.0,36.219,72,70,1000,200,0.1,197.125,70.188,69.25,0.008,71.75,71.375,56.625,57.656,0.0,34.781,72,70,1000,200,0.079,307.25,76.125,75.438,0.022,72.063,71.063,56.0,56.375,0.0,35.406,72,70,1000,200,0.154,424.5,75.563,75.0,0.026,72.0,70.625,55.438,56.406,0.0,44.563,72,70,1000,200,0.192,480.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.438,5.958,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,529.5,303.25,518.0,522.5,519.0,-0.002,2.935,0.0,8.887,0.871,0.29,0.001,0.002,0.002,0.0
6012008,1245,1,1,3,1,100,29.025,40.0,40.0,40.0,1,1,874.705,293.911,0.01,12.831,0,80,55,1.4,1404.375,1528.208,1889.454,272.956,55.09,73.718,71.527,73.545,51.913,1.391,2.01,0.282,67.147,53.726,87.749,50.404,80.739,80.752,103.316,90.848,105.538,38.184,59.792,43.079,-10.852,110,110,71.188,71.125,55.906,56.688,0.0,34.938,72,70,1000,200,0.108,205.75,70.188,69.25,0.008,71.938,71.375,56.625,57.656,0.0,34.438,72,70,1000,200,0.081,309.0,76.125,75.438,0.022,72.063,71.063,56.0,56.5,0.0,35.0,72,70,1000,200,0.154,430.5,75.563,75.0,0.026,72.0,70.563,55.438,56.406,0.0,43.594,72,70,1000,200,0.195,483.0,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.467,5.98,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,529.0,303.75,518.5,522.5,519.0,-0.002,2.907,0.0,8.717,0.875,0.294,0.001,0.002,0.002,0.001
6012008,1246,1,1,3,1,100,29.364,40.0,40.0,40.0,1,1,872.363,295.082,0.01,12.86,0,80,55,1.4,1418.375,1522.581,1882.052,277.253,55.196,73.611,71.635,73.545,51.804,1.394,1.957,0.282,67.101,53.685,87.471,50.461,80.616,80.752,103.242,90.848,105.39,38.184,59.897,43.079,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,36.469,72,70,1000,200,0.098,196.0,70.25,69.188,0.008,71.938,71.438,56.625,57.844,0.0,34.094,72,70,1000,200,0.08,312.75,76.125,75.375,0.022,72.063,71.125,56.0,56.5,0.0,35.406,72,70,1000,200,0.153,428.5,75.563,75.0,0.026,72.0,70.688,55.438,56.406,0.0,44.313,72,70,1000,200,0.19,478.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.47,5.978,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,529.0,303.25,518.0,522.5,519.0,-0.002,2.899,0.0,8.736,0.872,0.295,0.001,0.002,0.002,0.0
6012008,1247,1,1,3,1,100,29.229,40.0,40.0,40.0,1,1,868.85,290.398,0.01,12.86,0,80,55,1.4,1427.125,1519.768,1885.753,264.365,55.09,73.611,71.527,73.545,51.913,1.368,1.964,0.275,67.208,53.746,87.471,50.548,80.376,80.644,103.242,90.742,105.243,38.112,59.897,43.006,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,35.563,72,70,1000,200,0.104,201.125,70.188,69.188,0.008,71.938,71.438,56.625,57.844,0.0,34.719,72,70,1000,200,0.078,306.75,76.125,75.438,0.022,72.063,71.063,56.0,56.5,0.0,35.469,72,70,1000,200,0.152,429.0,75.375,75.0,0.026,72.0,70.625,55.438,56.406,0.0,44.125,72,70,1000,200,0.195,484.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.474,5.981,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,529.0,303.5,518.0,522.5,519.0,-0.002,2.889,0.0,8.735,0.869,0.29,0.001,0.002,0.001,0.0
6012008,1248,1,1,3,1,100,29.337,40.0,40.0,40.0,1,1,862.995,291.569,0.01,12.86,0,80,55,1.4,1420.0,1500.094,1863.555,272.956,55.09,73.611,71.527,73.545,51.804,1.417,2.024,0.279,67.161,53.723,87.36,50.49,80.214,80.644,103.021,90.422,105.169,38.112,59.897,43.006,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,36.406,72,70,1000,200,0.098,196.375,70.188,69.25,0.008,71.938,71.5,56.625,57.844,0.0,34.188,72,70,1000,200,0.08,311.75,76.125,75.438,0.022,72.25,71.063,56.0,56.5,0.0,35.406,72,70,1000,200,0.153,429.5,75.375,75.0,0.026,72.0,70.625,55.438,56.406,0.0,44.656,72,70,1000,200,0.188,475.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.991,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,529.0,303.25,518.0,522.5,519.0,-0.002,2.889,0.0,8.735,0.863,0.292,0.001,0.002,0.001,0.0
6012008,1249,1,1,3,1,100,29.396,40.0,40.0,40.0,1,1,873.534,293.911,0.01,12.889,0,80,55,1.4,1420.25,1526.802,1880.202,284.413,55.09,73.611,71.527,73.545,51.804,1.402,1.95,0.293,67.173,53.738,87.332,50.433,80.246,80.537,103.021,90.635,105.095,38.039,59.687,43.006,-10.852,110,110,71.313,70.938,55.906,56.594,0.0,35.5,72,70,1000,200,0.106,201.875,70.188,69.188,0.008,72.0,71.625,56.688,57.844,0.0,34.844,72,70,1000,200,0.077,304.5,76.063,75.438,0.022,72.25,71.125,56.0,56.375,0.0,35.969,72,70,1000,200,0.16,437.25,75.375,75.0,0.026,72.063,70.625,55.438,56.406,0.0,43.469,72,70,1000,200,0.195,483.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.988,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,528.5,303.25,518.0,522.5,519.0,-0.002,2.957,0.0,8.885,0.874,0.294,0.001,0.002,0.001,0.0
6012008,1250,1,1,3,1,100,29.164,40.0,40.0,40.0,1,1,857.14,296.253,0.01,12.86,0,80,55,1.4,1424.125,1483.25,1889.454,245.753,54.983,73.611,71.527,73.545,51.804,1.402,1.971,0.275,67.207,53.746,87.388,50.461,80.577,80.43,102.947,90.529,105.095,38.112,59.792,43.079,-10.852,110,110,71.188,70.875,55.906,56.688,0.0,36.25,72,70,1000,200,0.098,198.375,70.188,69.188,0.008,72.0,71.75,56.625,57.844,0.0,34.188,72,70,1000,200,0.08,309.25,76.125,75.438,0.022,72.063,71.063,56.0,56.5,0.0,36.563,72,70,1000,200,0.148,424.75,75.375,75.0,0.026,72.0,70.563,55.438,56.406,0.0,43.906,72,70,1000,200,0.192,480.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.474,5.993,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,528.5,303.5,517.5,522.5,519.0,-0.002,2.946,0.0,8.865,0.857,0.296,0.001,0.002,0.001,0.0
6012008,1251,1,1,3,1,100,29.145,40.0,40.0,40.0,1,1,859.482,295.082,0.01,12.817,0,80,55,1.4,1427.125,1486.056,1883.902,252.911,54.983,73.611,71.527,73.545,51.804,1.44,2.01,0.29,67.169,53.772,87.416,50.404,81.018,80.644,102.726,90.316,104.873,37.966,59.687,42.933,-10.852,110,110,71.188,70.875,55.906,56.688,0.0,36.0,72,70,1000,200,0.101,198.25,70.188,69.25,0.008,72.0,71.75,56.625,57.656,0.0,34.125,72,70,1000,200,0.086,320.75,76.125,75.438,0.022,72.0,71.063,56.0,56.5,0.0,36.781,72,70,1000,200,0.146,417.5,75.563,75.0,0.026,71.875,70.5,55.438,56.406,0.0,44.969,72,70,1000,200,0.186,470.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.47,5.99,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.5,303.5,518.0,522.5,518.5,-0.002,2.931,0.0,8.836,0.859,0.295,0.001,0.002,0.002,0.0
6012008,1252,1,1,3,1,100,29.127,40.0,40.0,40.0,1,1,864.166,291.569,0.01,12.86,0,80,55,1.4,1418.75,1511.333,1878.352,280.117,54.983,73.611,71.527,73.545,51.804,1.421,2.028,0.286,67.187,53.753,87.249,50.346,80.895,80.752,102.652,90.316,104.8,37.894,59.792,42.933,-10.852,110,110,71.188,70.875,55.813,56.594,0.0,35.156,72,70,1000,200,0.106,205.375,70.063,69.188,0.008,72.0,71.625,56.625,57.844,0.0,33.969,72,70,1000,200,0.084,314.5,76.063,75.438,0.022,72.063,71.063,56.0,56.375,0.0,35.625,72,70,1000,200,0.157,429.75,75.563,75.0,0.026,72.0,70.563,55.438,56.406,0.0,44.438,72,70,1000,200,0.183,471.5,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.474,5.99,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.5,303.5,518.0,522.5,518.5,-0.002,2.959,0.0,8.994,0.864,0.292,0.001,0.002,0.002,0.001
6012008,1253,1,1,3,1,100,28.894,40.0,40.0,40.0,1,1,879.388,295.082,0.01,12.831,0,80,55,1.4,1414.5,1536.654,1889.454,278.685,54.876,73.718,71.635,73.655,51.696,1.394,1.978,0.279,67.201,53.774,87.166,50.346,80.765,80.752,102.505,90.21,104.652,37.894,59.687,42.86,-10.852,110,110,71.188,70.875,55.813,56.594,0.0,36.344,72,70,1000,200,0.099,196.875,70.063,69.25,0.008,72.0,71.5,56.625,57.844,0.0,33.406,72,70,1000,200,0.085,319.5,76.063,75.375,0.022,72.063,71.063,56.0,56.375,0.0,35.313,72,70,1000,200,0.157,434.0,75.375,74.938,0.026,72.0,70.563,55.344,56.25,0.0,44.031,72,70,1000,200,0.191,478.75,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.474,5.99,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.5,303.5,518.0,522.5,518.5,-0.002,2.924,0.0,8.844,0.879,0.295,0.001,0.002,0.002,0.0
6012008,1254,1,1,3,1,100,28.876,40.0,40.0,40.0,1,1,874.705,296.253,0.01,12.831,0,80,55,1.4,1424.875,1518.362,1870.953,281.549,54.876,73.718,71.635,73.545,51.696,1.406,1.978,0.279,67.142,53.701,87.221,50.404,80.694,80.752,102.431,90.21,104.578,37.894,59.792,42.86,-10.852,110,110,71.188,71.0,55.813,56.594,0.0,35.344,72,70,1000,200,0.107,202.375,70.188,69.25,0.008,72.0,71.5,56.625,57.844,0.0,33.719,72,70,1000,200,0.083,317.75,76.063,75.438,0.022,72.25,70.938,56.0,56.375,0.0,36.094,72,70,1000,200,0.153,428.75,75.563,75.0,0.026,71.875,70.438,55.344,56.25,0.0,44.688,72,70,1000,200,0.186,473.75,73.75,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.474,5.981,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,523.5,528.0,303.25,518.0,522.5,519.0,-0.002,2.91,0.0,8.844,0.875,0.296,0.001,0.002,0.002,0.001
6012008,1255,1,1,3,1,100,29.013,40.0,40.0,40.0,1,1,862.995,293.911,0.01,12.904,0,80,55,1.4,1428.75,1493.073,1872.802,267.229,54.983,73.611,71.527,73.545,51.696,1.417,1.996,0.282,67.165,53.768,87.138,50.433,80.46,80.644,102.283,89.997,104.43,37.894,59.792,42.787,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,36.438,72,70,1000,200,0.099,196.5,70.188,69.188,0.008,72.0,71.5,56.625,57.844,0.0,34.938,72,70,1000,200,0.079,307.5,76.063,75.375,0.022,72.25,71.0,56.0,56.375,0.0,36.969,72,70,1000,200,0.159,436.0,75.563,75.0,0.026,71.875,70.5,55.344,56.25,0.0,44.688,72,70,1000,200,0.187,471.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.988,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,528.5,303.5,517.5,522.5,519.0,-0.002,2.883,0.0,8.764,0.863,0.294,0.001,0.002,0.002,0.0
6012008,1256,1,1,3,1,100,28.916,40.0,40.0,40.0,1,1,891.098,292.74,0.01,12.918,0,80,55,1.4,1432.125,1546.512,1900.559,288.71,54.983,73.611,71.527,73.545,51.696,1.379,1.996,0.282,67.21,53.765,87.332,50.346,80.324,80.43,102.283,89.997,104.357,37.894,59.687,42.86,-10.852,110,110,71.188,70.875,55.813,56.688,0.0,35.281,72,70,1000,200,0.107,203.375,70.063,69.188,0.008,72.0,71.5,56.625,57.656,0.0,34.281,72,70,1000,200,0.083,312.0,76.063,75.438,0.022,72.25,71.125,55.875,56.375,0.0,36.156,72,70,1000,200,0.166,448.0,75.375,74.938,0.026,72.0,70.563,55.344,56.25,0.0,43.438,72,70,1000,200,0.194,482.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.474,5.991,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.0,303.5,517.5,522.5,519.0,-0.002,2.944,0.0,8.904,0.891,0.293,0.001,0.002,0.002,0.0
6012008,1257,1,1,3,1,100,28.849,40.0,40.0,40.0,1,1,875.876,298.595,0.01,12.875,0,80,55,1.4,1417.5,1542.287,1906.113,268.661,54.983,73.611,71.527,73.435,51.696,1.36,2.006,0.257,67.197,53.757,87.221,50.231,80.376,80.537,102.136,89.89,104.283,37.821,59.897,42.787,-10.852,110,110,71.063,70.938,55.906,56.688,0.0,36.063,72,70,1000,200,0.1,200.0,70.188,69.188,0.008,72.0,71.625,56.625,57.656,0.0,33.688,72,70,1000,200,0.085,315.25,76.125,75.375,0.022,72.0,71.063,55.875,56.375,0.0,36.813,72,70,1000,200,0.166,446.25,75.375,75.0,0.026,72.0,70.5,55.344,56.25,0.0,43.875,72,70,1000,200,0.191,478.75,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.47,5.994,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,528.0,303.5,518.0,522.5,519.0,-0.002,2.896,0.0,8.875,0.876,0.299,0.001,0.002,0.001,0.0
6012008,1258,1,1,3,1,100,28.831,40.0,40.0,40.0,1,1,867.679,295.082,0.01,12.788,0,80,55,1.4,1428.25,1518.362,1878.352,274.388,54.983,73.611,71.527,73.545,51.696,1.353,2.031,0.286,67.199,53.745,87.082,50.289,80.324,80.43,102.062,89.784,104.135,37.821,59.897,42.787,-10.852,110,110,71.063,71.0,55.813,56.594,0.0,36.125,72,70,1000,200,0.1,197.375,70.063,69.188,0.008,72.0,71.563,56.625,57.844,0.0,33.344,72,70,1000,200,0.085,320.5,76.063,75.375,0.022,72.0,71.0,55.875,56.375,0.0,36.781,72,70,1000,200,0.154,432.25,75.563,74.938,0.026,72.188,70.5,55.344,56.25,0.0,44.281,72,70,1000,200,0.192,480.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.467,5.991,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,528.0,303.5,518.0,522.5,519.0,-0.002,2.877,0.0,8.815,0.868,0.295,0.001,0.002,0.002,0.0
6012008,1259,1,1,3,1,100,28.793,40.0,40.0,40.0,1,1,875.876,296.253,0.01,12.86,0,80,55,1.4,1427.25,1521.175,1882.052,275.82,54.983,73.504,71.527,73.545,51.804,1.406,1.957,0.275,67.223,53.775,87.471,50.346,80.778,80.537,101.915,89.784,104.061,37.748,59.792,42.787,-10.852,110,110,71.188,70.813,55.813,56.594,0.0,35.563,72,70,1000,200,0.105,201.0,70.063,69.188,0.008,72.0,71.438,56.625,57.656,0.0,33.531,72,70,1000,200,0.084,319.25,76.063,75.375,0.022,72.0,70.875,55.875,56.375,0.0,36.781,72,70,1000,200,0.153,432.5,75.375,75.0,0.026,72.063,70.563,55.344,56.25,0.0,44.656,72,70,1000,200,0.196,485.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.998,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,523.5,528.0,303.5,517.5,522.5,518.5,-0.002,2.94,0.0,8.995,0.876,0.296,0.001,0.002,0.001,0.0
6012008,1300,1,1,3,1,100,28.774,40.0,40.0,40.0,1,1,871.192,292.74,0.01,12.817,0,80,55,1.4,1422.75,1493.073,1874.652,262.933,54.983,73.611,71.418,73.545,51.804,1.394,2.01,0.29,67.235,53.719,87.332,50.404,80.817,80.752,101.841,89.677,103.987,37.748,59.792,42.715,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,36.5,72,70,1000,200,0.098,195.75,70.063,69.188,0.008,72.0,71.5,56.625,57.844,0.0,34.531,72,70,1000,200,0.08,313.5,76.063,75.375,0.022,71.938,70.875,55.875,56.375,0.0,37.0,72,70,1000,200,0.151,429.0,75.375,75.0,0.026,72.063,70.5,55.344,56.25,0.0,43.969,72,70,1000,200,0.197,485.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.466,5.993,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,523.5,528.0,303.75,517.5,522.5,519.0,-0.002,2.888,0.0,8.837,0.871,0.293,0.001,0.002,0.001,0.0
6012008,1301,1,1,3,1,100,28.717,40.0,40.0,40.0,1,1,855.969,295.082,0.01,12.817,0,80,55,1.4,1436.75,1512.739,1882.052,264.365,54.983,73.611,71.418,73.545,51.804,1.372,2.021,0.29,67.251,53.825,87.61,50.375,81.057,80.966,101.767,89.677,103.914,37.748,59.792,42.642,-10.852,110,110,71.188,71.063,55.906,56.594,0.0,35.5,72,70,1000,200,0.105,201.375,70.063,69.188,0.008,72.0,71.5,56.625,57.844,0.0,35.0,72,70,1000,200,0.079,309.5,76.063,75.438,0.022,72.0,70.875,55.875,56.375,0.0,37.063,72,70,1000,200,0.153,425.75,75.375,75.0,0.026,72.0,70.563,55.344,56.25,0.0,43.906,72,70,1000,200,0.197,486.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.467,5.988,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.0,303.5,517.5,522.5,519.0,-0.002,2.846,0.0,8.707,0.856,0.295,0.001,0.002,0.001,0.0
6012008,1302,1,1,3,1,100,28.951,40.0,40.0,40.0,1,1,851.286,293.911,0.01,12.846,0,80,55,1.4,1435.5,1481.848,1882.052,267.229,55.09,73.611,71.418,73.545,51.804,1.425,1.946,0.282,67.277,53.833,87.416,50.433,81.07,81.073,101.62,89.358,103.766,37.748,59.897,42.715,-10.852,110,110,71.188,71.125,55.906,56.594,0.0,36.406,72,70,1000,200,0.099,196.375,70.063,69.188,0.008,72.125,71.625,56.688,57.844,0.0,34.625,72,70,1000,200,0.081,310.0,76.063,75.375,0.022,72.0,70.813,56.0,56.375,0.0,36.938,72,70,1000,200,0.153,427.0,75.375,75.0,0.026,72.0,70.563,55.438,56.25,0.0,44.406,72,70,1000,200,0.191,476.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.469,5.99,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.0,303.5,517.5,522.5,519.0,-0.002,2.881,0.0,8.857,0.851,0.294,0.001,0.002,0.001,0.0
6012008,1303,1,1,3,1,100,28.777,40.0,40.0,40.0,1,1,881.73,293.911,0.01,12.875,0,80,55,1.4,1443.25,1547.921,1898.708,284.413,54.983,73.611,71.527,73.545,51.804,1.41,1.999,0.286,67.319,53.864,87.36,50.289,80.752,80.859,101.62,89.358,103.618,37.676,59.897,42.715,-10.852,110,110,71.188,71.125,55.906,56.688,0.0,35.156,72,70,1000,200,0.108,203.875,70.063,69.188,0.008,72.0,71.625,56.625,57.844,0.0,33.25,72,70,1000,200,0.085,321.75,76.063,75.438,0.022,72.063,70.813,56.0,56.5,0.0,37.375,72,70,1000,200,0.163,441.5,75.375,74.938,0.026,72.0,70.625,55.438,56.406,0.0,43.781,72,70,1000,200,0.193,482.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.47,5.986,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,528.0,303.75,517.5,522.5,519.0,-0.002,2.92,0.0,9.005,0.882,0.294,0.001,0.002,0.002,0.0
6012008,1304,1,1,3,1,100,29.021,40.0,40.0,40.0,1,1,875.876,292.74,0.01,12.817,0,80,55,1.4,1428.625,1505.712,1874.652,267.229,55.09,73.611,71.527,73.545,51.696,1.413,2.024,0.271,67.247,53.836,86.999,50.289,80.752,80.752,101.472,89.252,103.544,37.748,59.897,42.715,-10.867,110,110,71.063,71.125,55.906,56.688,0.0,36.313,72,70,1000,200,0.099,196.875,70.063,69.063,0.008,72.125,71.688,56.625,57.844,0.0,33.719,72,70,1000,200,0.086,317.25,76.063,75.375,0.022,72.063,70.875,56.0,56.375,0.0,37.25,72,70,1000,200,0.155,433.25,75.375,74.938,0.026,71.875,70.438,55.438,56.406,0.0,44.844,72,70,1000,200,0.186,473.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.474,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,523.5,527.5,304.0,517.0,522.5,518.5,-0.002,2.874,0.0,8.837,0.876,0.293,0.001,0.002,0.002,0.0
6012008,1305,1,1,3,1,100,28.788,40.0,40.0,40.0,1,1,888.756,298.595,0.01,12.802,0,80,55,1.4,1440.375,1523.988,1909.816,274.388,54.983,73.611,71.527,73.545,51.696,1.368,1.999,0.279,67.454,53.954,87.277,50.317,81.044,80.859,101.546,89.252,103.692,37.676,59.687,42.715,-10.852,110,110,71.063,71.0,55.906,56.594,0.0,35.781,72,70,1000,200,0.104,200.0,70.063,69.063,0.008,72.0,71.75,56.625,57.844,0.0,33.813,72,70,1000,200,0.088,324.25,76.063,75.438,0.022,72.063,70.938,55.875,56.375,0.0,36.0,72,70,1000,200,0.163,442.5,75.375,74.938,0.026,71.875,70.375,55.438,56.25,0.0,44.469,72,70,1000,200,0.185,471.75,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.474,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,523.5,528.0,303.75,517.5,522.5,519.0,-0.002,2.931,0.0,8.954,0.889,0.299,0.001,0.002,0.002,0.0
6012008,1306,1,1,3,1,100,29.031,40.0,40.0,40.0,1,1,861.824,295.082,0.01,12.846,0,80,55,1.4,1429.375,1532.43,1872.802,270.093,55.09,73.718,71.527,73.655,51.804,1.413,2.003,0.275,67.353,53.859,87.305,50.289,81.173,81.073,101.251,89.145,103.397,37.676,59.792,42.642,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,36.375,72,70,1000,200,0.099,197.0,69.938,69.063,0.008,72.0,71.563,56.688,57.844,0.0,34.875,72,70,1000,200,0.081,311.0,76.063,75.375,0.022,72.063,70.938,56.0,56.375,0.0,36.844,72,70,1000,200,0.168,447.75,75.375,75.0,0.026,72.0,70.375,55.344,56.406,0.0,44.719,72,70,1000,200,0.183,467.5,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.47,5.99,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,527.5,303.5,517.5,522.5,519.0,-0.002,2.884,0.0,8.855,0.862,0.295,0.001,0.002,0.001,0.0
6012008,1307,1,1,3,1,100,28.798,40.0,40.0,40.0,1,1,864.166,295.082,0.01,12.875,0,80,55,1.4,1444.125,1532.43,1891.304,275.82,55.09,73.718,71.527,73.545,51.804,1.387,2.013,0.275,67.356,53.881,87.36,50.346,81.044,80.966,101.177,89.145,103.323,37.676,59.897,42.642,-10.852,110,110,71.063,71.063,55.906,56.594,0.0,34.969,72,70,1000,200,0.109,206.375,69.938,69.188,0.008,72.0,71.625,56.625,57.844,0.0,34.375,72,70,1000,200,0.087,322.75,76.063,75.375,0.022,72.063,70.875,55.875,56.375,0.0,36.719,72,70,1000,200,0.162,440.0,75.375,74.938,0.026,72.0,70.438,55.438,56.406,0.0,44.969,72,70,1000,200,0.182,464.75,73.813,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.467,5.99,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,523.5,527.5,303.5,517.5,522.5,519.0,-0.002,2.877,0.0,8.875,0.864,0.295,0.001,0.002,0.002,0.001
6012008,1308,1,1,3,1,100,28.78,40.0,40.0,40.0,1,1,875.876,293.911,0.01,12.831,0,80,55,1.4,1444.125,1514.144,1891.304,265.797,54.983,73.611,71.418,73.655,51.696,1.394,1.939,0.275,67.32,53.895,86.943,50.317,80.765,80.859,101.103,89.039,103.175,37.603,59.897,42.642,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,36.406,72,70,1000,200,0.099,196.5,70.063,69.063,0.008,72.125,71.563,56.625,57.844,0.0,35.281,72,70,1000,200,0.085,317.5,76.063,75.375,0.022,72.063,70.875,55.875,56.5,0.0,36.938,72,70,1000,200,0.162,439.0,75.375,74.938,0.026,71.875,70.438,55.438,56.406,0.0,44.438,72,70,1000,200,0.183,470.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.981,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,527.5,303.75,517.0,522.5,519.0,-0.002,2.9,0.0,8.975,0.876,0.294,0.001,0.002,0.002,0.0
6012008,1309,1,1,3,1,100,28.995,40.0,40.0,40.0,1,1,884.072,300.937,0.01,12.802,0,80,55,1.4,1422.125,1518.362,1919.074,265.797,54.983,73.718,71.635,73.655,51.804,1.41,1.996,0.282,67.583,53.909,87.249,50.289,80.972,80.966,100.956,89.039,103.101,37.603,59.687,42.569,-10.852,110,110,71.063,71.0,55.813,56.688,0.0,35.813,72,70,1000,200,0.104,199.75,69.938,69.063,0.008,72.125,71.5,56.625,58.0,0.0,35.719,72,70,1000,200,0.084,317.5,76.063,75.438,0.022,72.063,70.938,55.875,56.5,0.0,37.625,72,70,1000,200,0.159,435.75,75.25,75.0,0.026,72.0,70.438,55.438,56.25,0.0,43.813,72,70,1000,200,0.19,478.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.461,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,523.5,527.5,303.5,517.5,522.5,519.0,-0.002,2.879,0.0,8.825,0.884,0.301,0.001,0.002,0.001,0.0
6012008,1310,1,1,3,1,100,28.764,40.0,40.0,40.0,1,1,895.782,298.595,0.01,12.773,0,80,55,1.4,1431.625,1546.512,1906.113,282.981,54.983,73.611,71.527,73.545,51.696,1.364,1.896,0.268,67.465,53.906,87.249,50.346,81.095,81.073,100.882,88.826,103.027,37.603,59.687,42.569,-10.852,110,110,71.063,71.063,55.813,56.594,0.0,36.094,72,70,1000,200,0.1,199.5,69.813,69.063,0.008,72.125,71.5,56.625,57.844,0.0,34.906,72,70,1000,200,0.087,327.5,76.063,75.375,0.022,72.063,70.938,56.0,56.375,0.0,36.875,72,70,1000,200,0.172,455.0,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,44.031,72,70,1000,200,0.188,476.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.464,5.983,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,523.5,527.5,303.75,517.0,522.5,519.0,-0.002,2.872,0.0,8.805,0.896,0.299,0.001,0.002,0.002,0.0
6012008,1311,1,1,3,1,100,28.763,40.0,40.0,40.0,1,1,878.217,295.082,0.01,12.889,0,80,55,1.4,1466.75,1516.956,1893.155,275.82,54.983,73.718,71.527,73.545,51.804,1.455,2.017,0.282,67.5,54.003,87.054,50.289,81.186,81.073,100.808,88.72,102.954,37.603,59.897,42.642,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,35.938,72,70,1000,200,0.102,198.625,69.938,69.063,0.008,72.0,71.5,56.625,57.844,0.0,35.656,72,70,1000,200,0.086,321.0,76.063,75.375,0.022,72.063,70.938,55.875,56.375,0.0,37.219,72,70,1000,200,0.164,442.5,75.375,75.0,0.026,72.0,70.438,55.344,56.25,0.0,44.781,72,70,1000,200,0.185,468.5,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.461,5.983,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,527.5,303.5,518.0,522.5,519.0,-0.002,2.913,0.0,9.015,0.878,0.295,0.001,0.002,0.001,0.0
6012008,1312,1,1,3,1,100,28.746,40.0,40.0,40.0,1,1,889.927,296.253,0.01,12.831,0,80,55,1.4,1433.375,1519.768,1898.708,271.525,54.983,73.718,71.418,73.655,51.804,1.391,1.925,0.275,67.42,53.946,87.499,50.289,81.4,81.18,100.735,89.039,102.88,37.53,59.897,42.569,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,35.844,72,70,1000,200,0.102,201.125,69.938,69.063,0.008,72.125,71.563,56.625,57.844,0.0,35.188,72,70,1000,200,0.085,319.5,76.063,75.375,0.022,72.25,71.0,56.0,56.375,0.0,37.875,72,70,1000,200,0.162,439.25,75.375,74.938,0.026,72.0,70.375,55.438,56.406,0.0,44.906,72,70,1000,200,0.183,469.5,73.813,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.454,5.977,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.5,303.75,517.0,522.5,519.0,-0.002,2.891,0.0,8.975,0.89,0.296,0.001,0.002,0.002,0.001
6012008,1313,1,1,3,1,100,28.727,40.0,40.0,40.0,1,1,873.534,296.253,0.01,12.831,0,80,55,1.4,1439.625,1536.654,1887.603,285.846,54.983,73.718,71.418,73.655,51.804,1.425,2.024,0.286,67.47,53.978,87.054,50.404,81.335,81.18,100.661,88.613,102.732,37.53,59.792,42.569,-10.852,110,110,71.063,71.0,55.906,56.688,0.0,36.063,72,70,1000,200,0.101,198.125,69.938,69.063,0.008,72.125,71.563,56.688,57.844,0.0,35.5,72,70,1000,200,0.084,317.75,76.063,75.375,0.022,72.25,70.938,56.0,56.375,0.0,36.844,72,70,1000,200,0.169,448.5,75.375,74.938,0.026,72.0,70.438,55.438,56.406,0.0,44.75,72,70,1000,200,0.184,468.75,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.459,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.5,303.75,518.5,522.0,519.0,-0.002,2.904,0.0,8.975,0.874,0.296,0.001,0.002,0.002,0.0
6012008,1314,1,1,3,1,100,28.727,40.0,40.0,40.0,1,1,885.243,302.108,0.01,12.846,0,80,55,1.4,1436.875,1532.43,1896.857,282.981,54.983,73.825,71.635,73.655,51.696,1.41,2.017,0.279,67.457,53.967,87.082,50.375,81.309,81.288,100.661,88.507,102.806,37.53,59.792,42.642,-10.852,110,110,71.063,70.938,55.813,56.594,0.0,35.156,72,70,1000,200,0.106,205.125,69.813,69.063,0.008,72.125,71.625,56.688,57.844,0.0,35.563,72,70,1000,200,0.084,318.25,76.063,75.375,0.022,72.063,70.938,55.875,56.375,0.0,36.969,72,70,1000,200,0.167,450.25,75.375,74.938,0.026,71.875,70.563,55.438,56.25,0.0,44.781,72,70,1000,200,0.182,469.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.462,5.977,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.5,303.5,517.0,522.5,519.0,-0.002,2.95,0.0,9.116,0.885,0.302,0.001,0.002,0.002,0.0
6012008,1315,1,1,3,1,100,28.708,40.0,40.0,40.0,1,1,881.73,300.937,0.01,12.802,0,80,55,1.4,1448.625,1552.149,1913.519,280.117,54.983,73.718,71.527,73.655,51.696,1.379,1.999,0.286,67.626,53.991,86.776,50.289,81.212,81.18,100.513,88.507,102.584,37.53,59.897,42.496,-10.852,110,110,71.063,70.875,55.813,56.594,0.0,36.313,72,70,1000,200,0.099,196.5,69.813,69.063,0.008,72.125,71.563,56.625,57.844,0.0,34.719,72,70,1000,200,0.092,330.0,76.063,75.375,0.022,72.25,70.938,55.875,56.375,0.0,37.25,72,70,1000,200,0.177,457.75,75.375,74.938,0.026,72.0,70.625,55.438,56.406,0.0,44.844,72,70,1000,200,0.18,463.75,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.462,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.5,303.5,518.0,522.0,519.5,-0.002,2.842,0.0,8.825,0.882,0.301,0.001,0.002,0.002,0.0
6012008,1316,1,1,3,1,100,28.69,40.0,40.0,40.0,1,1,899.295,298.595,0.01,12.773,0,80,55,1.4,1451.125,1578.952,1906.113,300.17,54.983,73.718,71.527,73.655,51.696,1.41,2.017,0.275,67.511,54.006,86.693,50.346,81.108,81.18,100.44,88.507,102.511,37.53,59.897,42.496,-10.852,110,110,71.063,70.813,55.813,56.594,0.0,35.5,72,70,1000,200,0.104,203.625,69.938,69.063,0.008,72.125,71.563,56.625,57.844,0.0,34.5,72,70,1000,200,0.092,333.5,76.063,75.375,0.022,72.063,70.875,55.875,56.344,0.0,37.594,72,70,1000,200,0.167,446.25,75.375,74.938,0.026,72.0,70.625,55.344,56.25,0.0,44.156,72,70,1000,200,0.186,473.75,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.466,5.983,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,527.5,303.75,517.5,522.5,519.0,-0.002,2.836,0.0,8.805,0.899,0.299,0.001,0.002,0.002,0.0
6012008,1317,1,1,3,1,100,28.613,40.0,40.0,40.0,1,1,882.901,297.424,0.01,12.846,0,80,55,1.4,1460.25,1542.287,1900.559,281.549,54.983,73.718,71.527,73.545,51.587,1.322,2.042,0.279,67.581,54.024,86.971,50.26,81.283,81.18,100.366,88.4,102.437,37.53,59.792,42.496,-10.852,110,110,71.0,70.75,55.813,56.594,0.0,36.281,72,70,1000,200,0.1,196.625,69.938,69.063,0.008,72.0,71.5,56.625,57.844,0.0,34.625,72,70,1000,200,0.091,333.75,76.063,75.375,0.022,72.063,70.813,55.875,56.375,0.0,37.656,72,70,1000,200,0.167,447.75,75.375,74.938,0.026,72.0,70.563,55.344,56.406,0.0,44.313,72,70,1000,200,0.184,472.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.453,5.971,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.0,303.25,518.0,522.5,519.0,-0.002,2.866,0.0,8.855,0.883,0.297,0.001,0.002,0.002,0.0
6012008,1318,1,1,3,1,100,28.565,40.0,40.0,40.0,1,1,891.098,296.253,0.01,12.802,0,80,55,1.4,1459.375,1539.47,1896.857,278.685,54.983,73.718,71.418,73.545,51.587,1.406,2.013,0.282,67.556,54.039,87.193,50.317,81.283,81.18,100.292,88.294,102.289,37.458,59.792,42.423,-10.852,110,110,71.0,70.688,55.906,56.594,0.0,35.781,72,70,1000,200,0.103,199.375,69.938,69.0,0.008,72.0,71.5,56.625,57.656,0.0,35.469,72,70,1000,200,0.085,319.75,76.063,75.375,0.022,72.063,70.875,56.0,56.5,0.0,36.906,72,70,1000,200,0.168,448.5,75.375,74.938,0.026,72.063,70.438,55.344,56.25,0.0,43.688,72,70,1000,200,0.188,476.5,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.457,5.974,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.0,303.5,517.5,522.5,519.0,-0.002,2.846,0.0,8.823,0.891,0.296,0.001,0.002,0.002,0.0
6012008,1319,1,1,3,1,100,28.556,40.0,40.0,40.0,1,1,887.585,296.253,0.01,12.802,0,80,55,1.4,1442.5,1554.968,1891.304,284.413,54.983,73.718,71.418,73.655,51.696,1.421,1.95,0.282,67.514,54.042,87.332,50.375,81.517,81.18,100.292,88.187,102.289,37.458,59.897,42.496,-10.852,110,110,71.063,70.75,55.906,56.688,0.0,36.438,72,70,1000,200,0.099,196.375,69.938,69.063,0.008,72.0,71.563,56.625,57.844,0.0,35.719,72,70,1000,200,0.085,319.25,76.063,75.375,0.022,72.063,70.938,55.875,56.375,0.0,37.531,72,70,1000,200,0.168,448.25,75.375,74.938,0.026,72.0,70.563,55.438,56.406,0.0,43.375,72,70,1000,200,0.194,483.0,73.813,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.461,5.98,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,527.0,303.5,518.0,522.5,519.0,-0.002,2.874,0.0,8.953,0.888,0.296,0.001,0.002,0.002,0.001
6012008,1320,1,1,3,1,100,28.538,40.0,40.0,40.0,1,1,889.927,302.108,0.01,12.788,0,80,55,1.4,1446.625,1576.128,1922.778,293.008,54.983,73.718,71.418,73.655,51.696,1.391,2.063,0.282,67.599,54.065,87.61,50.289,81.964,81.395,100.145,88.187,102.141,37.458,60.002,42.496,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,35.656,72,70,1000,200,0.105,200.625,69.938,69.0,0.008,72.125,71.625,56.688,57.844,0.0,35.25,72,70,1000,200,0.091,327.25,76.063,75.375,0.022,72.063,70.938,56.0,56.375,0.0,37.219,72,70,1000,200,0.179,463.75,75.375,74.938,0.026,72.0,70.5,55.344,56.25,0.0,43.719,72,70,1000,200,0.188,476.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.467,5.983,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,523.5,527.0,303.5,517.5,522.5,519.0,-0.002,2.858,0.0,8.943,0.89,0.302,0.001,0.002,0.002,0.0
6012008,1321,1,1,3,1,100,28.869,40.0,40.0,40.0,1,1,879.388,297.424,0.01,12.817,0,80,55,1.4,1451.5,1529.615,1896.857,271.525,55.09,73.718,71.527,73.764,51.804,1.433,1.935,0.268,67.576,54.061,87.332,50.346,81.899,81.502,99.997,88.081,102.067,37.385,60.002,42.496,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,36.5,72,70,1000,200,0.098,197.0,69.938,69.063,0.008,72.125,71.625,56.625,57.844,0.0,35.094,72,70,1000,200,0.088,323.25,76.063,75.375,0.022,72.063,70.813,56.0,56.375,0.0,38.063,72,70,1000,200,0.168,449.0,75.375,74.938,0.026,71.875,70.438,55.531,56.406,0.0,44.781,72,70,1000,200,0.179,463.25,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.466,5.977,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.0,304.0,517.0,522.5,519.0,-0.002,2.896,0.0,9.094,0.879,0.297,0.001,0.002,0.002,0.0
6012008,1322,1,1,3,1,100,28.763,40.0,40.0,40.0,1,1,881.73,298.595,0.01,12.846,0,80,55,1.4,1451.125,1538.062,1900.559,275.82,54.983,73.718,71.527,73.655,51.696,1.387,2.031,0.293,67.588,54.074,86.943,50.346,81.543,81.502,100.071,88.081,102.141,37.53,59.792,42.496,-10.852,110,110,71.063,70.813,55.813,56.688,0.0,36.0,72,70,1000,200,0.101,198.625,69.813,69.0,0.008,72.0,71.563,56.625,57.844,0.0,34.531,72,70,1000,200,0.095,334.0,75.938,75.375,0.022,72.063,70.875,56.0,56.375,0.0,38.313,72,70,1000,200,0.168,448.75,75.375,74.938,0.026,72.063,70.5,55.438,56.406,0.0,44.813,72,70,1000,200,0.178,462.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.462,5.974,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.0,303.5,517.5,522.5,519.5,-0.002,2.866,0.0,8.855,0.882,0.299,0.001,0.002,0.002,0.0
6012008,1323,1,1,3,1,100,28.754,40.0,40.0,40.0,1,1,899.295,299.766,0.01,12.846,0,80,55,1.4,1438.625,1619.957,1913.519,324.53,54.983,73.718,71.418,73.655,51.804,1.375,1.928,0.293,67.681,54.165,86.943,50.404,81.666,81.502,99.923,87.975,102.067,37.458,59.897,42.496,-10.852,110,110,71.063,70.813,55.906,56.594,0.0,35.406,72,70,1000,200,0.105,204.0,69.813,69.0,0.008,72.125,71.5,56.625,57.844,0.0,34.625,72,70,1000,200,0.095,333.75,76.063,75.375,0.022,72.25,70.813,55.875,56.375,0.0,37.688,72,70,1000,200,0.183,468.25,75.375,74.938,0.026,72.0,70.438,55.438,56.406,0.0,43.75,72,70,1000,200,0.188,475.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.467,5.978,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,526.5,303.5,517.5,522.5,519.5,-0.002,2.884,0.0,8.984,0.899,0.3,0.001,0.002,0.002,0.0
6012008,1324,1,1,3,1,100,28.736,40.0,40.0,40.0,1,1,882.901,299.766,0.01,12.904,0,80,55,1.4,1467.125,1560.608,1904.261,282.981,54.983,73.825,71.418,73.655,51.804,1.333,2.006,0.286,67.716,54.181,86.915,50.433,82.016,81.502,99.776,87.868,101.846,37.385,60.002,42.423,-10.852,110,110,71.063,70.813,55.906,56.594,0.0,36.25,72,70,1000,200,0.1,196.875,69.813,69.063,0.008,72.125,71.438,56.625,57.844,0.0,35.188,72,70,1000,200,0.088,327.75,76.063,75.375,0.022,72.063,70.688,55.875,56.375,0.0,38.375,72,70,1000,200,0.181,464.75,75.375,74.938,0.026,72.0,70.5,55.344,56.406,0.0,43.531,72,70,1000,200,0.188,476.25,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.47,5.983,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,527.0,303.5,517.5,522.5,519.0,-0.002,2.874,0.0,9.025,0.883,0.3,0.001,0.002,0.002,0.0
6012008,1325,1,1,3,1,100,29.028,40.0,40.0,40.0,1,1,891.098,303.279,0.01,12.817,0,80,55,1.4,1469.625,1563.429,1907.964,275.82,55.09,73.718,71.418,73.655,51.804,1.368,2.042,0.282,67.711,54.157,87.11,50.433,82.158,81.716,99.702,87.762,101.772,37.385,59.897,42.423,-10.852,110,110,71.063,70.75,56.0,56.594,0.0,35.688,72,70,1000,200,0.104,200.25,69.813,69.0,0.008,72.125,71.375,56.688,57.844,0.0,34.625,72,70,1000,200,0.095,337.75,76.125,75.375,0.022,72.25,70.688,56.0,56.375,0.0,38.938,72,70,1000,200,0.171,450.5,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,44.094,72,70,1000,200,0.184,471.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.474,5.99,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,523.0,526.5,303.5,517.0,522.5,519.0,-0.002,2.868,0.0,8.964,0.891,0.303,0.001,0.002,0.002,0.0
6012008,1326,1,1,3,1,100,29.107,40.0,40.0,40.0,1,1,906.32,299.766,0.01,12.846,0,80,55,1.4,1459.875,1571.894,1906.113,278.685,55.09,73.718,71.418,73.764,51.804,1.398,2.028,0.264,67.684,54.132,86.86,50.433,81.653,81.716,99.628,87.762,101.698,37.312,59.897,42.423,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,36.219,72,70,1000,200,0.099,198.5,69.813,69.063,0.008,72.125,71.313,56.688,57.844,0.0,34.719,72,70,1000,200,0.095,338.25,76.063,75.25,0.022,72.25,70.688,56.0,56.375,0.0,38.063,72,70,1000,200,0.185,470.5,75.375,74.938,0.026,72.0,70.563,55.438,56.406,0.0,44.281,72,70,1000,200,0.184,469.75,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.474,5.986,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.0,526.5,303.5,517.5,522.5,519.5,-0.002,2.907,0.0,9.114,0.906,0.3,0.001,0.003,0.002,0.0
6012008,1327,1,1,3,1,100,29.195,40.0,40.0,40.0,1,1,884.072,297.424,0.01,12.875,0,80,55,1.4,1468.25,1529.615,1891.304,267.229,55.09,73.718,71.418,73.655,51.804,1.429,1.971,0.286,67.666,54.131,86.443,50.519,81.426,81.716,99.554,87.762,101.624,37.385,59.897,42.423,-10.852,110,110,71.0,70.813,55.906,56.688,0.0,35.969,72,70,1000,200,0.101,198.75,69.813,69.0,0.008,72.0,71.375,56.625,57.656,0.0,35.906,72,70,1000,200,0.087,321.5,76.063,75.375,0.022,72.0,70.625,56.0,56.375,0.0,38.5,72,70,1000,200,0.173,455.5,75.375,74.938,0.026,72.0,70.563,55.438,56.406,0.0,44.594,72,70,1000,200,0.181,468.25,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.47,5.986,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.0,526.5,303.5,517.0,522.0,519.0,-0.002,2.881,0.0,9.004,0.884,0.297,0.001,0.002,0.002,0.0
6012008,1328,1,1,3,1,100,28.982,40.0,40.0,40.0,1,1,882.901,303.279,0.01,12.831,0,80,55,1.4,1454.0,1542.287,1915.37,257.206,54.983,73.718,71.418,73.655,51.696,1.375,2.013,0.271,67.68,54.112,86.637,50.317,81.296,81.823,99.481,87.655,101.551,37.385,59.897,42.423,-10.852,110,110,71.063,70.75,55.813,56.594,0.0,36.5,72,70,1000,200,0.098,196.75,69.813,69.0,0.008,72.0,71.438,56.625,57.844,0.0,35.313,72,70,1000,200,0.092,334.75,76.063,75.375,0.022,72.0,70.625,56.0,56.375,0.0,38.031,72,70,1000,200,0.173,455.25,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,44.781,72,70,1000,200,0.18,466.25,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.467,5.983,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,526.5,303.5,517.0,522.5,519.0,-0.002,2.871,0.0,8.974,0.883,0.303,0.001,0.002,0.002,0.0
6012008,1329,1,1,3,1,100,28.993,40.0,40.0,40.0,1,1,906.32,299.766,0.01,12.759,0,80,55,1.4,1463.0,1560.608,1904.261,272.956,54.983,73.718,71.418,73.655,51.696,1.433,2.056,0.271,67.697,54.17,86.804,50.346,81.283,81.823,99.333,87.549,101.477,37.312,59.897,42.423,-10.852,110,110,71.0,70.75,55.906,56.688,0.0,35.875,72,70,1000,200,0.102,199.375,69.813,69.063,0.008,72.125,71.438,56.625,57.656,0.0,35.25,72,70,1000,200,0.089,328.75,76.063,75.375,0.022,72.0,70.688,55.875,56.344,0.0,37.438,72,70,1000,200,0.183,464.0,75.375,74.938,0.026,72.063,70.5,55.438,56.406,0.0,44.781,72,70,1000,200,0.181,465.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.466,5.985,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,526.5,303.5,517.5,522.0,519.5,-0.002,2.887,0.0,9.053,0.906,0.3,0.001,0.002,0.002,0.0
6012008,1330,1,1,3,1,100,29.218,40.0,40.0,40.0,1,1,896.953,300.937,0.01,12.802,0,80,55,1.4,1457.5,1578.952,1904.261,298.738,55.09,73.825,71.418,73.655,51.913,1.341,2.049,0.271,67.833,54.271,87.36,50.346,81.601,82.145,99.259,87.549,101.329,37.312,59.792,42.423,-10.852,110,110,71.0,70.75,55.906,56.594,0.0,36.438,72,70,1000,200,0.099,196.625,69.625,69.063,0.008,72.125,71.438,56.625,57.656,0.0,35.406,72,70,1000,200,0.093,334.25,76.125,75.375,0.022,72.0,70.688,56.0,56.344,0.0,37.375,72,70,1000,200,0.178,459.75,75.375,74.938,0.026,72.0,70.563,55.438,56.406,0.0,43.656,72,70,1000,200,0.19,479.5,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.47,5.985,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,526.0,303.5,517.5,522.5,519.5,-0.002,2.911,0.0,9.083,0.897,0.301,0.001,0.002,0.002,0.0
