DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1331,1,1,3,1,100,29.308,40.0,40.0,40.0,1,1,903.979,299.766,0.01,12.817,0,80,55,1.4,1454.625,1581.776,1909.816,297.305,55.09,73.825,71.31,73.764,51.804,1.394,2.024,0.286,67.815,54.231,87.499,50.461,81.854,82.145,99.186,87.336,101.329,37.312,59.897,42.35,-10.852,110,110,71.063,70.813,56.0,56.594,0.0,34.938,72,70,1000,200,0.108,207.125,69.813,69.0,0.008,72.0,71.375,56.625,57.844,0.0,34.594,72,70,1000,200,0.093,334.5,76.063,75.375,0.022,72.0,70.688,56.0,56.375,0.0,38.031,72,70,1000,200,0.169,450.25,75.375,74.938,0.026,72.0,70.625,55.438,56.406,0.0,43.406,72,70,1000,200,0.188,476.75,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.464,5.974,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.0,526.0,303.5,517.5,522.5,519.5,-0.002,2.859,0.0,8.964,0.904,0.3,0.001,0.002,0.002,0.0
6012008,1332,1,1,3,1,100,29.414,40.0,40.0,40.0,1,1,901.637,300.937,0.01,12.846,0,80,55,1.4,1459.25,1562.018,1900.559,288.71,55.09,73.825,71.418,73.764,51.913,1.429,2.042,0.29,67.771,54.227,86.888,50.404,81.53,81.931,99.112,87.442,101.181,37.24,60.002,42.35,-10.852,110,110,71.0,70.813,55.906,56.688,0.0,36.375,72,70,1000,200,0.099,196.875,69.813,69.0,0.008,72.0,71.375,56.688,57.844,0.0,34.063,72,70,1000,200,0.094,335.75,76.063,75.375,0.022,72.0,70.688,56.0,56.375,0.0,38.563,72,70,1000,200,0.169,452.0,75.375,74.938,0.026,72.0,70.688,55.438,56.406,0.0,43.25,72,70,1000,200,0.191,476.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.462,5.977,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,526.0,303.75,517.0,522.5,519.5,-0.002,2.884,0.0,9.113,0.902,0.301,0.001,0.002,0.002,0.0
6012008,1333,1,1,3,1,100,29.531,40.0,40.0,40.0,1,1,912.175,300.937,0.01,12.817,0,80,55,1.4,1465.375,1584.601,1911.667,297.305,55.09,73.825,71.418,73.655,51.804,1.398,2.07,0.286,67.798,54.248,87.305,50.404,81.478,81.823,99.038,87.23,101.108,37.24,59.897,42.35,-10.852,110,110,71.0,70.875,55.906,56.688,0.0,35.5,72,70,1000,200,0.105,201.75,69.625,69.0,0.008,72.0,71.438,56.688,57.844,0.0,35.094,72,70,1000,200,0.093,334.25,76.063,75.375,0.022,72.0,70.813,56.0,56.375,0.0,37.438,72,70,1000,200,0.175,461.5,75.375,74.938,0.026,72.063,70.625,55.438,56.406,0.0,43.344,72,70,1000,200,0.19,474.5,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.466,5.985,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,526.0,303.5,517.0,522.5,519.0,-0.002,2.891,0.0,9.092,0.912,0.301,0.001,0.002,0.002,0.0
6012008,1334,1,1,3,1,100,29.641,40.0,40.0,40.0,1,1,901.637,300.937,0.01,12.831,0,80,55,1.4,1465.125,1581.776,1900.559,303.035,55.09,73.825,71.418,73.655,51.804,1.394,2.031,0.293,67.729,54.162,87.11,50.49,81.121,81.823,98.891,87.123,101.034,37.24,59.792,42.35,-10.852,110,110,71.0,70.75,55.906,56.688,0.0,36.406,72,70,1000,200,0.099,196.625,69.625,69.0,0.008,72.0,71.5,56.625,57.844,0.0,34.313,72,70,1000,200,0.093,334.0,76.063,75.375,0.022,72.063,70.875,56.0,56.375,0.0,37.313,72,70,1000,200,0.179,466.25,75.375,74.938,0.026,72.063,70.625,55.438,56.406,0.0,43.406,72,70,1000,200,0.192,480.75,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.461,5.981,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.5,525.5,303.5,517.0,522.0,519.5,-0.002,2.907,0.0,9.102,0.902,0.301,0.001,0.002,0.002,0.0
6012008,1335,1,1,3,1,100,29.504,40.0,40.0,40.0,1,1,913.346,304.45,0.01,12.831,0,80,55,1.4,1465.125,1600.147,1924.631,308.766,54.983,73.718,71.418,73.655,51.804,1.398,2.038,0.282,67.788,54.229,86.86,50.49,80.985,81.609,98.817,87.123,100.96,37.24,60.002,42.35,-10.852,110,110,71.0,70.813,55.906,56.688,0.0,35.125,72,70,1000,200,0.109,204.875,69.625,69.0,0.008,72.0,71.5,56.625,57.844,0.0,35.344,72,70,1000,200,0.092,332.75,76.063,75.375,0.022,72.063,70.938,56.0,56.375,0.0,37.438,72,70,1000,200,0.179,465.0,75.375,74.938,0.026,72.063,70.563,55.438,56.406,0.0,43.469,72,70,1000,200,0.192,480.25,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.459,5.981,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,526.0,303.5,517.0,522.5,519.0,-0.002,2.881,0.0,9.102,0.913,0.304,0.001,0.002,0.002,0.0
6012008,1336,1,1,3,1,100,29.797,40.0,40.0,40.0,1,1,907.491,302.108,0.01,12.759,0,80,55,1.4,1482.5,1593.079,1932.04,295.872,55.09,73.718,71.31,73.655,51.804,1.398,2.056,0.275,67.822,54.269,86.915,50.49,80.869,81.395,98.817,87.123,101.034,37.167,60.002,42.35,-10.852,110,110,71.0,70.75,55.906,56.594,0.0,35.875,72,70,1000,200,0.101,200.875,69.625,69.0,0.008,72.125,71.5,56.625,57.844,0.0,35.813,72,70,1000,200,0.092,331.25,76.063,75.375,0.022,72.063,70.75,56.0,56.375,0.0,38.188,72,70,1000,200,0.186,470.5,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,43.656,72,70,1000,200,0.187,475.5,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.453,5.978,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.0,-0.002,2.896,0.0,9.181,0.907,0.302,0.001,0.002,0.002,0.0
6012008,1337,1,1,3,1,100,29.924,40.0,40.0,40.0,1,1,895.782,299.766,0.01,12.773,0,80,55,1.4,1480.875,1573.305,1889.454,303.035,55.09,73.718,71.418,73.655,51.804,1.421,2.028,0.29,67.806,54.246,86.888,50.433,81.199,81.288,98.743,86.91,100.812,37.24,59.897,42.277,-10.852,110,110,71.0,70.688,55.906,56.594,0.0,35.875,72,70,1000,200,0.102,199.0,69.813,68.875,0.008,72.125,71.5,56.688,57.844,0.0,35.781,72,70,1000,200,0.094,335.25,76.063,75.375,0.022,72.0,70.688,56.0,56.344,0.0,38.594,72,70,1000,200,0.175,457.25,75.375,74.938,0.026,71.875,70.5,55.438,56.406,0.0,42.938,72,70,1000,200,0.192,479.0,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.454,5.977,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.0,-0.002,2.84,0.0,8.932,0.896,0.3,0.001,0.002,0.002,0.0
6012008,1338,1,1,3,1,100,30.003,40.0,40.0,40.0,1,1,894.611,302.108,0.01,12.788,0,80,55,1.4,1464.125,1564.839,1895.006,278.685,55.09,73.718,71.418,73.764,51.804,1.387,2.021,0.279,67.797,54.26,87.054,50.404,81.517,81.395,98.596,87.017,100.664,37.167,59.792,42.277,-10.852,110,110,71.063,70.813,56.0,56.594,0.0,36.469,72,70,1000,200,0.099,196.875,69.813,69.0,0.008,72.0,71.5,56.625,57.656,0.0,35.031,72,70,1000,200,0.094,335.75,76.063,75.375,0.022,72.063,70.75,55.875,56.375,0.0,38.594,72,70,1000,200,0.176,457.0,75.25,74.938,0.026,72.0,70.438,55.438,56.406,0.0,43.094,72,70,1000,200,0.19,478.75,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.456,5.978,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.0,526.0,303.75,517.5,522.5,519.5,-0.002,2.888,0.0,9.072,0.895,0.302,0.001,0.002,0.001,0.0
6012008,1339,1,1,3,1,100,30.101,40.0,40.0,40.0,1,1,902.807,303.279,0.01,12.817,0,80,55,1.4,1462.0,1581.776,1922.778,293.008,55.09,73.718,71.418,73.655,51.804,1.387,2.042,0.282,67.847,54.24,87.221,50.461,81.614,81.395,98.522,86.804,100.664,37.167,59.897,42.277,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,35.906,72,70,1000,200,0.102,199.0,69.813,68.875,0.008,72.125,71.438,56.625,57.844,0.0,36.219,72,70,1000,200,0.093,334.0,76.063,75.375,0.022,72.25,70.75,56.0,56.375,0.0,38.5,72,70,1000,200,0.185,471.0,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,43.594,72,70,1000,200,0.189,472.75,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.451,5.968,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.0,525.5,303.75,517.0,522.0,519.5,-0.002,2.881,0.0,9.092,0.903,0.303,0.001,0.002,0.002,0.001
6012008,1340,1,1,3,1,100,29.956,40.0,40.0,40.0,1,1,901.637,304.45,0.01,12.875,0,80,55,1.4,1469.125,1557.788,1939.451,270.093,54.983,73.718,71.418,73.655,51.913,1.425,2.045,0.271,67.816,54.27,87.027,50.461,81.731,81.395,98.448,86.804,100.517,37.167,59.897,42.277,-10.852,110,110,70.75,70.813,56.0,56.594,0.0,35.563,72,70,1000,200,0.104,202.875,69.813,69.0,0.008,72.0,71.375,56.625,57.844,0.0,35.656,72,70,1000,200,0.093,334.0,76.063,75.375,0.022,72.063,70.75,56.0,56.375,0.0,38.906,72,70,1000,200,0.175,460.0,75.375,74.938,0.026,72.0,70.438,55.438,56.531,0.0,44.281,72,70,1000,200,0.185,467.5,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.454,5.971,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.5,517.5,522.0,519.5,-0.002,2.894,0.0,9.134,0.902,0.304,0.001,0.002,0.002,0.0
6012008,1341,1,1,3,1,100,30.27,40.0,40.0,40.0,1,1,886.414,298.595,0.01,12.817,0,80,55,1.4,1472.625,1543.695,1893.155,272.956,55.09,73.718,71.418,73.655,51.804,1.413,1.967,0.268,67.797,54.269,87.166,50.49,81.478,81.502,98.374,86.697,100.443,37.094,59.792,42.277,-10.852,110,110,71.0,70.875,55.906,56.594,0.0,36.031,72,70,1000,200,0.101,198.125,69.625,69.0,0.008,72.125,71.438,56.625,57.531,0.0,35.531,72,70,1000,200,0.093,335.0,76.063,75.375,0.022,72.063,70.813,56.0,56.344,0.0,38.563,72,70,1000,200,0.178,461.5,75.375,74.938,0.026,71.875,70.375,55.438,56.406,0.0,44.25,72,70,1000,200,0.184,467.75,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.454,5.98,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.5,519.0,-0.002,2.927,0.0,9.223,0.886,0.299,0.001,0.002,0.002,0.0
6012008,1342,1,1,3,1,100,30.376,40.0,40.0,40.0,1,1,919.201,300.937,0.01,12.831,0,80,55,1.4,1461.625,1590.252,1915.37,297.305,55.09,73.718,71.31,73.655,51.696,1.383,1.999,0.271,67.796,54.231,86.915,50.461,81.387,81.395,98.301,86.697,100.443,37.094,59.897,42.204,-10.852,110,110,71.0,70.875,55.906,56.594,0.0,35.313,72,70,1000,200,0.105,204.375,69.625,69.0,0.008,72.125,71.5,56.625,57.656,0.0,34.875,72,70,1000,200,0.099,346.75,76.063,75.375,0.022,72.063,71.0,55.875,56.375,0.0,37.375,72,70,1000,200,0.185,470.5,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,44.188,72,70,1000,200,0.18,463.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.457,5.978,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.0,519.0,-0.002,2.875,0.0,9.103,0.919,0.301,0.001,0.002,0.002,0.001
6012008,1343,1,1,3,1,100,30.445,40.0,40.0,40.0,1,1,916.859,300.937,0.01,12.744,0,80,55,1.4,1471.625,1601.561,1919.074,301.603,55.09,73.718,71.418,73.655,51.804,1.41,1.985,0.279,67.775,54.202,87.193,50.433,81.77,81.502,98.153,86.697,100.295,37.021,59.792,42.204,-10.852,110,110,71.0,70.75,56.0,56.688,0.0,36.469,72,70,1000,200,0.098,195.75,69.625,68.875,0.008,72.125,71.5,56.625,57.656,0.0,35.031,72,70,1000,200,0.1,347.0,76.063,75.375,0.022,72.0,71.0,56.0,56.375,0.0,38.219,72,70,1000,200,0.18,465.75,75.375,74.813,0.026,72.0,70.5,55.438,56.406,0.0,43.063,72,70,1000,200,0.19,478.0,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.457,5.98,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.0,519.0,-0.002,2.901,0.0,9.17,0.917,0.301,0.001,0.002,0.002,0.001
6012008,1344,1,1,3,1,100,30.494,40.0,40.0,40.0,1,1,908.662,300.937,0.01,12.788,0,80,55,1.4,1479.375,1594.492,1913.519,304.468,55.09,73.825,71.527,73.655,51.804,1.406,2.042,0.293,67.787,54.239,87.11,50.461,81.854,81.502,98.079,86.485,100.295,37.021,59.792,42.204,-10.852,110,110,70.75,70.813,55.906,56.688,0.0,35.656,72,70,1000,200,0.104,200.125,69.625,68.875,0.008,72.125,71.5,56.625,57.844,0.0,34.938,72,70,1000,200,0.101,348.5,76.063,75.375,0.022,72.0,71.0,56.0,56.375,0.0,38.313,72,70,1000,200,0.175,459.5,75.375,74.938,0.026,72.0,70.5,55.438,56.406,0.0,43.813,72,70,1000,200,0.192,475.75,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.981,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.0,525.5,303.5,517.5,522.0,519.5,-0.002,2.911,0.0,9.202,0.909,0.301,0.001,0.002,0.002,0.001
6012008,1345,1,1,3,1,100,30.592,40.0,40.0,40.0,1,1,905.149,302.108,0.01,12.846,0,80,55,1.4,1471.75,1583.189,1900.559,290.143,55.09,73.718,71.31,73.655,51.804,1.406,2.035,0.29,67.945,54.278,87.388,50.49,82.145,81.716,98.006,86.591,100.221,37.021,59.897,42.204,-10.852,110,110,71.0,70.688,55.906,56.688,0.0,36.438,72,70,1000,200,0.098,196.25,69.625,69.0,0.008,72.125,71.5,56.688,57.656,0.0,34.969,72,70,1000,200,0.101,349.5,76.063,75.375,0.022,72.063,70.813,56.0,56.375,0.0,37.781,72,70,1000,200,0.179,462.75,75.375,74.938,0.026,72.0,70.438,55.438,56.406,0.0,44.563,72,70,1000,200,0.182,467.5,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.0,525.5,303.75,517.5,522.0,519.0,-0.002,2.911,0.0,9.244,0.905,0.302,0.001,0.002,0.002,0.0
6012008,1346,1,1,3,1,100,30.7,40.0,40.0,40.0,1,1,901.637,300.937,0.01,12.773,0,80,55,1.4,1477.375,1584.601,1917.222,300.17,55.09,73.825,71.31,73.655,51.804,1.398,2.035,0.279,67.873,54.278,87.138,50.576,81.938,81.823,98.006,86.485,100.221,37.094,59.897,42.204,-10.852,110,110,71.0,70.688,55.906,56.688,0.0,35.75,72,70,1000,200,0.103,199.75,69.625,68.875,0.008,72.0,71.5,56.688,57.656,0.0,34.938,72,70,1000,200,0.101,350.5,76.063,75.375,0.022,72.0,70.813,56.0,56.375,0.0,37.688,72,70,1000,200,0.179,463.0,75.375,74.813,0.026,72.0,70.5,55.438,56.406,0.0,44.313,72,70,1000,200,0.185,469.25,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.988,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,525.5,303.5,517.5,522.0,519.5,-0.002,2.862,0.0,9.061,0.902,0.301,0.001,0.002,0.002,0.001
6012008,1347,1,1,3,1,100,30.808,40.0,40.0,40.0,1,1,898.124,303.279,0.01,12.831,0,80,55,1.4,1469.5,1562.018,1915.37,282.981,55.09,73.718,71.31,73.655,51.804,1.425,2.042,0.279,67.843,54.289,87.277,50.576,81.899,81.931,97.858,86.272,100.148,37.021,59.792,42.131,-10.852,110,110,71.0,70.688,55.906,56.688,0.0,36.375,72,70,1000,200,0.099,197.125,69.625,68.875,0.008,72.0,71.5,56.688,57.656,0.0,35.25,72,70,1000,200,0.101,349.5,76.063,75.375,0.022,72.0,71.0,56.0,56.5,0.0,38.563,72,70,1000,200,0.17,451.5,75.375,74.938,0.026,72.0,70.563,55.438,56.531,0.0,44.25,72,70,1000,200,0.185,470.0,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.457,5.985,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,523.5,525.5,303.5,517.5,522.0,519.0,-0.002,2.879,0.0,9.103,0.898,0.303,0.001,0.002,0.002,0.001
6012008,1348,1,1,3,1,100,30.916,40.0,40.0,40.0,1,1,907.491,300.937,0.01,12.802,0,80,55,1.4,1470.75,1574.717,1909.816,300.17,55.09,73.825,71.418,73.764,51.804,1.383,1.918,0.264,67.856,54.282,86.86,50.548,81.413,81.931,97.711,86.378,100.074,36.949,59.897,42.204,-10.852,110,110,71.0,70.563,55.906,56.594,0.0,34.938,72,70,1000,200,0.109,207.0,69.625,69.0,0.008,72.125,71.313,56.688,57.844,0.0,36.188,72,70,1000,200,0.092,336.75,76.063,75.375,0.022,72.063,70.938,56.0,56.375,0.0,37.969,72,70,1000,200,0.181,464.0,75.375,74.938,0.026,72.0,70.625,55.438,56.406,0.0,44.375,72,70,1000,200,0.184,469.25,73.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.457,5.98,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.5,525.5,303.75,517.5,522.0,519.0,-0.002,2.932,0.0,9.34,0.907,0.301,0.001,0.002,0.002,0.0
6012008,1349,1,1,3,1,100,31.228,40.0,40.0,40.0,1,1,900.466,306.792,0.01,12.817,0,80,55,1.4,1475.0,1563.429,1909.816,281.549,55.196,73.825,71.418,73.764,51.696,1.41,2.024,0.26,67.898,54.327,86.943,50.519,81.575,81.931,97.711,85.846,100.0,36.949,59.792,42.131,-10.852,110,110,70.75,70.625,55.906,56.594,0.0,36.406,72,70,1000,200,0.1,196.875,69.625,68.875,0.008,72.0,71.375,56.625,57.844,0.0,36.375,72,70,1000,200,0.092,335.25,76.063,75.375,0.022,72.0,71.0,56.0,56.375,0.0,37.469,72,70,1000,200,0.18,463.75,75.25,74.813,0.026,72.0,70.563,55.438,56.406,0.0,44.219,72,70,1000,200,0.185,470.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.464,5.985,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,525.5,303.5,517.0,522.0,519.5,-0.002,2.908,0.0,9.221,0.9,0.307,0.001,0.002,0.002,0.001
6012008,1350,1,1,3,1,100,31.044,40.0,40.0,40.0,1,1,886.414,302.108,0.01,12.817,0,80,55,1.4,1481.75,1567.661,1919.074,288.71,55.09,73.825,71.418,73.655,51.804,1.387,2.006,0.279,67.82,54.254,87.221,50.548,81.867,81.716,97.563,86.165,99.852,36.949,59.792,42.131,-10.852,110,110,71.0,70.688,55.906,56.594,0.0,35.656,72,70,1000,200,0.104,200.875,69.625,68.875,0.008,72.0,71.375,56.688,57.656,0.0,36.469,72,70,1000,200,0.093,333.75,76.063,75.375,0.022,72.0,70.875,55.875,56.375,0.0,36.844,72,70,1000,200,0.182,466.75,75.375,74.938,0.026,72.0,70.563,55.438,56.406,0.0,44.125,72,70,1000,200,0.185,470.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.456,5.978,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,525.5,303.5,517.5,522.0,519.0,-0.002,2.908,0.0,9.221,0.886,0.302,0.001,0.002,0.002,0.001
6012008,1351,1,1,3,1,100,30.849,40.0,40.0,40.0,1,1,900.466,302.108,0.01,12.817,0,80,55,1.4,1476.875,1583.189,1917.222,294.44,54.983,73.718,71.31,73.655,51.696,1.402,2.021,0.282,67.9,54.341,86.915,50.548,81.854,81.716,97.489,86.059,99.778,36.876,59.792,42.131,-10.852,110,110,71.0,70.688,55.906,56.594,0.0,36.438,72,70,1000,200,0.098,197.5,69.625,68.875,0.008,72.0,71.313,56.625,57.656,0.0,35.188,72,70,1000,200,0.102,350.75,76.063,75.375,0.022,71.938,70.938,55.875,56.375,0.0,37.031,72,70,1000,200,0.179,463.5,75.375,74.938,0.026,72.0,70.563,55.438,56.406,0.0,45.156,72,70,1000,200,0.183,468.25,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.457,5.977,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.0,522.0,519.0,-0.002,2.939,0.0,9.351,0.9,0.302,0.001,0.002,0.002,0.001
6012008,1352,1,1,3,1,100,30.842,40.0,40.0,40.0,1,1,898.124,300.937,0.01,12.744,0,80,55,1.4,1487.25,1577.54,1917.222,290.143,54.983,73.825,71.418,73.655,51.696,1.41,2.049,0.275,67.884,54.31,86.776,50.375,81.757,81.609,98.301,85.952,100.0,36.949,59.897,42.058,-10.852,110,110,71.0,70.75,56.0,56.688,0.0,35.969,72,70,1000,200,0.102,198.75,69.625,68.875,0.008,72.125,71.313,56.625,57.656,0.0,36.188,72,70,1000,200,0.097,345.0,76.063,75.375,0.022,72.063,71.063,56.0,56.375,0.0,37.188,72,70,1000,200,0.179,459.0,75.375,74.813,0.026,72.0,70.625,55.438,56.406,0.0,43.813,72,70,1000,200,0.192,478.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.456,5.973,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.5,517.5,522.5,519.5,-0.001,2.837,0.0,9.04,0.898,0.301,0.001,0.002,0.002,0.001
6012008,1353,1,1,3,1,100,30.833,40.0,40.0,40.0,1,1,914.517,300.937,0.01,12.788,0,80,55,1.4,1476.375,1566.25,1913.519,278.685,54.983,73.718,71.31,73.655,51.696,1.433,2.028,0.282,67.947,54.369,86.999,50.404,81.977,81.716,99.554,86.059,99.852,36.876,59.792,42.058,-10.852,110,110,71.0,70.875,55.813,56.594,0.0,35.906,72,70,1000,200,0.101,201.25,69.625,68.875,0.008,72.0,71.313,56.625,57.656,0.0,36.656,72,70,1000,200,0.094,334.25,76.063,75.375,0.022,72.25,70.938,55.875,56.375,0.0,37.688,72,70,1000,200,0.18,464.75,75.375,74.813,0.026,72.063,70.625,55.438,56.406,0.0,44.781,72,70,1000,200,0.186,472.0,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.462,5.971,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.5,517.5,522.5,519.5,0.0,2.892,0.0,9.201,0.915,0.301,0.001,0.002,0.002,0.001
6012008,1354,1,1,3,1,100,30.815,40.0,40.0,40.0,1,1,921.543,303.279,0.01,12.86,0,80,55,1.4,1484.375,1604.39,1924.631,298.738,54.983,73.825,71.31,73.764,51.696,1.413,2.067,0.268,67.954,54.364,87.11,50.548,81.912,82.038,99.407,85.846,99.557,36.876,59.792,42.058,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,36.125,72,70,1000,200,0.1,197.875,69.563,68.875,0.008,72.125,71.375,56.625,57.656,0.0,36.5,72,70,1000,200,0.095,335.0,76.063,75.375,0.022,72.063,70.875,55.875,56.375,0.0,37.875,72,70,1000,200,0.189,477.75,75.375,74.813,0.026,72.063,70.688,55.438,56.406,0.0,43.563,72,70,1000,200,0.195,482.5,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.456,5.961,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.5,525.5,303.5,517.5,522.0,519.5,0.0,2.908,0.0,9.252,0.922,0.303,0.001,0.002,0.002,0.0
6012008,1355,1,1,3,1,100,30.794,40.0,40.0,40.0,1,1,902.807,303.279,0.01,12.86,0,80,55,1.4,1487.25,1590.252,1915.37,282.981,54.983,73.825,71.31,73.655,51.696,1.383,2.017,0.275,67.924,54.35,87.221,50.548,81.873,82.145,99.407,85.846,99.409,36.876,59.792,42.131,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,36.125,72,70,1000,200,0.099,200.0,69.625,68.875,0.008,72.125,71.375,56.625,57.656,0.0,35.5,72,70,1000,200,0.103,351.0,76.063,75.375,0.022,72.0,71.0,55.875,56.375,0.0,38.781,72,70,1000,200,0.179,461.75,75.375,74.813,0.026,72.063,70.563,55.438,56.406,0.0,45.219,72,70,1000,200,0.186,470.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.459,5.977,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.0,525.5,303.75,517.5,522.0,519.5,0.0,2.949,0.0,9.383,0.903,0.303,0.001,0.002,0.002,0.001
6012008,1356,1,1,3,1,100,30.797,40.0,40.0,40.0,1,1,920.372,302.108,0.01,12.817,0,80,55,1.4,1496.0,1624.205,1917.222,311.632,54.983,73.932,71.31,73.764,51.804,1.417,2.085,0.29,68.002,54.395,87.555,50.548,82.119,82.359,99.628,85.74,99.188,36.803,59.897,42.058,-10.852,110,110,71.0,70.813,55.906,56.688,0.0,36.188,72,70,1000,200,0.1,197.625,69.625,68.875,0.008,72.125,71.313,56.625,57.656,0.0,35.25,72,70,1000,200,0.103,352.75,76.063,75.375,0.022,72.063,71.063,55.875,56.375,0.0,38.156,72,70,1000,200,0.186,468.75,75.25,74.813,0.026,72.0,70.438,55.438,56.406,0.0,43.469,72,70,1000,200,0.198,484.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.456,5.975,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.0,522.5,519.5,0.0,2.916,0.0,9.352,0.92,0.302,0.001,0.002,0.002,0.001
6012008,1357,1,1,3,1,100,31.119,40.0,40.0,40.0,1,1,907.491,304.45,0.01,12.773,0,80,55,1.4,1487.25,1578.952,1917.222,294.44,55.09,73.825,71.418,73.764,51.804,1.372,2.06,0.279,68.006,54.416,86.888,50.433,82.107,82.252,99.702,85.846,99.04,36.876,60.002,42.131,-10.852,110,110,71.0,70.875,55.906,56.594,0.0,36.219,72,70,1000,200,0.1,199.75,69.563,68.625,0.008,72.125,71.375,56.625,57.656,0.0,36.719,72,70,1000,200,0.098,340.75,75.938,75.375,0.022,72.063,70.938,56.0,56.375,0.0,38.094,72,70,1000,200,0.186,473.0,75.375,74.813,0.026,72.0,70.375,55.344,56.406,0.0,45.313,72,70,1000,200,0.186,470.75,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.461,5.981,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.0,519.5,0.0,2.902,0.0,9.319,0.907,0.304,0.001,0.002,0.002,0.0
6012008,1358,1,1,3,1,100,30.953,40.0,40.0,40.0,1,1,913.346,303.279,0.01,12.802,0,80,55,1.4,1492.125,1581.776,1932.04,287.278,55.09,73.825,71.31,73.764,51.696,1.41,2.053,0.282,68.003,54.403,86.498,50.519,81.808,82.038,99.702,85.74,98.966,36.803,59.897,42.131,-10.852,110,110,71.0,70.875,55.906,56.594,0.0,36.031,72,70,1000,200,0.101,198.625,69.625,68.875,0.008,72.125,71.438,56.625,57.656,0.0,35.406,72,70,1000,200,0.104,353.75,76.063,75.375,0.022,72.0,70.813,56.0,56.375,0.0,39.375,72,70,1000,200,0.176,459.75,75.375,74.813,0.026,72.0,70.438,55.438,56.406,0.0,44.0,72,70,1000,200,0.188,473.75,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.462,5.981,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.0,0.001,2.954,0.0,9.47,0.913,0.303,0.001,0.002,0.002,0.001
6012008,1359,1,1,3,1,100,30.944,40.0,40.0,40.0,1,1,921.543,305.621,0.01,12.788,0,80,55,1.4,1484.75,1601.561,1909.816,305.901,54.983,73.932,71.418,73.764,51.587,1.406,2.021,0.282,68.043,54.435,86.554,50.461,81.867,81.931,99.702,85.74,98.818,36.803,59.792,42.058,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,36.219,72,70,1000,200,0.099,199.5,69.625,68.625,0.008,72.0,71.438,56.625,57.656,0.0,35.531,72,70,1000,200,0.104,353.5,76.063,75.375,0.022,72.063,70.813,55.875,56.375,0.0,38.5,72,70,1000,200,0.184,472.5,75.375,74.938,0.026,72.0,70.5,55.344,56.406,0.0,45.344,72,70,1000,200,0.184,469.25,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.462,5.985,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,525.5,303.5,517.0,522.0,519.0,0.001,2.923,0.0,9.33,0.922,0.306,0.001,0.002,0.002,0.0
6012008,1400,1,1,3,1,100,30.925,40.0,40.0,40.0,1,1,901.637,304.45,0.01,12.788,0,80,55,1.4,1507.25,1583.189,1924.631,290.143,54.983,73.825,71.31,73.655,51.696,1.36,2.045,0.293,68.053,54.453,86.554,50.461,81.867,81.931,99.702,85.527,98.671,36.803,59.792,41.985,-10.852,110,110,71.0,70.875,55.906,56.594,0.0,35.875,72,70,1000,200,0.102,199.625,69.625,68.875,0.008,72.125,71.375,56.625,57.656,0.0,36.313,72,70,1000,200,0.099,340.75,75.938,75.375,0.022,72.25,70.75,55.875,56.344,0.0,38.5,72,70,1000,200,0.196,481.0,75.375,74.813,0.026,72.0,70.563,55.438,56.406,0.0,44.844,72,70,1000,200,0.184,467.5,74.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.461,5.98,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.0,525.5,303.75,517.5,522.0,519.0,0.001,2.883,0.0,9.201,0.902,0.304,0.001,0.002,0.002,0.0
6012008,1401,1,1,3,1,100,30.917,40.0,40.0,40.0,1,1,912.175,304.45,0.01,12.802,0,80,55,1.4,1496.75,1607.219,1913.519,300.17,54.983,73.932,71.31,73.764,51.587,1.406,1.996,0.282,68.066,54.453,86.832,50.49,82.068,81.931,99.702,85.527,98.523,36.803,59.687,42.058,-10.852,110,110,71.0,70.813,55.813,56.594,0.0,36.531,72,70,1000,200,0.099,196.375,69.563,68.875,0.008,72.0,71.375,56.625,57.656,0.0,36.125,72,70,1000,200,0.103,352.25,76.063,75.375,0.022,72.063,70.813,55.688,56.344,0.0,38.406,72,70,1000,200,0.198,488.25,75.375,74.938,0.026,72.063,70.5,55.438,56.406,0.0,44.656,72,70,1000,200,0.182,469.25,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.851,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,525.5,303.5,517.5,522.0,519.5,0.001,2.94,0.0,9.341,0.912,0.304,0.001,0.002,0.002,0.0
6012008,1402,1,1,3,1,100,31.143,40.0,40.0,40.0,1,1,936.765,304.45,0.01,12.773,0,80,55,1.4,1515.5,1621.373,1911.667,317.364,55.09,73.825,71.418,73.655,51.696,1.417,2.088,0.279,68.125,54.52,86.582,50.03,81.938,81.823,99.628,85.42,98.375,36.731,59.897,42.058,-10.867,110,110,71.0,71.375,55.813,56.594,0.0,35.781,72,70,1000,200,0.103,200.125,69.563,68.875,0.008,72.125,71.563,56.5,57.656,0.0,35.188,72,70,1000,200,0.104,353.25,75.938,75.375,0.022,72.063,70.875,55.875,56.344,0.0,38.625,72,70,1000,200,0.198,488.5,75.375,74.813,0.026,72.25,70.625,55.438,56.25,0.0,44.719,72,70,1000,200,0.19,478.0,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.823,11.923,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.75,517.5,522.5,519.0,0.001,2.937,0.0,9.447,0.937,0.304,0.001,0.002,0.002,0.001
6012008,1403,1,1,3,1,100,31.142,40.0,40.0,40.0,1,1,944.962,309.133,0.01,12.802,0,80,55,1.4,1523.0,1628.455,1943.157,315.931,54.983,73.932,71.744,73.764,51.804,1.391,2.053,0.286,68.216,54.547,86.609,49.483,82.042,82.038,99.554,85.42,98.228,36.731,60.002,42.058,-10.852,110,110,71.0,72.375,55.906,56.688,0.0,35.938,72,70,1000,200,0.101,200.625,69.563,68.875,0.008,72.188,72.125,56.5,57.656,0.0,36.313,72,70,1000,200,0.103,351.5,75.938,75.375,0.022,72.063,71.0,55.875,56.344,0.0,39.469,72,70,1000,200,0.194,484.25,75.375,74.813,0.026,72.625,70.75,55.344,56.25,0.0,44.938,72,70,1000,200,0.207,496.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.813,11.922,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.5,0.001,2.931,0.0,9.469,0.945,0.309,0.001,0.002,0.002,0.0
6012008,1404,1,1,3,1,100,31.211,40.0,40.0,40.0,1,1,934.423,305.621,0.01,12.846,0,80,55,1.4,1523.0,1608.634,1941.304,311.632,55.09,74.039,71.96,73.984,51.913,1.402,2.021,0.297,68.195,54.559,87.027,49.052,82.372,82.359,99.481,85.314,98.228,36.803,60.106,42.131,-10.852,110,110,71.063,73.188,55.906,56.594,0.0,36.156,72,70,1000,200,0.1,197.625,69.563,68.625,0.008,72.188,72.438,56.625,57.844,0.0,37.438,72,70,1000,200,0.103,352.0,76.063,75.375,0.022,72.375,71.188,55.875,56.344,0.0,39.375,72,70,1000,200,0.187,475.5,75.25,74.813,0.026,72.438,70.75,55.438,56.25,0.0,45.906,72,70,1000,200,0.205,495.75,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.801,11.912,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,526.0,303.75,517.0,522.5,519.0,0.001,2.937,0.0,9.503,0.934,0.306,0.001,0.002,0.002,0.0
6012008,1405,1,1,3,1,100,31.581,40.0,40.0,40.0,1,1,969.552,313.817,0.01,12.788,0,80,55,1.4,1522.5,1680.967,1959.838,331.696,55.196,74.253,72.285,74.094,51.913,1.398,2.081,0.268,68.465,54.637,86.888,48.678,82.158,82.252,99.407,85.314,98.006,36.658,60.211,42.058,-10.852,110,110,71.313,73.875,56.0,56.594,0.0,35.156,72,70,1000,200,0.107,205.25,69.563,68.625,0.008,72.563,72.688,56.625,57.656,0.0,37.094,72,70,1000,200,0.113,366.5,76.063,75.375,0.022,72.25,71.688,55.875,56.375,0.0,39.75,72,70,1000,200,0.198,488.25,75.375,74.938,0.026,72.688,70.813,55.438,56.406,0.0,45.375,72,70,1000,200,0.213,507.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.8,11.912,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,526.0,303.75,517.0,522.5,519.5,0.001,2.932,0.0,9.588,0.97,0.314,0.001,0.002,0.002,0.0
6012008,1406,1,1,3,1,100,32.049,40.0,40.0,40.0,1,1,961.355,310.304,0.01,12.802,0,80,55,1.4,1569.25,1696.615,1965.399,337.43,55.196,74.36,72.611,74.204,52.131,1.333,2.092,0.268,68.58,54.843,86.971,48.218,82.158,82.252,99.333,85.207,97.858,36.658,60.421,42.131,-10.852,110,110,71.375,74.125,56.0,56.688,0.0,36.438,72,70,1000,200,0.098,196.125,69.563,68.875,0.008,72.625,72.75,56.625,57.656,0.0,37.875,72,70,1000,200,0.122,379.75,75.938,75.375,0.022,72.5,72.063,56.094,56.344,0.0,39.875,72,70,1000,200,0.203,494.0,75.375,74.813,0.026,72.688,70.938,55.531,56.406,0.0,46.625,72,70,1000,200,0.224,517.0,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.801,11.904,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,526.5,303.5,517.5,522.5,519.0,0.001,2.949,0.0,9.728,0.961,0.31,0.001,0.002,0.002,0.001
6012008,1407,1,1,3,1,100,32.866,40.0,40.0,40.0,1,1,1002.339,318.501,0.01,12.773,0,80,55,1.4,1584.125,1749.37,2002.494,366.11,55.41,74.574,72.719,74.423,52.348,1.337,2.117,0.282,68.955,54.973,86.776,48.074,82.081,82.145,99.259,85.207,97.858,36.731,60.526,42.204,-10.852,110,110,71.375,74.188,56.219,56.688,0.0,35.094,72,70,1000,200,0.107,205.625,69.563,68.625,0.008,72.75,72.813,56.625,57.656,0.0,38.594,72,70,1000,200,0.13,393.5,76.063,75.375,0.022,72.688,72.375,56.094,56.375,0.0,41.5,72,70,1000,200,0.211,504.5,75.375,74.813,0.026,73.063,70.938,55.594,56.531,0.0,46.625,72,70,1000,200,0.236,529.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.796,11.893,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,527.0,303.5,517.0,522.5,519.5,0.001,2.938,0.0,9.706,1.002,0.319,0.001,0.002,0.002,0.0
6012008,1408,1,1,3,1,100,33.655,40.0,40.0,40.0,1,1,1023.416,322.014,0.01,12.904,0,80,55,1.4,1630.625,1762.23,1996.928,367.545,55.516,74.681,72.827,74.533,52.566,1.353,2.163,0.279,69.227,55.336,86.554,47.93,82.081,82.038,99.112,85.101,97.711,36.731,60.946,42.277,-10.852,110,110,71.375,74.5,56.344,57.0,0.0,36.469,72,70,1000,200,0.097,196.375,69.563,68.625,0.008,72.813,72.875,56.938,57.656,0.0,39.219,72,70,1000,200,0.136,407.0,76.063,75.375,0.022,72.625,72.5,56.156,56.375,0.0,42.156,72,70,1000,200,0.216,508.0,75.25,74.938,0.026,73.188,70.875,55.844,56.531,0.0,48.469,72,70,1000,200,0.25,546.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.812,11.914,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,524.0,527.5,303.5,517.5,522.5,519.0,0.001,2.955,0.0,9.937,1.023,0.322,0.001,0.002,0.001,0.0
6012008,1409,1,1,3,1,100,34.598,40.0,40.0,40.0,1,1,1043.322,327.869,0.01,12.802,0,80,55,1.4,1665.75,1775.102,2034.046,360.373,55.729,74.895,73.044,74.753,52.675,1.326,2.156,0.268,69.48,55.523,86.165,47.988,82.158,81.931,99.038,85.207,97.563,36.731,61.155,42.35,-10.852,110,110,71.375,74.938,56.406,57.0,0.0,36.094,72,70,1000,200,0.1,197.375,69.563,68.625,0.008,72.813,72.875,56.938,57.656,0.0,40.625,72,70,1000,200,0.138,406.75,76.063,75.375,0.022,72.625,72.563,56.156,56.5,0.0,42.094,72,70,1000,200,0.217,513.0,75.375,74.938,0.026,73.188,70.875,55.906,56.625,0.0,49.281,72,70,1000,200,0.264,562.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.805,11.91,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,528.0,303.75,518.0,522.5,519.5,0.001,2.945,0.0,9.988,1.043,0.328,0.001,0.002,0.002,0.0
6012008,1410,1,1,3,1,100,35.912,40.0,40.0,40.0,1,1,1060.887,336.066,0.01,12.817,0,80,55,1.4,1684.0,1828.135,2076.762,389.068,55.943,74.895,73.044,74.862,52.892,1.295,2.166,0.26,69.953,55.861,86.554,47.93,82.269,82.038,98.964,85.101,97.415,36.658,61.26,42.277,-10.852,110,110,71.563,75.188,56.594,57.063,0.0,34.969,72,70,1000,200,0.107,205.375,69.625,68.625,0.008,72.813,72.938,56.938,57.656,0.0,40.125,72,70,1000,200,0.152,428.25,76.063,75.375,0.022,72.625,72.625,56.469,56.594,0.0,43.313,72,70,1000,200,0.224,517.0,75.375,74.938,0.026,73.188,70.875,56.0,56.719,0.0,50.531,72,70,1000,200,0.268,568.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.812,11.907,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,528.5,303.75,518.0,522.5,519.5,0.001,2.927,0.0,10.0,1.061,0.336,0.001,0.002,0.002,0.0
6012008,1411,1,1,3,1,100,37.215,40.0,40.0,40.0,1,1,1085.477,333.724,0.01,12.889,0,80,55,1.4,1719.875,1829.571,2054.472,390.503,56.049,75.003,73.044,74.862,53.11,1.318,2.216,0.249,70.218,56.098,86.276,48.074,82.32,82.145,98.817,84.888,97.342,36.658,61.47,42.496,-10.852,110,110,71.563,75.313,56.594,57.219,0.0,36.469,72,70,1000,200,0.098,195.25,69.563,68.625,0.008,72.813,72.938,57.0,57.844,0.0,41.281,72,70,1000,200,0.154,430.75,76.063,75.375,0.022,72.625,72.625,56.563,56.844,0.0,43.219,72,70,1000,200,0.23,528.0,75.375,74.813,0.026,73.188,70.813,56.25,56.813,0.0,50.938,72,70,1000,200,0.28,579.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.8,11.884,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,524.0,529.0,303.75,518.0,522.5,519.5,0.001,3.033,0.0,10.448,1.085,0.334,0.001,0.002,0.002,0.0
6012008,1412,1,1,3,1,100,38.684,40.0,40.0,40.0,1,1,1099.528,339.578,0.01,12.759,0,80,55,1.4,1747.25,1865.514,2074.904,409.167,56.156,75.003,72.827,74.862,53.11,1.341,2.216,0.286,70.658,56.55,85.636,48.189,82.294,82.252,98.817,84.888,97.268,36.731,61.155,43.225,-10.852,110,110,71.563,75.375,56.813,57.313,0.0,35.188,72,70,1000,200,0.107,203.125,69.563,68.625,0.008,72.938,73.0,57.094,57.844,0.0,42.281,72,70,1000,200,0.158,434.5,76.063,75.375,0.022,72.375,72.625,56.563,56.844,0.0,43.688,72,70,1000,200,0.229,525.0,75.375,74.813,0.026,73.063,70.875,56.156,56.813,0.0,50.656,72,70,1000,200,0.296,596.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.796,11.893,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,524.0,529.5,303.5,517.5,522.5,519.5,0.001,3.392,0.0,11.504,1.1,0.34,0.001,0.002,0.002,0.001
6012008,1413,1,1,3,1,100,39.523,40.0,40.0,40.0,1,1,1118.264,340.749,0.01,12.846,0,80,55,1.4,1755.375,1858.319,2086.052,399.116,56.049,75.003,72.936,74.862,52.892,1.337,2.252,0.286,70.905,56.734,85.025,48.074,82.23,82.252,98.669,84.888,97.194,36.731,60.421,43.298,-10.852,110,110,71.563,75.5,56.594,57.313,0.0,36.531,72,70,1000,200,0.098,195.375,69.563,68.625,0.008,73.125,73.063,57.0,57.844,0.0,41.719,72,70,1000,200,0.169,451.25,76.063,75.25,0.022,72.375,72.625,56.563,56.844,0.0,43.063,72,70,1000,200,0.236,534.0,75.375,74.813,0.026,73.063,70.875,56.0,56.813,0.0,51.281,72,70,1000,200,0.289,586.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.803,11.893,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.0,530.0,303.5,518.5,522.5,520.0,0.001,3.561,0.0,11.713,1.118,0.341,0.001,0.003,0.002,0.0
6012008,1414,1,1,3,1,100,39.6,40.0,40.0,40.0,1,1,1124.118,350.117,0.01,12.802,0,80,55,1.4,1772.375,1854.003,2106.495,401.987,55.729,75.003,72.827,74.972,52.457,1.326,2.28,0.282,71.223,56.878,85.08,47.959,82.132,82.145,98.522,84.782,97.046,36.803,59.792,43.444,-10.852,110,110,71.688,75.5,56.5,57.219,0.0,35.844,72,70,1000,200,0.102,198.875,69.563,68.625,0.008,72.938,73.063,56.938,57.656,0.0,42.656,72,70,1000,200,0.172,454.0,76.063,75.375,0.022,72.375,72.5,56.469,56.906,0.0,42.938,72,70,1000,200,0.229,525.0,75.375,74.813,0.026,72.75,70.813,55.906,56.719,0.0,51.625,72,70,1000,200,0.308,607.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.792,11.892,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.0,530.5,304.0,517.5,522.5,520.0,0.001,3.698,0.0,11.804,1.124,0.35,0.001,0.002,0.002,0.0
6012008,1415,1,1,3,1,100,40.029,40.0,40.0,40.0,1,1,1128.802,346.604,0.01,12.817,0,80,55,1.4,1786.375,1881.356,2100.919,416.347,55.516,75.11,72.936,74.972,52.131,1.356,2.269,0.282,71.305,57.017,85.358,47.873,82.294,82.252,98.448,84.782,96.972,36.803,59.477,43.517,-10.867,110,110,71.688,75.625,56.406,57.219,0.0,36.313,72,70,1000,200,0.099,197.25,69.563,68.625,0.008,72.938,73.0,56.938,57.656,0.0,43.75,72,70,1000,200,0.175,457.25,76.063,75.375,0.022,72.375,72.5,56.156,56.844,0.0,43.344,72,70,1000,200,0.233,529.5,75.375,74.813,0.026,72.75,70.75,55.844,56.625,0.0,51.938,72,70,1000,200,0.294,595.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.798,11.885,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.0,530.5,303.5,518.0,522.5,519.5,0.001,3.795,0.0,11.948,1.129,0.347,0.001,0.002,0.002,0.0
6012008,1416,1,1,3,1,100,40.302,40.0,40.0,40.0,1,1,1170.957,350.117,0.01,12.918,0,80,55,1.4,1782.5,1976.76,2126.943,437.898,55.41,75.11,72.827,74.972,52.022,1.345,2.323,0.275,71.771,57.242,85.775,47.873,82.307,82.145,98.301,84.675,96.899,36.803,59.267,43.444,-10.852,110,110,71.688,75.813,56.406,57.063,0.0,35.031,72,70,1000,200,0.109,205.125,69.5,68.625,0.008,72.938,73.0,56.938,57.531,0.0,43.656,72,70,1000,200,0.195,483.75,76.063,75.375,0.022,72.25,72.563,56.25,56.5,0.0,43.188,72,70,1000,200,0.248,542.5,75.375,74.813,0.026,72.75,70.688,55.844,56.625,0.0,51.656,72,70,1000,200,0.305,606.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.803,11.897,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.0,531.0,303.75,518.5,522.5,519.5,0.001,3.819,0.0,11.911,1.171,0.35,0.001,0.002,0.002,0.0
6012008,1417,1,1,3,1,100,40.808,40.0,40.0,40.0,1,1,1168.615,352.459,0.01,12.889,0,80,55,1.4,1828.875,1933.32,2117.648,432.15,55.41,75.217,72.827,75.192,52.131,1.364,2.273,0.297,71.801,57.387,85.887,47.873,82.294,82.145,98.227,84.675,96.825,36.949,59.372,43.881,-10.852,110,110,71.75,75.875,56.406,57.063,0.0,36.125,72,70,1000,200,0.101,197.75,69.563,68.625,0.008,72.938,73.0,56.938,57.531,0.0,44.781,72,70,1000,200,0.188,473.0,75.938,75.25,0.022,72.25,72.5,56.25,56.594,0.0,42.906,72,70,1000,200,0.244,541.0,75.375,74.813,0.026,72.688,70.625,55.844,56.531,0.0,51.5,72,70,1000,200,0.313,614.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.82,11.918,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.0,531.5,303.75,518.5,522.5,520.0,0.001,3.985,0.0,12.405,1.169,0.352,0.001,0.002,0.002,0.0
6012008,1418,1,1,3,1,100,41.295,40.0,40.0,40.0,1,1,1175.641,358.314,0.01,12.817,0,80,55,1.4,1822.875,1926.092,2151.116,419.22,55.41,75.003,72.719,74.972,52.022,1.333,2.34,0.271,72.068,57.618,85.497,47.901,82.307,82.145,98.079,84.569,96.677,37.021,58.953,43.881,-10.852,110,110,71.688,76.063,56.406,57.063,0.0,36.438,72,70,1000,200,0.1,196.75,69.563,68.625,0.008,72.938,72.938,56.688,57.531,0.0,44.219,72,70,1000,200,0.2,489.0,76.063,75.375,0.022,72.375,72.5,56.156,56.5,0.0,42.688,72,70,1000,200,0.243,539.0,75.375,74.813,0.026,72.688,70.5,55.594,56.406,0.0,51.906,72,70,1000,200,0.309,609.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.803,11.902,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.0,531.5,303.75,518.5,522.5,519.5,0.001,4.009,0.0,12.207,1.176,0.358,0.001,0.002,0.002,0.0
6012008,1419,1,1,3,1,100,41.452,40.0,40.0,40.0,1,1,1180.324,353.63,0.01,12.889,0,80,55,1.4,1843.125,1946.339,2132.521,432.15,55.303,75.003,72.719,74.972,51.804,1.375,2.337,0.29,72.121,57.699,85.553,47.873,82.243,82.038,98.079,84.462,96.603,37.021,58.848,43.954,-10.852,110,110,71.75,76.0,56.344,57.063,0.0,35.75,72,70,1000,200,0.103,200.5,69.5,68.625,0.008,72.813,72.938,56.625,57.5,0.0,44.906,72,70,1000,200,0.203,493.25,75.938,75.375,0.022,72.25,72.563,56.094,56.375,0.0,43.219,72,70,1000,200,0.229,526.5,75.375,74.813,0.026,72.75,70.438,55.531,56.406,0.0,51.688,72,70,1000,200,0.323,621.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.798,11.889,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,531.5,303.75,518.5,523.0,520.0,0.001,4.094,0.0,12.406,1.18,0.354,0.001,0.002,0.002,0.0
6012008,1420,1,1,3,1,100,41.2,40.0,40.0,40.0,1,1,1194.376,357.143,0.01,12.831,0,80,55,1.4,1843.0,1960.818,2126.943,446.522,55.09,75.003,72.719,75.082,51.696,1.364,2.348,0.286,72.242,57.773,85.72,47.758,82.424,82.145,98.006,84.569,96.455,37.094,58.743,43.954,-10.852,110,110,71.75,75.813,56.219,57.063,0.0,36.344,72,70,1000,200,0.1,197.5,69.5,68.625,0.008,72.813,72.938,56.625,57.5,0.0,45.781,72,70,1000,200,0.202,492.0,76.125,75.375,0.022,72.25,72.625,56.094,56.375,0.0,43.156,72,70,1000,200,0.242,538.5,75.375,74.813,0.026,72.688,70.375,55.438,56.406,0.0,52.219,72,70,1000,200,0.327,625.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.8,11.89,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.5,531.5,303.75,519.0,523.0,520.0,0.001,4.066,0.0,12.22,1.194,0.357,0.001,0.002,0.002,0.0
6012008,1421,1,1,3,1,100,41.638,40.0,40.0,40.0,1,1,1197.889,359.485,0.01,12.889,0,80,55,1.4,1857.875,1984.012,2154.836,440.772,55.196,75.11,72.611,75.082,51.696,1.353,2.348,0.29,72.356,57.829,85.803,47.7,82.23,82.359,97.784,84.356,96.382,37.094,58.638,44.027,-10.852,110,110,71.688,75.938,56.219,57.0,0.0,36.5,72,70,1000,200,0.1,197.25,69.5,68.875,0.008,72.813,72.875,56.625,57.5,0.0,45.594,72,70,1000,200,0.213,503.25,76.063,75.25,0.022,72.375,72.5,56.0,56.375,0.0,43.938,72,70,1000,200,0.243,542.5,75.375,74.813,0.026,72.438,70.5,55.531,56.25,0.0,52.938,72,70,1000,200,0.321,621.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.807,11.897,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,532.0,303.75,519.0,523.0,520.0,0.001,4.148,0.0,12.406,1.198,0.359,0.001,0.003,0.002,0.0
6012008,1422,1,1,3,1,100,41.882,40.0,40.0,40.0,1,1,1201.401,360.656,0.01,12.86,0,80,55,1.4,1882.5,1995.623,2136.24,455.148,55.303,75.217,72.719,75.192,51.804,1.383,2.33,0.286,72.512,58.029,85.609,47.671,82.294,82.359,97.711,84.462,96.308,37.094,58.743,44.246,-10.852,110,110,71.75,76.0,56.219,57.0,0.0,35.719,72,70,1000,200,0.104,200.75,69.563,68.625,0.008,72.75,72.75,56.5,57.5,0.0,45.531,72,70,1000,200,0.22,514.0,76.063,75.375,0.022,72.25,72.375,56.0,56.375,0.0,44.031,72,70,1000,200,0.243,540.0,75.375,74.813,0.026,72.438,70.438,55.438,56.25,0.0,52.438,72,70,1000,200,0.325,620.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.795,11.889,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.5,532.0,303.75,519.0,523.0,520.0,0.001,4.248,0.0,12.769,1.201,0.361,0.001,0.002,0.002,0.0
6012008,1423,1,1,3,1,100,42.311,40.0,40.0,40.0,1,1,1230.675,364.169,0.01,12.875,0,80,55,1.4,1879.0,2008.695,2160.416,466.653,55.303,75.11,72.719,75.082,51.804,1.368,2.369,0.286,72.633,58.087,85.664,47.585,82.573,82.466,97.637,84.356,96.234,37.24,58.638,44.246,-10.852,110,110,71.75,75.938,56.0,57.0,0.0,36.281,72,70,1000,200,0.1,197.75,69.5,68.625,0.008,72.75,72.813,56.5,57.375,0.0,46.156,72,70,1000,200,0.216,510.75,76.063,75.375,0.022,72.25,72.313,56.0,56.344,0.0,43.531,72,70,1000,200,0.255,552.5,75.375,74.813,0.026,72.625,70.438,55.438,56.156,0.0,52.313,72,70,1000,200,0.329,627.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.795,11.892,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.5,532.0,303.75,519.0,523.0,520.0,0.001,4.215,0.0,12.522,1.231,0.364,0.001,0.002,0.002,0.0
6012008,1424,1,1,3,1,100,42.049,40.0,40.0,40.0,1,1,1221.308,358.314,0.01,12.802,0,80,55,1.4,1884.625,1982.562,2145.538,462.338,55.09,75.11,72.611,75.082,51.696,1.372,2.369,0.29,72.699,58.159,85.164,47.729,82.437,82.252,97.563,84.356,96.234,37.385,58.638,44.392,-10.852,110,110,71.75,76.0,56.0,56.906,0.0,36.438,72,70,1000,200,0.1,197.875,69.5,68.625,0.008,72.625,72.813,56.5,57.375,0.0,46.219,72,70,1000,200,0.224,517.0,76.063,75.375,0.022,72.063,72.313,55.875,56.344,0.0,43.75,72,70,1000,200,0.242,537.5,75.375,74.813,0.026,72.438,70.25,55.438,56.156,0.0,53.25,72,70,1000,200,0.334,632.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.785,11.874,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.5,532.0,303.5,519.5,523.0,520.5,0.001,4.221,0.0,12.453,1.221,0.358,0.001,0.002,0.002,0.001
6012008,1425,1,1,3,1,100,42.147,40.0,40.0,40.0,1,1,1220.137,364.169,0.01,12.875,0,80,55,1.4,1894.875,2004.336,2171.576,453.71,55.09,75.003,72.502,74.972,51.587,1.383,2.379,0.297,72.755,58.234,85.748,47.556,82.469,82.145,97.563,84.249,96.16,37.385,58.323,44.465,-10.852,110,110,71.75,76.188,56.0,56.688,0.0,35.344,72,70,1000,200,0.108,204.0,69.5,68.625,0.008,72.625,72.75,56.5,57.25,0.0,46.75,72,70,1000,200,0.223,516.0,76.063,75.375,0.022,72.063,72.375,55.875,56.219,0.0,43.656,72,70,1000,200,0.244,539.5,75.375,74.813,0.026,72.438,70.188,55.344,56.156,0.0,53.313,72,70,1000,200,0.332,630.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.795,11.89,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.5,532.0,303.5,520.0,522.5,520.5,0.001,4.354,0.0,12.654,1.22,0.364,0.001,0.002,0.002,0.0
6012008,1426,1,1,3,1,100,42.237,40.0,40.0,40.0,1,1,1222.479,368.852,0.01,12.889,0,80,55,1.4,1887.875,1972.411,2160.416,455.148,55.09,75.11,72.502,74.972,51.696,1.372,2.408,0.282,72.854,58.264,86.304,47.585,82.716,82.252,97.416,84.249,96.012,37.385,58.428,44.392,-10.852,110,110,71.875,75.938,56.0,56.906,0.0,36.031,72,70,1000,200,0.102,199.25,69.5,68.625,0.008,72.625,72.563,56.438,57.25,0.0,47.719,72,70,1000,200,0.223,516.5,76.063,75.375,0.022,72.063,72.375,55.875,56.344,0.0,43.563,72,70,1000,200,0.244,541.0,75.375,74.813,0.026,72.438,70.313,55.344,56.031,0.0,53.719,72,70,1000,200,0.334,632.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.796,11.889,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,524.5,532.0,303.5,519.5,523.0,520.5,0.001,4.292,0.0,12.537,1.222,0.369,0.001,0.002,0.002,0.0
6012008,1427,1,1,3,1,100,42.353,40.0,40.0,40.0,1,1,1237.701,367.681,0.01,12.875,0,80,55,1.4,1901.625,1991.268,2171.576,472.407,55.09,75.11,72.502,74.972,51.587,1.36,2.387,0.304,72.976,58.37,85.358,47.643,82.508,82.252,97.342,84.037,95.939,37.458,58.428,44.61,-10.852,110,110,71.875,75.75,56.0,56.688,0.0,36.281,72,70,1000,200,0.101,198.125,69.563,68.625,0.008,72.625,72.688,56.438,57.25,0.0,46.75,72,70,1000,200,0.235,531.0,76.063,75.375,0.022,72.063,72.375,55.875,56.344,0.0,43.906,72,70,1000,200,0.244,540.5,75.375,74.813,0.026,72.25,70.25,55.344,56.156,0.0,52.875,72,70,1000,200,0.333,631.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.8,11.896,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,532.0,303.75,519.5,523.0,520.5,0.001,4.391,0.0,12.782,1.238,0.368,0.001,0.002,0.002,0.0
6012008,1428,1,1,3,1,100,42.179,40.0,40.0,40.0,1,1,1240.043,370.023,0.01,12.846,0,80,55,1.4,1901.625,1995.623,2171.576,455.148,54.983,75.003,72.502,74.972,51.587,1.372,2.404,0.29,73.045,58.426,85.275,47.556,82.145,82.038,97.194,84.037,95.791,37.458,58.323,44.537,-10.852,110,110,71.75,75.938,56.0,56.688,0.0,36.344,72,70,1000,200,0.101,198.5,69.563,68.625,0.008,72.563,72.625,56.438,57.063,0.0,48.094,72,70,1000,200,0.229,527.5,76.063,75.375,0.022,71.938,72.313,55.875,56.219,0.0,44.063,72,70,1000,200,0.244,539.5,75.375,74.813,0.026,72.438,70.188,55.344,56.156,0.0,52.906,72,70,1000,200,0.347,644.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.8,11.906,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,532.0,303.5,519.5,523.0,520.5,0.001,4.358,0.0,12.623,1.24,0.37,0.001,0.002,0.002,0.0
6012008,1429,1,1,3,1,100,42.17,40.0,40.0,40.0,1,1,1248.24,367.681,0.01,12.802,0,80,55,1.4,1906.375,2021.779,2167.856,459.462,54.983,75.11,72.611,74.972,51.587,1.383,2.401,0.29,73.114,58.481,85.748,47.384,82.385,82.252,97.194,83.93,95.791,37.53,58.323,44.61,-10.852,110,110,71.875,76.188,56.0,56.688,0.0,34.969,72,70,1000,200,0.109,208.625,69.563,68.625,0.008,72.563,72.625,56.313,57.063,0.0,47.875,72,70,1000,200,0.236,528.5,76.063,75.375,0.022,72.063,72.313,55.688,56.219,0.0,43.281,72,70,1000,200,0.245,541.5,75.375,74.813,0.026,72.063,70.125,55.344,56.031,0.0,52.313,72,70,1000,200,0.336,635.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.793,11.893,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.5,532.0,303.5,520.0,523.0,521.0,0.001,4.359,0.0,12.582,1.248,0.368,0.001,0.002,0.002,0.001
