DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1430,1,1,3,1,100,42.414,40.0,40.0,40.0,1,1,1264.633,370.023,0.01,12.802,0,80,55,1.4,1912.0,2053.809,2171.576,479.602,55.09,75.11,72.502,75.082,51.696,1.368,2.415,0.297,73.221,58.511,85.609,47.413,82.521,82.359,97.047,83.93,95.643,37.458,58.533,44.61,-10.852,110,110,71.875,76.188,56.0,56.906,0.0,36.188,72,70,1000,200,0.101,198.25,69.563,68.625,0.008,72.563,72.625,56.438,57.063,0.0,47.563,72,70,1000,200,0.242,538.5,76.063,75.375,0.022,72.25,72.313,55.875,56.219,0.0,43.188,72,70,1000,200,0.26,559.0,75.375,74.813,0.026,72.0,70.188,55.344,56.031,0.0,52.438,72,70,1000,200,0.336,635.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.782,11.874,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,532.0,303.5,520.0,523.0,520.5,0.001,4.344,0.0,12.71,1.265,0.37,0.001,0.002,0.002,0.0
6012008,1431,1,1,3,1,100,42.279,40.0,40.0,40.0,1,1,1261.12,367.681,0.01,12.889,0,80,55,1.4,1930.0,2017.417,2158.556,470.969,54.983,75.11,72.502,75.192,51.696,1.413,2.422,0.323,73.194,58.543,85.303,47.441,82.372,82.359,96.973,83.93,95.496,37.53,58.638,44.61,-10.852,110,110,71.875,76.125,55.906,56.688,0.0,36.094,72,70,1000,200,0.102,199.625,69.5,68.563,0.008,72.313,72.625,56.313,57.063,0.0,47.313,72,70,1000,200,0.247,544.5,76.063,75.375,0.022,72.063,72.313,55.688,56.219,0.0,43.438,72,70,1000,200,0.25,547.0,75.375,74.813,0.026,72.063,70.188,55.344,56.031,0.0,53.5,72,70,1000,200,0.323,622.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.788,11.881,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,532.5,303.75,520.0,523.0,521.0,0.001,4.323,0.0,12.667,1.261,0.368,0.001,0.002,0.002,0.001
6012008,1432,1,1,3,1,100,42.544,40.0,40.0,40.0,1,1,1237.701,367.681,0.01,12.875,0,80,55,1.4,1910.875,2007.242,2162.276,459.462,55.09,75.003,72.394,74.972,51.587,1.391,2.397,0.304,73.212,58.577,84.858,47.47,82.23,82.359,96.899,83.824,95.496,37.53,58.428,44.61,-10.852,110,110,71.75,76.0,55.906,56.906,0.0,36.125,72,70,1000,200,0.102,199.5,69.5,68.625,0.008,72.313,72.563,56.313,56.938,0.0,48.156,72,70,1000,200,0.233,529.0,76.125,75.375,0.022,72.063,72.25,55.688,56.219,0.0,43.5,72,70,1000,200,0.25,547.5,75.375,74.813,0.026,72.063,70.188,55.344,56.031,0.0,52.625,72,70,1000,200,0.325,624.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.78,11.876,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,532.0,303.75,520.5,523.0,521.0,0.001,4.362,0.0,12.653,1.238,0.368,0.001,0.002,0.002,0.001
6012008,1433,1,1,3,1,100,42.32,40.0,40.0,40.0,1,1,1262.291,371.194,0.01,12.817,0,80,55,1.4,1900.5,2020.325,2179.017,468.092,54.983,75.003,72.502,74.972,51.587,1.372,2.419,0.282,73.253,58.602,85.303,47.384,82.269,82.145,96.752,83.824,95.422,37.603,58.428,44.61,-10.852,110,110,71.875,76.25,55.906,56.688,0.0,36.281,72,70,1000,200,0.101,199.125,69.563,68.625,0.008,72.313,72.688,56.313,56.938,0.0,47.094,72,70,1000,200,0.245,541.5,76.063,75.438,0.022,72.063,72.25,55.688,56.0,0.0,44.125,72,70,1000,200,0.248,544.5,75.375,74.813,0.026,72.063,70.188,55.281,56.031,0.0,52.594,72,70,1000,200,0.338,636.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.795,11.882,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,532.0,303.5,520.5,523.5,521.0,0.001,4.313,0.0,12.466,1.262,0.371,0.001,0.002,0.002,0.001
6012008,1434,1,1,3,1,100,42.301,40.0,40.0,40.0,1,1,1249.411,368.852,0.01,12.802,0,80,55,1.4,1924.75,1998.527,2169.716,462.338,54.983,75.003,72.502,74.972,51.587,1.398,2.411,0.297,73.254,58.597,85.358,47.24,82.372,82.145,96.678,83.717,95.348,37.603,58.428,44.61,-10.852,110,110,71.875,76.313,55.813,56.688,0.0,36.25,72,70,1000,200,0.102,199.25,69.5,68.625,0.008,72.313,72.563,56.313,56.938,0.0,46.875,72,70,1000,200,0.247,544.0,76.063,75.375,0.022,72.063,72.25,55.688,55.938,0.0,43.5,72,70,1000,200,0.248,546.0,75.25,74.938,0.026,72.0,70.25,55.344,56.031,0.0,53.75,72,70,1000,200,0.324,621.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.795,11.882,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.5,532.5,303.75,520.5,523.5,521.0,0.001,4.307,0.0,12.452,1.249,0.369,0.001,0.002,0.001,0.001
6012008,1435,1,1,3,1,100,42.574,40.0,40.0,40.0,1,1,1249.411,366.511,0.01,12.831,0,80,55,1.4,1909.625,2007.242,2165.996,472.407,55.09,75.11,72.502,74.972,51.696,1.387,2.404,0.301,73.267,58.615,85.497,47.125,82.599,82.359,96.604,83.717,95.274,37.603,58.533,44.61,-10.852,110,110,71.875,76.25,55.906,56.688,0.0,36.25,72,70,1000,200,0.102,199.625,69.5,68.625,0.008,72.313,72.438,56.313,56.938,0.0,47.688,72,70,1000,200,0.236,533.0,76.063,75.375,0.022,72.0,72.188,55.688,56.0,0.0,43.594,72,70,1000,200,0.265,561.0,75.375,74.813,0.026,72.063,70.313,55.344,56.031,0.0,53.094,72,70,1000,200,0.322,623.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.785,11.868,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.75,521.0,523.5,521.0,0.001,4.296,0.0,12.48,1.249,0.367,0.001,0.002,0.002,0.0
6012008,1436,1,1,3,1,100,42.643,40.0,40.0,40.0,1,1,1261.12,373.536,0.01,12.831,0,80,55,1.4,1921.5,2017.417,2162.276,453.71,55.09,75.11,72.502,74.972,51.696,1.402,2.419,0.323,73.273,58.619,85.553,47.269,82.664,82.359,96.531,83.717,95.2,37.603,58.533,44.683,-10.852,110,110,71.875,76.125,55.906,56.688,0.0,36.156,72,70,1000,200,0.103,200.5,69.5,68.563,0.008,72.313,72.5,56.313,56.938,0.0,48.625,72,70,1000,200,0.242,537.0,76.063,75.375,0.022,71.938,72.25,55.875,56.0,0.0,43.875,72,70,1000,200,0.248,543.0,75.375,74.938,0.026,71.875,70.313,55.344,56.031,0.0,52.594,72,70,1000,200,0.325,625.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.792,11.868,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.75,520.5,523.5,521.0,0.001,4.34,0.0,12.61,1.261,0.374,0.001,0.002,0.002,0.001
6012008,1437,1,1,3,1,100,42.769,40.0,40.0,40.0,1,1,1251.753,371.194,0.01,12.904,0,80,55,1.4,1908.375,2007.242,2179.017,459.462,55.09,75.11,72.502,75.192,51.696,1.398,2.433,0.29,73.283,58.632,85.72,47.326,82.839,82.574,96.457,83.504,95.126,37.603,58.533,44.829,-10.852,110,110,71.875,76.063,55.906,56.688,0.0,36.281,72,70,1000,200,0.102,199.5,69.5,68.625,0.008,72.188,72.563,56.313,56.938,0.0,47.563,72,70,1000,200,0.253,548.5,76.063,75.375,0.022,71.938,72.313,55.688,56.219,0.0,43.094,72,70,1000,200,0.247,543.5,75.375,74.813,0.026,72.063,70.188,55.344,56.031,0.0,53.219,72,70,1000,200,0.315,613.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.792,11.872,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.75,521.0,523.5,521.0,0.001,4.455,0.0,12.943,1.252,0.371,0.001,0.002,0.002,0.001
6012008,1438,1,1,3,1,100,43.111,40.0,40.0,40.0,1,1,1257.607,368.852,0.01,12.846,0,80,55,1.4,1903.875,2047.98,2179.017,475.285,55.196,75.11,72.502,75.082,51.804,1.36,2.415,0.29,73.332,58.644,85.581,47.24,82.742,82.788,96.383,83.504,95.052,37.676,58.323,44.829,-10.852,110,110,71.875,76.25,55.906,56.688,0.0,36.406,72,70,1000,200,0.101,199.125,69.5,68.625,0.008,72.313,72.625,56.313,56.938,0.0,47.906,72,70,1000,200,0.252,549.5,76.063,75.375,0.022,71.938,72.25,55.688,56.0,0.0,43.063,72,70,1000,200,0.249,548.5,75.375,74.813,0.026,72.0,70.25,55.344,56.031,0.0,52.719,72,70,1000,200,0.321,622.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.798,11.885,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,532.5,303.5,520.5,523.0,521.0,0.001,4.45,0.0,12.755,1.258,0.369,0.001,0.002,0.002,0.0
6012008,1439,1,1,3,1,100,43.015,40.0,40.0,40.0,1,1,1266.975,372.365,0.01,12.933,0,80,55,1.4,1927.875,2033.418,2182.738,481.041,55.09,75.11,72.502,75.082,51.696,1.383,2.436,0.301,73.332,58.645,85.581,47.297,82.787,82.681,96.383,83.504,94.979,37.676,58.323,44.829,-10.852,110,110,71.938,76.25,56.0,56.906,0.0,35.656,72,70,1000,200,0.105,202.25,69.563,68.563,0.008,72.313,72.625,56.313,56.938,0.0,48.063,72,70,1000,200,0.253,550.5,76.063,75.375,0.022,72.063,72.313,55.875,56.0,0.0,43.0,72,70,1000,200,0.253,552.0,75.375,74.813,0.026,72.0,70.188,55.344,56.031,0.0,52.219,72,70,1000,200,0.326,626.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.779,11.871,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.5,520.5,523.5,521.0,0.001,4.481,0.0,12.841,1.267,0.372,0.001,0.002,0.002,0.0
6012008,1440,1,1,3,1,100,43.133,40.0,40.0,40.0,1,1,1256.437,373.536,0.01,12.831,0,80,55,1.4,1932.125,1998.527,2182.738,473.846,55.09,75.217,72.502,75.082,51.696,1.391,2.411,0.286,73.332,58.67,85.609,47.413,82.813,82.788,96.236,83.292,94.905,37.676,58.218,44.975,-10.852,110,110,71.938,76.25,55.906,56.688,0.0,36.094,72,70,1000,200,0.102,199.125,69.5,68.625,0.008,72.313,72.563,56.313,56.938,0.0,48.375,72,70,1000,200,0.254,550.5,76.063,75.375,0.022,72.063,72.25,55.875,56.219,0.0,44.031,72,70,1000,200,0.244,540.0,75.375,74.813,0.026,72.188,70.063,55.344,56.031,0.0,52.25,72,70,1000,200,0.331,629.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.795,11.899,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,532.5,303.5,521.0,523.5,521.0,0.001,4.559,0.0,13.0,1.256,0.374,0.001,0.002,0.002,0.0
6012008,1441,1,1,3,1,100,42.92,40.0,40.0,40.0,1,1,1256.437,373.536,0.01,12.817,0,80,55,1.4,1921.75,2005.789,2201.343,456.586,54.983,75.11,72.394,75.082,51.587,1.372,2.436,0.293,73.429,58.675,85.386,47.355,82.56,82.788,96.162,83.398,94.831,37.748,58.113,44.902,-10.852,110,110,71.938,76.125,55.906,56.688,0.0,36.188,72,70,1000,200,0.101,199.0,69.5,68.563,0.008,72.313,72.5,56.094,56.844,0.0,49.031,72,70,1000,200,0.252,549.5,76.063,75.375,0.022,72.0,72.25,55.688,56.0,0.0,43.375,72,70,1000,200,0.249,545.5,75.375,74.813,0.026,72.188,70.0,55.281,56.031,0.0,52.75,72,70,1000,200,0.328,627.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.785,11.885,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,533.0,303.5,521.0,523.0,521.0,0.001,4.502,0.0,12.727,1.256,0.374,0.001,0.002,0.002,0.001
6012008,1442,1,1,3,1,100,42.891,40.0,40.0,40.0,1,1,1271.659,372.365,0.01,12.817,0,80,55,1.4,1927.625,2049.437,2190.18,475.285,54.983,75.11,72.394,75.082,51.478,1.368,2.461,0.275,73.47,58.736,85.136,47.297,82.411,82.574,96.088,83.398,94.757,37.748,58.113,44.902,-10.852,110,110,71.938,76.313,55.906,56.688,0.0,34.938,72,70,1000,200,0.112,210.25,69.5,68.563,0.008,72.188,72.375,56.313,56.938,0.0,48.438,72,70,1000,200,0.252,550.5,76.063,75.375,0.022,71.938,72.188,55.688,56.0,0.0,43.0,72,70,1000,200,0.253,551.0,75.375,74.813,0.026,72.063,70.063,55.281,55.906,0.0,52.813,72,70,1000,200,0.335,633.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.798,11.894,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,533.0,303.5,521.0,523.5,521.0,0.001,4.502,0.0,12.727,1.272,0.372,0.001,0.002,0.002,0.001
6012008,1443,1,1,3,1,100,42.863,40.0,40.0,40.0,1,1,1248.24,372.365,0.01,12.846,0,80,55,1.4,1938.375,2014.509,2160.416,460.9,54.983,75.11,72.502,75.082,51.478,1.417,2.411,0.304,73.433,58.749,85.08,47.297,82.534,82.466,95.94,83.292,94.683,37.748,58.113,44.975,-10.852,110,110,71.938,76.375,55.813,56.688,0.0,35.625,72,70,1000,200,0.104,201.0,69.5,68.625,0.008,72.188,72.375,56.094,56.844,0.0,49.313,72,70,1000,200,0.256,553.5,76.063,75.375,0.022,71.938,72.125,55.688,56.0,0.0,44.063,72,70,1000,200,0.245,541.0,75.375,74.813,0.026,72.0,70.063,55.281,55.906,0.0,53.0,72,70,1000,200,0.321,621.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.78,11.876,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,533.5,303.75,521.0,523.5,521.0,0.001,4.559,0.0,12.886,1.248,0.372,0.001,0.002,0.002,0.001
6012008,1444,1,1,3,1,100,42.553,40.0,40.0,40.0,1,1,1268.146,370.023,0.01,12.904,0,80,55,1.4,1924.375,2058.181,2186.458,462.338,54.876,75.11,72.394,74.972,51.369,1.402,2.44,0.304,73.455,58.766,85.275,47.24,82.703,82.574,95.867,83.185,94.609,37.821,58.113,44.975,-10.852,110,110,71.875,76.25,55.813,56.594,0.0,35.875,72,70,1000,200,0.101,199.5,69.5,68.563,0.008,72.188,72.5,56.094,56.844,0.0,49.063,72,70,1000,200,0.255,553.5,76.063,75.375,0.022,72.0,72.188,55.563,56.0,0.0,43.75,72,70,1000,200,0.242,538.0,75.375,74.813,0.026,72.0,70.063,55.281,55.906,0.0,52.188,72,70,1000,200,0.33,628.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.782,11.879,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,533.0,303.5,521.0,523.5,521.0,0.001,4.549,0.0,12.813,1.268,0.37,0.001,0.002,0.002,0.0
6012008,1445,1,1,3,1,100,42.427,40.0,40.0,40.0,1,1,1277.514,375.878,0.01,12.831,0,80,55,1.4,1925.75,2017.417,2182.738,473.846,54.876,75.11,72.502,75.192,51.478,1.402,2.436,0.301,73.476,58.787,85.692,47.24,83.02,82.681,95.867,83.185,94.462,37.821,58.218,44.902,-10.852,110,110,71.938,76.188,55.906,56.594,0.0,35.813,72,70,1000,200,0.102,200.125,69.563,68.563,0.008,72.188,72.5,56.094,56.844,0.0,48.781,72,70,1000,200,0.269,564.5,76.063,75.375,0.022,72.0,72.188,55.688,56.0,0.0,43.438,72,70,1000,200,0.24,539.0,75.375,74.813,0.026,72.063,70.125,55.281,55.906,0.0,52.219,72,70,1000,200,0.329,627.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.78,11.876,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,533.5,303.5,521.5,523.5,521.0,0.001,4.454,0.0,12.611,1.278,0.376,0.001,0.002,0.002,0.001
6012008,1446,1,1,3,1,100,42.623,40.0,40.0,40.0,1,1,1272.83,372.365,0.01,12.875,0,80,55,1.4,1933.875,1995.623,2180.877,470.969,54.983,75.11,72.394,75.082,51.478,1.368,2.458,0.279,73.514,58.792,85.609,47.24,83.299,82.788,95.719,83.079,94.462,37.821,58.428,44.975,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,35.875,72,70,1000,200,0.102,199.75,69.563,68.563,0.008,72.313,72.563,56.094,56.781,0.0,49.875,72,70,1000,200,0.257,554.5,76.063,75.375,0.022,72.0,72.25,55.563,56.0,0.0,42.906,72,70,1000,200,0.248,546.5,75.375,74.813,0.026,72.063,70.125,55.281,55.906,0.0,52.969,72,70,1000,200,0.327,626.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.769,11.856,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,533.5,303.5,521.0,523.5,521.0,0.001,4.47,0.0,12.785,1.273,0.372,0.001,0.002,0.002,0.001
6012008,1447,1,1,3,1,100,42.604,40.0,40.0,40.0,1,1,1286.881,370.023,0.01,12.875,0,80,55,1.4,1929.25,2017.417,2179.017,470.969,54.983,75.11,72.394,75.082,51.587,1.375,2.429,0.286,73.516,58.802,85.664,47.269,83.545,82.788,95.719,82.972,94.388,37.894,58.323,45.048,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,35.969,72,70,1000,200,0.102,199.125,69.5,68.625,0.008,72.188,72.75,56.094,56.844,0.0,49.406,72,70,1000,200,0.262,563.0,76.063,75.375,0.022,71.938,72.313,55.688,55.938,0.0,42.188,72,70,1000,200,0.251,549.5,75.375,74.813,0.026,72.0,70.0,55.281,56.031,0.0,52.563,72,70,1000,200,0.327,625.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.775,11.861,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,533.5,303.75,521.5,523.5,521.0,0.001,4.509,0.0,12.784,1.287,0.37,0.001,0.002,0.002,0.0
6012008,1448,1,1,3,1,100,42.924,40.0,40.0,40.0,1,1,1274.001,374.707,0.01,12.875,0,80,55,1.4,1923.625,2004.336,2171.576,482.48,55.09,75.11,72.394,75.082,51.696,1.394,2.436,0.308,73.532,58.818,86.026,47.269,83.876,82.574,95.645,82.972,94.314,37.894,58.323,45.048,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,35.969,72,70,1000,200,0.102,199.625,69.5,68.625,0.008,72.188,72.688,56.094,56.844,0.0,50.469,72,70,1000,200,0.26,557.0,76.063,75.375,0.022,72.0,72.313,55.688,56.0,0.0,42.219,72,70,1000,200,0.25,548.5,75.375,74.813,0.026,72.063,70.0,55.344,56.031,0.0,52.406,72,70,1000,200,0.329,627.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.772,11.863,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.5,303.5,521.5,523.5,521.0,0.001,4.509,0.0,12.784,1.274,0.375,0.001,0.002,0.002,0.0
6012008,1449,1,1,3,1,100,43.024,40.0,40.0,40.0,1,1,1277.514,373.536,0.01,12.889,0,80,55,1.4,1932.375,2014.509,2156.696,469.53,55.09,75.11,72.502,75.192,51.696,1.406,2.451,0.297,73.526,58.821,85.358,47.297,83.811,82.574,95.498,83.079,94.24,37.894,58.323,45.048,-10.852,110,110,71.938,76.313,56.0,56.688,0.0,35.938,72,70,1000,200,0.102,199.75,69.5,68.625,0.008,72.188,72.625,56.313,56.844,0.0,49.188,72,70,1000,200,0.276,575.5,76.063,75.375,0.022,72.0,72.25,55.688,56.219,0.0,42.188,72,70,1000,200,0.251,549.0,75.375,74.813,0.026,72.0,70.0,55.344,56.031,0.0,52.281,72,70,1000,200,0.312,611.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.775,11.869,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.25,521.0,523.5,521.0,0.001,4.514,0.0,12.798,1.278,0.374,0.001,0.002,0.002,0.001
6012008,1450,1,1,3,1,100,43.122,40.0,40.0,40.0,1,1,1300.933,374.707,0.01,12.904,0,80,55,1.4,1937.75,2055.266,2214.368,486.798,55.09,75.11,72.394,75.082,51.696,1.364,2.447,0.304,73.672,58.836,85.942,47.355,83.506,82.681,95.424,82.972,94.166,37.966,58.323,45.048,-10.852,110,110,72.188,76.375,56.219,56.688,0.0,35.344,72,70,1000,200,0.109,207.75,69.5,68.625,0.008,72.188,72.625,56.313,56.844,0.0,49.625,72,70,1000,200,0.275,574.0,76.063,75.375,0.022,72.25,72.25,55.688,56.0,0.0,43.156,72,70,1000,200,0.249,546.5,75.375,74.813,0.026,72.063,70.0,55.344,56.031,0.0,52.375,72,70,1000,200,0.333,629.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.782,11.879,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.0,0.001,4.489,0.0,12.684,1.301,0.375,0.001,0.002,0.002,0.001
6012008,1451,1,1,3,1,100,43.531,40.0,40.0,40.0,1,1,1281.026,374.707,0.01,12.86,0,80,55,1.4,1951.75,2052.351,2177.157,488.237,55.196,75.11,72.394,75.082,51.804,1.36,2.447,0.286,73.684,58.91,85.525,47.413,83.37,82.788,95.35,82.759,94.093,37.894,58.428,45.267,-10.852,110,110,71.938,76.438,55.906,56.688,0.0,35.688,72,70,1000,200,0.103,200.125,69.375,68.563,0.008,72.313,72.563,56.313,56.844,0.0,50.375,72,70,1000,200,0.264,565.0,76.063,75.375,0.022,72.25,72.188,55.875,56.0,0.0,42.594,72,70,1000,200,0.253,550.0,75.375,74.813,0.026,72.063,69.938,55.344,56.156,0.0,52.781,72,70,1000,200,0.339,636.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.8,11.885,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,0.001,4.618,0.0,13.16,1.281,0.375,0.001,0.002,0.002,0.0
6012008,1452,1,1,3,1,100,43.445,40.0,40.0,40.0,1,1,1296.249,374.707,0.01,12.875,0,80,55,1.4,1951.375,2045.066,2180.877,489.677,55.09,75.324,72.502,75.082,51.696,1.398,2.447,0.308,73.656,58.93,85.692,47.499,83.247,82.895,95.277,82.866,94.019,37.966,58.113,45.194,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,35.813,72,70,1000,200,0.102,199.625,69.5,68.875,0.008,72.313,72.438,56.094,56.844,0.0,50.156,72,70,1000,200,0.276,575.5,76.063,75.375,0.022,72.063,72.125,55.688,56.219,0.0,42.719,72,70,1000,200,0.253,549.5,75.375,74.813,0.026,72.188,69.875,55.344,56.031,0.0,54.281,72,70,1000,200,0.33,628.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.795,11.892,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,533.5,303.75,521.5,523.5,521.0,0.001,4.619,0.0,12.916,1.296,0.375,0.001,0.002,0.002,0.001
6012008,1453,1,1,3,1,100,43.854,40.0,40.0,40.0,1,1,1279.856,375.878,0.01,12.889,0,80,55,1.4,1958.125,2015.962,2180.877,475.285,55.196,75.324,72.502,75.192,51.804,1.391,2.465,0.301,73.663,58.942,85.831,47.47,83.37,83.11,95.203,82.653,94.019,37.966,58.218,45.34,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,35.813,72,70,1000,200,0.102,199.75,69.5,68.563,0.008,72.313,72.5,56.313,56.844,0.0,50.594,72,70,1000,200,0.277,577.0,76.063,75.375,0.022,72.0,72.25,55.875,56.219,0.0,43.813,72,70,1000,200,0.242,537.0,75.563,74.938,0.026,72.0,69.875,55.438,56.156,0.0,53.656,72,70,1000,200,0.332,628.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.796,11.884,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,0.001,4.693,0.0,13.191,1.28,0.376,0.001,0.002,0.002,0.0
6012008,1454,1,1,3,1,100,43.777,40.0,40.0,40.0,1,1,1295.078,375.878,0.01,12.86,0,80,55,1.4,1949.875,2005.789,2199.482,466.653,55.09,75.217,72.394,75.192,51.696,1.394,2.447,0.301,73.707,58.968,85.525,47.355,83.383,83.11,95.203,82.759,93.871,37.966,58.113,45.413,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,35.938,72,70,1000,200,0.102,199.125,69.5,68.625,0.008,72.188,72.625,56.313,56.938,0.0,50.156,72,70,1000,200,0.278,578.0,76.063,75.375,0.022,71.938,72.313,55.875,56.219,0.0,43.594,72,70,1000,200,0.24,534.5,75.375,74.813,0.026,72.0,70.0,55.344,56.031,0.0,53.0,72,70,1000,200,0.33,629.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.801,11.887,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.0,523.5,521.5,0.001,4.753,0.0,13.292,1.295,0.376,0.001,0.002,0.002,0.0
6012008,1455,1,1,3,1,100,43.64,40.0,40.0,40.0,1,1,1302.104,378.22,0.01,12.918,0,80,55,1.4,1959.0,2047.98,2190.18,483.919,54.983,75.217,72.502,75.192,51.587,1.375,2.465,0.275,73.762,59.017,85.525,47.297,82.956,83.002,94.982,82.653,93.871,37.966,57.904,45.34,-10.852,110,110,72.188,76.438,55.906,56.688,0.0,36.0,72,70,1000,200,0.102,199.25,69.5,68.625,0.008,72.125,72.688,56.313,56.844,0.0,50.25,72,70,1000,200,0.285,586.0,76.063,75.375,0.022,71.813,72.375,55.688,56.219,0.0,42.344,72,70,1000,200,0.252,547.0,75.563,74.813,0.026,72.0,69.938,55.344,56.031,0.0,51.844,72,70,1000,200,0.336,635.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.795,11.882,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.5,303.5,522.0,523.5,521.0,0.001,4.778,0.0,13.221,1.302,0.378,0.001,0.002,0.003,0.001
6012008,1456,1,1,3,1,100,43.68,40.0,40.0,40.0,1,1,1285.71,375.878,-0.001,12.875,0,80,55,1.4,1947.25,2017.417,2186.458,481.041,54.983,75.217,72.502,75.192,51.587,1.394,2.458,0.286,73.746,58.997,85.442,47.297,82.599,82.788,94.908,82.653,93.797,38.039,57.904,45.34,-10.852,110,110,71.938,76.5,56.0,56.688,0.0,35.938,72,70,1000,200,0.103,200.0,69.5,68.563,0.008,72.188,72.563,56.094,56.844,0.0,50.375,72,70,1000,200,0.276,574.5,76.063,75.375,0.022,71.938,72.313,55.875,56.0,0.0,43.406,72,70,1000,200,0.239,534.0,75.375,74.813,0.026,72.0,70.0,55.281,55.906,0.0,51.688,72,70,1000,200,0.337,635.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.787,11.872,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.5,533.5,303.75,521.5,523.5,521.5,0.0,4.732,0.0,13.046,1.286,0.376,0.001,0.002,0.002,0.0
6012008,1457,1,1,3,1,100,43.673,40.0,40.0,40.0,1,1,1265.804,375.878,0.01,12.904,0,80,55,1.4,1937.0,1997.075,2167.856,476.724,54.983,75.217,72.502,75.082,51.478,1.413,2.447,0.293,73.746,58.997,85.219,47.326,82.294,82.788,94.908,82.547,93.723,38.039,57.904,45.34,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,35.719,72,70,1000,200,0.104,201.25,69.563,68.625,0.008,72.188,72.625,56.094,56.844,0.0,51.375,72,70,1000,200,0.276,575.0,76.063,75.438,0.022,72.0,72.25,55.688,56.0,0.0,42.594,72,70,1000,200,0.244,539.5,75.375,74.813,0.026,71.875,69.938,55.281,56.031,0.0,52.438,72,70,1000,200,0.313,612.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.785,11.866,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.5,521.5,523.5,521.0,0.001,4.743,0.0,13.076,1.266,0.376,0.001,0.002,0.002,0.001
6012008,1458,1,1,3,1,100,43.351,40.0,40.0,40.0,1,1,1299.762,380.562,0.01,12.846,0,80,55,1.4,1952.875,2056.724,2210.646,491.116,54.876,75.11,72.394,75.082,51.478,1.391,2.465,0.297,73.824,59.039,85.553,47.154,82.372,82.681,94.76,82.44,93.649,38.039,57.904,45.34,-10.852,110,110,71.938,76.563,55.906,56.688,0.0,35.406,72,70,1000,200,0.109,208.25,69.5,68.625,0.008,72.188,72.75,56.094,56.844,0.0,50.063,72,70,1000,200,0.289,588.0,76.063,75.375,0.022,71.938,72.188,55.563,56.0,0.0,42.594,72,70,1000,200,0.245,539.0,75.375,74.938,0.026,72.0,69.875,55.281,56.031,0.0,53.063,72,70,1000,200,0.325,623.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.769,11.869,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,533.5,303.5,522.0,523.5,521.5,0.001,4.721,0.0,13.017,1.3,0.381,0.001,0.002,0.002,0.0
6012008,1459,1,1,3,1,100,43.508,40.0,40.0,40.0,1,1,1290.394,377.049,0.01,12.889,0,80,55,1.4,1946.875,2029.053,2199.482,483.919,54.983,75.11,72.502,75.082,51.478,1.394,2.468,0.286,73.779,59.023,85.859,47.24,82.612,82.681,94.76,82.44,93.649,38.039,57.904,45.485,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,36.344,72,70,1000,200,0.104,200.625,69.5,68.563,0.008,72.188,72.813,56.094,56.781,0.0,51.563,72,70,1000,200,0.274,573.5,76.063,75.375,0.022,72.0,72.25,55.563,56.0,0.0,42.063,72,70,1000,200,0.25,548.5,75.375,74.813,0.026,72.0,69.875,55.281,55.906,0.0,52.594,72,70,1000,200,0.328,626.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.787,11.877,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.5,303.5,521.5,523.5,521.0,0.001,4.831,0.0,13.32,1.29,0.377,0.001,0.002,0.002,0.001
6012008,1500,1,1,3,1,100,43.508,40.0,40.0,40.0,1,1,1306.788,379.391,0.01,12.846,0,80,55,1.4,1973.75,2080.065,2192.04,499.755,54.983,75.11,72.394,75.082,51.587,1.391,2.468,0.301,73.929,59.077,85.942,47.269,82.69,82.788,94.687,82.44,93.502,38.039,58.008,45.413,-10.852,110,110,72.188,76.438,55.906,56.688,0.0,34.969,72,70,1000,200,0.113,210.125,69.5,68.625,0.008,72.188,72.813,56.094,56.781,0.0,50.281,72,70,1000,200,0.287,583.0,76.063,75.375,0.022,72.063,72.25,55.688,56.0,0.0,43.156,72,70,1000,200,0.26,557.5,75.375,74.813,0.026,71.688,69.875,55.344,55.906,0.0,52.969,72,70,1000,200,0.324,623.5,74.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.779,11.868,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.5,522.0,523.5,521.5,0.001,4.744,0.0,13.147,1.307,0.379,0.001,0.002,0.002,0.001
6012008,1501,1,1,3,1,100,43.529,40.0,40.0,40.0,1,1,1298.591,377.049,0.01,12.86,0,80,55,1.4,1973.75,2029.053,2199.482,478.163,54.983,75.11,72.394,75.082,51.587,1.398,2.461,0.282,73.849,59.081,85.47,47.326,82.839,82.681,94.539,82.44,93.428,38.112,58.113,45.413,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,36.063,72,70,1000,200,0.104,204.375,69.5,68.625,0.008,72.188,72.75,56.094,56.781,0.0,50.625,72,70,1000,200,0.29,586.5,76.063,75.375,0.022,72.0,72.313,55.875,56.0,0.0,43.313,72,70,1000,200,0.24,536.5,75.563,74.813,0.026,72.0,69.875,55.344,55.906,0.0,52.219,72,70,1000,200,0.33,627.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.787,11.877,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.5,533.5,303.5,521.5,524.0,521.5,0.001,4.694,0.0,13.031,1.299,0.377,0.001,0.002,0.003,0.0
6012008,1502,1,1,3,1,100,43.53,40.0,40.0,40.0,1,1,1282.198,382.904,0.01,12.846,0,80,55,1.4,1955.75,2043.61,2214.368,481.041,54.983,75.11,72.502,75.082,51.478,1.36,2.44,0.301,73.849,59.08,85.386,47.182,82.891,82.681,94.465,82.334,93.354,38.112,58.008,45.485,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,36.281,72,70,1000,200,0.104,201.5,69.5,68.563,0.008,72.188,72.75,56.0,56.781,0.0,51.938,72,70,1000,200,0.281,582.5,76.063,75.438,0.022,72.0,72.375,55.688,56.0,0.0,42.625,72,70,1000,200,0.25,547.5,75.375,74.813,0.026,72.0,69.813,55.281,55.906,0.0,51.906,72,70,1000,200,0.33,627.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.772,11.856,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.5,303.5,522.0,523.5,521.5,0.001,4.76,0.0,13.145,1.282,0.383,0.001,0.002,0.002,0.0
6012008,1503,1,1,3,1,100,43.531,40.0,40.0,40.0,1,1,1309.13,378.22,0.01,12.86,0,80,55,1.4,1960.5,2020.325,2173.436,485.358,54.983,75.11,72.394,75.082,51.587,1.387,2.475,0.297,73.879,59.105,85.692,47.211,82.839,82.681,94.392,82.227,93.28,38.112,58.113,45.485,-10.852,110,110,72.188,76.5,56.0,56.688,0.0,35.625,72,70,1000,200,0.11,205.875,69.5,68.563,0.008,72.188,72.75,56.094,56.781,0.0,51.875,72,70,1000,200,0.291,591.5,76.063,75.375,0.022,72.0,72.313,55.688,56.0,0.0,42.906,72,70,1000,200,0.241,540.0,75.375,74.813,0.026,72.0,69.813,55.344,56.031,0.0,51.75,72,70,1000,200,0.329,627.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.774,11.863,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.5,533.5,303.5,521.5,523.5,521.5,0.001,4.741,0.0,13.159,1.309,0.378,0.001,0.002,0.002,0.0
6012008,1504,1,1,3,1,100,43.804,40.0,40.0,40.0,1,1,1300.933,378.22,0.135,12.846,0,80,55,1.4,1967.625,2030.507,2205.064,495.435,55.09,75.324,72.502,75.192,51.587,1.379,2.479,0.293,73.908,59.119,85.303,47.211,82.45,82.895,96.014,82.121,93.502,38.184,58.113,45.485,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,35.281,72,70,1000,200,0.111,209.625,69.5,68.625,0.008,72.125,72.75,56.094,56.781,0.0,50.438,72,70,1000,200,0.298,597.5,76.063,75.375,0.022,71.813,72.375,55.688,56.0,0.0,43.219,72,70,1000,200,0.236,530.5,75.375,74.813,0.026,72.063,69.875,55.344,56.031,0.0,52.438,72,70,1000,200,0.328,627.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.762,11.856,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.5,303.5,522.0,523.5,521.5,0.024,4.706,0.0,13.016,1.301,0.378,0.001,0.002,0.002,0.0
6012008,1505,1,1,3,1,100,43.659,40.0,40.0,40.0,1,1,1290.394,380.562,0.156,12.846,0,80,55,1.4,1961.375,2013.055,2192.04,486.798,54.983,75.217,72.394,75.082,51.587,1.394,2.468,0.304,73.901,59.12,85.386,47.211,82.333,82.788,99.481,82.227,92.911,38.184,58.008,45.485,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,36.344,72,70,1000,200,0.104,201.875,69.375,68.625,0.008,72.125,72.688,56.094,56.781,0.0,51.719,72,70,1000,200,0.286,585.5,76.063,75.375,0.022,72.063,72.438,55.688,56.219,0.0,43.031,72,70,1000,200,0.236,531.5,75.375,74.813,0.026,71.875,69.813,55.344,56.031,0.0,51.125,72,70,1000,200,0.333,630.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.767,11.869,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.5,522.0,523.0,521.5,0.059,4.731,0.0,13.016,1.29,0.381,0.001,0.002,0.002,0.001
6012008,1506,1,1,3,1,100,43.66,40.0,40.0,40.0,1,1,1316.155,379.391,0.218,12.773,0,80,55,1.4,1938.625,2053.809,2227.395,495.435,54.983,75.11,72.394,75.082,51.587,1.372,2.49,0.319,74.074,59.105,85.303,47.269,82.158,82.788,100.44,82.014,91.508,38.184,57.904,45.485,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.594,72,70,1000,200,0.106,203.0,69.5,68.563,0.008,72.188,72.688,56.094,56.781,0.0,50.969,72,70,1000,200,0.298,598.5,76.063,75.375,0.022,72.063,72.313,55.688,56.0,0.0,43.219,72,70,1000,200,0.258,557.0,75.563,74.813,0.026,72.188,69.813,55.281,55.906,0.0,52.344,72,70,1000,200,0.324,623.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.795,11.893,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,0.106,4.729,0.0,12.943,1.316,0.379,0.001,0.002,0.003,0.0
6012008,1507,1,1,3,1,100,43.661,40.0,40.0,40.0,1,1,1320.839,381.733,0.292,12.817,0,80,55,1.4,1980.25,2047.98,2206.925,501.195,54.983,75.11,72.394,75.082,51.587,1.364,2.468,0.293,74.039,59.184,85.47,47.211,82.217,82.681,101.177,82.121,88.85,38.257,58.113,45.558,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,35.031,72,70,1000,200,0.113,211.5,69.5,68.563,0.008,72.188,72.75,56.094,56.781,0.0,51.813,72,70,1000,200,0.3,601.0,76.063,75.438,0.022,72.0,72.313,55.688,56.0,0.0,43.625,72,70,1000,200,0.248,545.0,75.375,74.813,0.026,71.875,69.813,55.344,56.031,0.0,52.031,72,70,1000,200,0.326,625.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.798,11.897,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.0,303.5,522.0,523.5,521.5,0.189,4.713,0.0,12.987,1.321,0.382,0.001,0.002,0.002,0.001
6012008,1508,1,1,3,1,100,43.7,40.0,40.0,40.0,1,1,1284.539,377.049,0.438,12.86,0,80,55,1.4,1982.5,2004.336,2182.738,486.798,54.983,75.11,72.394,75.082,51.696,1.436,2.475,0.304,73.899,59.164,85.136,47.182,82.23,82.574,101.988,82.014,88.333,38.184,58.113,45.558,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,36.469,72,70,1000,200,0.104,202.25,69.5,68.563,0.008,72.188,72.688,56.094,56.781,0.0,51.594,72,70,1000,200,0.293,591.5,76.063,75.375,0.022,72.0,72.313,55.688,56.0,0.0,42.813,72,70,1000,200,0.245,540.5,75.375,74.938,0.026,71.875,69.813,55.344,56.031,0.0,52.531,72,70,1000,200,0.316,615.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.785,11.896,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.0,523.5,521.5,0.299,4.758,0.0,13.161,1.285,0.377,0.001,0.002,0.002,0.0
6012008,1509,1,1,3,1,100,43.701,40.0,40.0,40.0,1,1,1312.642,378.22,0.573,12.904,0,80,55,1.4,1943.125,2049.437,2193.9,506.956,54.983,75.11,72.394,75.082,51.587,1.375,2.483,0.297,73.971,59.18,85.247,47.154,82.081,82.574,102.8,82.014,91.065,38.33,57.904,45.558,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.219,72,70,1000,200,0.115,209.75,69.5,68.625,0.008,72.188,72.688,56.094,56.781,0.0,52.406,72,70,1000,200,0.295,594.5,76.063,75.375,0.022,72.0,72.313,55.688,56.0,0.0,42.344,72,70,1000,200,0.25,547.5,75.563,74.813,0.026,72.063,69.813,55.344,55.906,0.0,52.813,72,70,1000,200,0.325,624.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.813,11.92,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,533.5,303.25,522.0,523.5,521.5,0.323,4.765,0.0,12.944,1.313,0.378,0.001,0.002,0.003,0.001
6012008,1510,1,1,3,1,100,43.731,40.0,40.0,40.0,1,1,1320.839,380.562,0.678,12.889,0,80,55,1.4,1970.0,2027.598,2199.482,483.919,54.983,75.11,72.394,75.082,51.587,1.379,2.475,0.29,73.972,59.177,85.025,47.182,82.094,82.359,102.873,81.908,95.643,38.257,58.008,45.558,-10.852,110,110,72.25,76.688,56.0,56.688,0.0,35.344,72,70,1000,200,0.112,210.375,69.5,68.563,0.008,72.188,72.688,56.094,56.781,0.0,52.25,72,70,1000,200,0.3,598.0,76.063,75.375,0.022,71.938,72.313,55.688,56.0,0.0,43.125,72,70,1000,200,0.238,537.0,75.375,74.813,0.026,72.0,69.813,55.281,56.031,0.0,52.375,72,70,1000,200,0.33,628.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.823,11.926,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,533.5,303.5,521.5,523.5,521.0,0.234,4.764,0.0,13.06,1.321,0.381,0.001,0.002,0.002,0.0
6012008,1511,1,1,3,1,100,43.995,40.0,40.0,40.0,1,1,1312.642,378.22,0.73,12.846,0,80,55,1.4,1981.25,2027.598,2186.458,486.798,55.09,75.11,72.394,75.082,51.587,1.398,2.483,0.297,73.985,59.189,85.331,47.125,82.307,82.574,102.947,81.908,99.04,38.257,58.113,45.558,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.25,72,70,1000,200,0.106,206.25,69.5,68.625,0.008,72.188,72.813,56.094,56.781,0.0,52.094,72,70,1000,200,0.303,602.0,76.063,75.375,0.022,71.938,72.25,55.688,56.0,0.0,43.5,72,70,1000,200,0.236,531.0,75.375,74.813,0.026,72.0,69.813,55.344,56.031,0.0,52.344,72,70,1000,200,0.33,629.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.829,11.929,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.5,303.75,521.5,523.5,521.5,0.136,4.723,0.0,13.016,1.313,0.378,0.001,0.002,0.002,0.0
6012008,1512,1,1,3,1,100,44.083,40.0,40.0,40.0,1,1,1303.275,381.733,0.814,12.875,0,80,55,1.4,1970.375,2027.598,2203.204,486.798,55.09,75.217,72.394,75.082,51.696,1.402,2.472,0.297,74.017,59.219,85.748,47.096,82.664,82.895,102.873,81.802,100.886,38.33,58.113,45.631,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.938,72,70,1000,200,0.11,205.625,69.5,68.625,0.008,72.188,72.938,56.094,56.781,0.0,52.781,72,70,1000,200,0.3,600.0,76.063,75.375,0.022,72.0,72.25,55.688,56.0,0.0,42.719,72,70,1000,200,0.241,536.5,75.375,74.813,0.026,72.063,69.875,55.344,56.031,0.0,51.75,72,70,1000,200,0.329,628.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.833,11.926,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.5,303.5,522.0,523.5,521.5,0.077,4.752,0.0,13.045,1.303,0.382,0.001,0.002,0.002,0.001
6012008,1513,1,1,3,1,100,44.181,40.0,40.0,40.0,1,1,1333.719,380.562,0.845,12.875,0,80,55,1.4,1962.625,2071.308,2214.368,504.075,55.09,75.217,72.394,75.192,51.696,1.375,2.493,0.297,74.011,59.208,85.442,47.125,82.677,82.895,102.431,81.802,101.551,38.33,58.113,45.704,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.219,72,70,1000,200,0.114,211.75,69.375,68.625,0.008,72.188,72.875,56.094,56.781,0.0,52.25,72,70,1000,200,0.315,614.0,76.063,75.375,0.022,71.938,72.375,55.688,56.219,0.0,42.313,72,70,1000,200,0.243,539.5,75.375,74.938,0.026,72.0,69.813,55.344,56.156,0.0,51.875,72,70,1000,200,0.327,624.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.833,11.923,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.0,533.5,303.5,522.0,523.5,521.5,0.036,4.799,0.0,13.176,1.334,0.381,0.001,0.002,0.002,0.0
6012008,1514,1,1,3,1,100,44.299,40.0,40.0,40.0,1,1,1310.3,384.075,0.855,12.875,0,80,55,1.4,1986.0,2047.98,2206.925,492.556,55.09,75.217,72.394,75.082,51.696,1.379,2.479,0.286,74.068,59.264,85.497,47.269,82.943,82.788,100.366,81.802,101.994,38.33,58.113,45.777,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,36.531,72,70,1000,200,0.104,203.375,69.5,68.625,0.008,72.313,72.813,56.094,56.781,0.0,52.656,72,70,1000,200,0.308,605.5,76.063,75.375,0.022,72.0,72.313,55.875,56.0,0.0,42.5,72,70,1000,200,0.244,542.0,75.375,74.813,0.026,72.0,69.813,55.344,56.031,0.0,51.375,72,70,1000,200,0.329,627.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.836,11.923,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.075,4.847,0.0,13.306,1.31,0.384,0.001,0.002,0.002,0.0
6012008,1515,1,1,3,1,100,44.708,40.0,40.0,40.0,1,1,1296.249,379.391,0.866,12.846,0,80,55,1.4,1977.875,2034.874,2205.064,472.407,55.196,75.217,72.394,75.192,51.696,1.398,2.475,0.29,74.077,59.262,85.748,47.269,82.943,82.895,95.719,81.802,101.92,38.33,57.799,45.85,-10.852,110,110,72.25,76.5,56.0,56.688,0.0,35.594,72,70,1000,200,0.113,208.75,69.5,68.625,0.008,72.313,72.875,56.313,56.844,0.0,53.5,72,70,1000,200,0.305,603.5,76.063,75.375,0.022,72.063,72.313,55.875,56.219,0.0,43.281,72,70,1000,200,0.235,529.5,75.563,74.813,0.026,72.0,69.875,55.438,56.156,0.0,52.969,72,70,1000,200,0.316,613.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.836,11.914,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.386,4.962,0.0,13.406,1.296,0.379,0.001,0.002,0.003,0.0
6012008,1516,1,1,3,1,100,44.855,40.0,40.0,40.0,1,1,1323.181,384.075,0.876,12.86,0,80,55,1.4,1962.875,2058.181,2219.951,486.798,55.196,75.217,72.394,75.192,51.696,1.356,2.486,0.297,74.148,59.261,85.775,47.269,82.956,83.002,93.285,81.908,100.738,38.402,57.799,45.85,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,35.563,72,70,1000,200,0.113,210.5,69.5,68.563,0.008,72.188,72.75,56.0,56.844,0.0,52.25,72,70,1000,200,0.323,623.0,76.063,75.375,0.022,72.063,72.313,55.875,56.0,0.0,43.375,72,70,1000,200,0.256,552.0,75.375,74.813,0.026,72.0,69.75,55.344,56.031,0.0,52.563,72,70,1000,200,0.313,614.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.829,11.899,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.574,4.938,0.0,13.292,1.323,0.384,0.001,0.002,0.002,0.0
6012008,1517,1,1,3,1,100,44.749,40.0,40.0,40.0,1,1,1340.745,381.733,0.845,12.889,0,80,55,1.4,2006.25,2075.685,2214.368,514.158,55.09,75.217,72.394,75.082,51.587,1.379,2.493,0.282,74.142,59.313,85.331,47.269,82.891,82.895,94.76,82.121,97.711,38.402,57.904,45.923,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,35.188,72,70,1000,200,0.116,211.125,69.5,68.563,0.008,72.188,72.563,56.094,56.781,0.0,52.0,72,70,1000,200,0.318,616.5,76.063,75.375,0.022,72.0,72.25,55.688,56.0,0.0,43.281,72,70,1000,200,0.257,558.0,75.563,74.813,0.026,72.0,69.813,55.344,56.031,0.0,51.688,72,70,1000,200,0.326,624.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.833,11.922,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,533.5,303.5,522.0,523.5,521.5,-0.197,4.971,0.0,13.453,1.341,0.382,0.001,0.002,0.003,0.001
6012008,1518,1,1,3,1,100,44.838,40.0,40.0,40.0,1,1,1327.865,384.075,0.751,12.86,0,80,55,1.4,1994.375,2050.894,2225.534,489.677,55.09,75.217,72.502,75.192,51.587,1.387,2.497,0.297,74.139,59.311,85.275,47.269,82.69,83.002,98.891,82.121,95.052,38.402,57.694,45.923,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,35.531,72,70,1000,200,0.115,212.375,69.375,68.563,0.008,72.313,72.688,56.094,56.781,0.0,52.531,72,70,1000,200,0.315,613.5,76.063,75.375,0.022,72.0,72.25,55.688,56.0,0.0,43.188,72,70,1000,200,0.25,547.0,75.375,74.813,0.026,72.063,69.938,55.344,56.031,0.0,52.406,72,70,1000,200,0.319,619.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.839,11.922,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.0,533.5,303.75,521.5,523.5,521.0,0.172,5.013,0.0,13.422,1.328,0.384,0.001,0.002,0.002,0.001
6012008,1519,1,1,3,1,100,44.896,40.0,40.0,40.0,1,1,1331.378,380.562,0.72,12.802,0,80,55,1.4,1994.25,2069.849,2197.622,519.922,55.09,75.324,72.611,75.302,51.587,1.394,2.493,0.308,74.202,59.362,85.275,47.154,82.677,82.895,103.242,82.227,94.462,38.475,57.904,45.923,-10.852,110,110,72.188,76.875,55.906,56.688,0.0,35.531,72,70,1000,200,0.114,209.0,69.5,68.625,0.008,72.313,72.875,56.0,56.781,0.0,51.844,72,70,1000,200,0.33,629.5,76.063,75.375,0.022,72.0,72.25,55.688,55.938,0.0,43.375,72,70,1000,200,0.247,545.5,75.375,74.813,0.026,72.063,69.938,55.281,56.031,0.0,51.219,72,70,1000,200,0.328,627.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.839,11.926,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,533.5,303.5,521.5,523.5,521.5,0.301,4.908,0.0,13.232,1.331,0.381,0.001,0.002,0.002,0.0
6012008,1520,1,1,3,1,100,44.683,40.0,40.0,40.0,1,1,1336.061,379.391,0.657,12.904,0,80,55,1.4,1995.0,2064.014,2201.343,504.075,54.983,75.217,72.502,75.192,51.478,1.398,2.475,0.308,74.182,59.346,85.386,47.096,82.8,82.788,107.151,82.227,95.643,38.402,57.589,45.923,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,35.406,72,70,1000,200,0.115,212.5,69.375,68.625,0.008,72.313,72.813,56.0,56.688,0.0,52.5,72,70,1000,200,0.326,625.0,76.063,75.375,0.022,71.938,72.188,55.688,56.0,0.0,42.875,72,70,1000,200,0.247,543.5,75.563,74.813,0.026,72.0,69.875,55.344,56.031,0.0,52.781,72,70,1000,200,0.322,622.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.834,11.928,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,0.303,5.058,0.0,13.468,1.336,0.379,0.001,0.002,0.003,0.0
6012008,1521,1,1,3,1,100,44.684,40.0,40.0,40.0,1,1,1302.104,380.562,0.615,12.889,0,80,55,1.4,1998.25,2018.87,2184.598,482.48,54.983,75.324,72.611,75.302,51.478,1.394,2.5,0.29,74.132,59.308,85.247,47.211,83.221,82.681,110.544,82.334,98.006,38.402,57.799,45.996,-10.867,110,110,72.188,76.625,55.906,56.688,0.0,36.313,72,70,1000,200,0.109,205.375,69.5,68.625,0.008,72.313,72.875,56.0,56.781,0.0,52.719,72,70,1000,200,0.329,627.5,75.938,75.375,0.022,71.938,72.25,55.688,56.0,0.0,43.438,72,70,1000,200,0.234,527.5,75.375,74.938,0.026,71.875,69.875,55.281,56.031,0.0,52.063,72,70,1000,200,0.307,607.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.829,11.917,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,533.0,303.5,522.0,523.5,521.5,0.273,5.046,0.0,13.583,1.302,0.381,0.001,0.002,0.002,0.0
6012008,1522,1,1,3,1,100,44.646,40.0,40.0,40.0,1,1,1330.207,381.733,0.605,12.759,0,80,55,1.4,1987.25,2096.132,2216.229,492.556,54.876,75.11,72.394,75.082,51.478,1.379,2.497,0.301,74.172,59.331,85.47,47.067,83.143,82.466,113.347,82.547,100.591,38.548,57.694,45.923,-10.852,110,110,72.188,76.563,55.813,56.594,0.0,35.688,72,70,1000,200,0.116,213.0,69.375,68.563,0.008,72.188,72.938,56.0,56.781,0.0,53.969,72,70,1000,200,0.324,623.5,76.063,75.375,0.022,72.0,72.25,55.563,56.0,0.0,43.344,72,70,1000,200,0.245,541.5,75.375,74.813,0.026,71.875,69.938,55.281,56.031,0.0,51.844,72,70,1000,200,0.317,618.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.826,11.918,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.0,533.5,303.75,521.5,523.5,521.5,0.251,4.915,0.0,13.058,1.33,0.382,0.001,0.002,0.002,0.0
6012008,1523,1,1,3,1,100,44.608,40.0,40.0,40.0,1,1,1332.549,381.733,0.584,12.889,0,80,55,1.4,1997.5,2106.366,2205.064,509.837,54.983,75.11,72.394,75.082,51.478,1.402,2.479,0.286,74.167,59.334,85.47,47.154,83.02,82.359,115.264,82.547,103.249,38.62,57.694,46.069,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.438,72,70,1000,200,0.117,214.375,69.375,68.563,0.008,72.313,72.875,56.0,56.688,0.0,52.438,72,70,1000,200,0.341,641.0,75.938,75.375,0.022,71.938,72.25,55.563,56.0,0.0,41.813,72,70,1000,200,0.246,543.0,75.375,74.813,0.026,72.0,69.875,55.281,56.031,0.0,51.75,72,70,1000,200,0.305,604.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.825,11.915,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,533.5,303.5,521.5,523.5,521.5,0.214,5.034,0.0,13.323,1.333,0.382,0.001,0.002,0.002,0.0
6012008,1524,1,1,3,1,100,44.551,40.0,40.0,40.0,1,1,1340.745,377.049,0.605,12.875,0,80,55,1.4,1984.25,2080.065,2216.229,499.755,55.09,75.11,72.394,75.082,51.478,1.383,2.497,0.293,74.206,59.35,85.553,47.01,82.612,82.574,116.961,82.759,105.981,38.548,57.589,45.996,-10.852,110,110,72.188,76.688,55.813,56.688,0.0,35.438,72,70,1000,200,0.117,213.875,69.5,68.625,0.008,72.188,72.813,56.0,56.781,0.0,53.5,72,70,1000,200,0.336,637.0,76.063,75.375,0.022,71.938,72.125,55.688,56.0,0.0,42.313,72,70,1000,200,0.236,533.5,75.563,74.813,0.026,71.875,69.813,55.281,56.031,0.0,52.156,72,70,1000,200,0.319,615.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.82,11.907,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,0.194,5.036,0.0,13.307,1.341,0.377,0.001,0.002,0.003,0.001
6012008,1525,1,1,3,1,100,44.522,40.0,40.0,40.0,1,1,1332.549,382.904,0.626,12.817,0,80,55,1.4,1990.875,2064.014,2219.951,492.556,54.983,75.11,72.394,75.082,51.369,1.394,2.486,0.315,74.18,59.343,85.414,47.067,82.664,82.466,118.215,82.866,108.713,38.62,57.694,45.996,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,35.094,72,70,1000,200,0.117,214.375,69.375,68.625,0.008,72.188,72.813,56.0,56.688,0.0,53.875,72,70,1000,200,0.335,636.5,76.063,75.375,0.022,72.0,72.125,55.563,56.0,0.0,42.313,72,70,1000,200,0.239,536.5,75.375,74.813,0.026,72.0,69.813,55.281,55.906,0.0,53.063,72,70,1000,200,0.313,610.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.81,11.901,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,533.5,303.5,522.0,523.5,521.5,0.168,4.956,0.0,13.119,1.333,0.383,0.001,0.002,0.002,0.0
6012008,1526,1,1,3,1,100,44.465,40.0,40.0,40.0,1,1,1325.523,380.562,0.636,12.802,0,80,55,1.4,2015.125,2071.308,2214.368,502.635,55.09,75.11,72.394,75.082,51.587,1.398,2.49,0.304,74.225,59.385,85.497,47.067,82.891,82.788,119.247,82.866,111.372,38.62,57.799,45.996,-10.852,110,110,72.25,76.688,55.813,56.594,0.0,35.375,72,70,1000,200,0.117,214.0,69.5,68.563,0.008,72.313,72.813,56.0,56.781,0.0,53.406,72,70,1000,200,0.338,634.0,76.063,75.375,0.022,72.0,72.125,55.563,55.938,0.0,42.0,72,70,1000,200,0.244,541.0,75.375,74.938,0.026,72.0,69.813,55.281,55.906,0.0,52.438,72,70,1000,200,0.317,615.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.825,11.907,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,0.138,4.923,0.0,13.103,1.326,0.381,0.001,0.002,0.002,0.0
6012008,1527,1,1,3,1,100,44.466,40.0,40.0,40.0,1,1,1316.155,384.075,0.657,12.889,0,80,55,1.4,2004.75,2053.809,2205.064,495.435,54.983,75.217,72.394,75.082,51.478,1.391,2.479,0.301,74.218,59.375,85.47,47.125,82.93,82.681,119.911,83.185,113.291,38.62,57.589,46.069,-10.852,110,110,72.188,76.625,55.813,56.688,0.0,35.094,72,70,1000,200,0.118,214.375,69.5,68.625,0.008,72.313,73.0,56.0,56.688,0.0,53.125,72,70,1000,200,0.35,647.0,75.938,75.375,0.022,72.0,72.25,55.563,56.0,0.0,43.406,72,70,1000,200,0.231,524.0,75.375,74.938,0.026,72.0,69.875,55.344,56.031,0.0,53.125,72,70,1000,200,0.313,612.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.828,11.907,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,0.118,5.061,0.0,13.323,1.316,0.384,0.001,0.002,0.002,0.0
6012008,1528,1,1,3,1,100,44.449,40.0,40.0,40.0,1,1,1326.694,384.075,0.636,12.846,0,80,55,1.4,2013.875,2055.266,2210.646,496.875,54.983,75.217,72.394,75.082,51.478,1.417,2.507,0.279,74.239,59.393,85.358,47.039,82.748,82.574,120.501,83.292,115.064,38.62,57.799,46.069,-10.852,110,110,72.188,76.563,55.813,56.594,0.0,35.188,72,70,1000,200,0.118,215.375,69.5,68.625,0.008,72.313,72.938,56.0,56.781,0.0,54.219,72,70,1000,200,0.344,641.5,76.063,75.375,0.022,72.0,72.375,55.688,56.0,0.0,43.094,72,70,1000,200,0.232,525.5,75.375,74.813,0.026,72.0,69.875,55.281,55.906,0.0,52.188,72,70,1000,200,0.321,619.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.834,11.91,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,0.093,4.989,0.0,13.279,1.327,0.384,0.001,0.002,0.002,0.0
