DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1529,1,1,3,1,100,44.45,40.0,40.0,40.0,1,1,1338.403,384.075,0.667,12.759,0,80,55,1.4,2009.875,2090.288,2210.646,498.315,54.983,75.11,72.394,75.082,51.478,1.391,2.486,0.304,74.233,59.383,85.275,47.096,82.703,82.574,121.017,83.398,116.467,38.693,57.484,46.069,-10.852,110,110,72.25,76.438,55.813,56.594,0.0,35.125,72,70,1000,200,0.117,214.375,69.5,68.625,0.008,72.313,72.875,56.0,56.688,0.0,54.125,72,70,1000,200,0.345,640.5,76.063,75.375,0.022,72.063,72.188,55.688,56.0,0.0,42.281,72,70,1000,200,0.246,542.0,75.375,74.813,0.026,71.875,69.75,55.281,55.906,0.0,53.25,72,70,1000,200,0.313,611.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.823,11.906,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.75,522.5,523.5,521.5,0.081,5.008,0.0,13.059,1.338,0.384,0.001,0.002,0.002,0.0
6012008,1530,1,1,3,1,100,44.439,40.0,40.0,40.0,1,1,1338.403,385.246,0.667,12.889,0,80,55,1.4,2019.25,2078.605,2214.368,499.755,54.983,75.11,72.394,75.082,51.478,1.364,2.5,0.286,74.292,59.395,85.136,47.096,82.742,82.466,121.46,83.824,117.648,38.693,57.694,46.142,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,35.281,72,70,1000,200,0.117,213.5,69.5,68.563,0.008,72.188,72.813,55.906,56.688,0.0,53.625,72,70,1000,200,0.357,655.5,75.938,75.375,0.022,71.938,72.188,55.563,56.0,0.0,41.875,72,70,1000,200,0.245,540.0,75.375,74.813,0.026,71.875,69.813,55.281,55.906,0.0,52.281,72,70,1000,200,0.313,611.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.81,11.901,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.5,523.5,522.0,0.068,5.053,0.0,13.323,1.338,0.385,0.001,0.002,0.002,0.0
6012008,1531,1,1,3,1,100,44.45,40.0,40.0,40.0,1,1,1324.352,387.588,0.678,12.831,0,80,55,1.4,1997.375,2062.555,2199.482,491.116,54.983,75.11,72.394,75.082,51.478,1.41,2.483,0.297,74.223,59.416,85.164,46.952,82.826,82.681,121.976,84.037,118.313,38.693,57.694,46.142,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.156,72,70,1000,200,0.118,214.75,69.5,68.563,0.008,72.313,72.875,56.0,56.688,0.0,54.656,72,70,1000,200,0.347,644.0,75.938,75.375,0.022,71.938,72.25,55.563,56.0,0.0,42.469,72,70,1000,200,0.228,524.5,75.375,74.813,0.026,72.0,69.875,55.281,55.906,0.0,51.938,72,70,1000,200,0.314,613.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.81,11.901,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.0,523.5,521.5,0.065,5.03,0.0,13.263,1.324,0.388,0.001,0.002,0.002,0.0
6012008,1532,1,1,3,1,100,44.431,40.0,40.0,40.0,1,1,1344.258,386.417,0.667,12.918,0,80,55,1.4,1997.375,2090.288,2210.646,511.277,54.983,75.324,72.502,75.192,51.587,1.368,2.5,0.304,74.285,59.428,85.914,47.01,83.156,83.002,122.492,84.356,119.051,38.766,57.799,46.142,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,35.656,72,70,1000,200,0.117,213.75,69.5,68.563,0.008,72.313,72.938,56.0,56.688,0.0,54.25,72,70,1000,200,0.362,656.5,75.938,75.375,0.022,71.938,72.188,55.688,56.0,0.0,42.25,72,70,1000,200,0.239,536.5,75.563,74.813,0.026,71.875,69.938,55.344,56.031,0.0,52.875,72,70,1000,200,0.311,609.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.804,11.901,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,533.5,303.5,521.5,523.5,521.5,0.06,5.006,0.0,13.222,1.344,0.386,0.001,0.002,0.003,0.0
6012008,1533,1,1,3,1,100,44.996,40.0,40.0,40.0,1,1,1332.549,386.417,0.647,12.86,0,80,55,1.4,2015.125,2069.849,2214.368,485.358,55.196,75.217,72.394,75.192,51.696,1.383,2.461,0.301,74.302,59.455,85.998,47.24,83.746,83.11,123.082,84.675,119.642,38.766,57.904,46.215,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,35.688,72,70,1000,200,0.118,215.0,69.5,68.563,0.008,72.563,72.813,56.0,56.688,0.0,55.344,72,70,1000,200,0.356,653.5,76.063,75.375,0.022,72.0,72.188,55.688,56.219,0.0,42.563,72,70,1000,200,0.231,527.0,75.375,74.813,0.026,71.875,70.0,55.344,56.156,0.0,52.188,72,70,1000,200,0.312,611.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.813,11.892,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.5,523.5,521.5,0.058,5.005,0.0,13.292,1.333,0.386,0.001,0.002,0.002,0.0
6012008,1534,1,1,3,1,100,45.191,40.0,40.0,40.0,1,1,1338.403,384.075,0.824,12.86,0,80,55,1.4,2007.375,2055.266,2216.229,495.435,55.196,75.217,72.502,75.192,51.804,1.402,2.507,0.293,74.328,59.492,85.497,47.211,83.571,83.002,123.967,84.995,120.159,38.766,57.799,46.288,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,35.781,72,70,1000,200,0.117,214.125,69.375,68.563,0.008,72.188,72.875,56.0,56.781,0.0,54.281,72,70,1000,200,0.369,665.5,76.063,75.375,0.022,72.0,72.25,55.875,56.0,0.0,42.344,72,70,1000,200,0.238,532.5,75.375,74.938,0.026,71.875,69.938,55.438,56.031,0.0,52.063,72,70,1000,200,0.299,597.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.812,11.889,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.5,523.5,521.5,0.081,5.082,0.0,13.423,1.338,0.384,0.001,0.002,0.002,0.0
6012008,1535,1,1,3,1,100,45.396,40.0,40.0,40.0,1,1,1334.891,384.075,0.97,12.831,0,80,55,1.4,2008.0,2065.472,2201.343,512.718,55.196,75.324,72.502,75.192,51.696,1.398,2.515,0.304,74.342,59.48,85.414,47.182,83.422,83.11,124.926,85.314,121.193,38.839,57.694,46.36,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,36.063,72,70,1000,200,0.118,214.875,69.5,68.625,0.008,72.313,72.813,56.094,56.688,0.0,54.719,72,70,1000,200,0.363,656.0,76.063,75.375,0.022,71.938,72.188,55.875,56.219,0.0,41.406,72,70,1000,200,0.239,535.0,75.375,74.813,0.026,72.0,69.875,55.344,56.031,0.0,52.688,72,70,1000,200,0.307,606.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.823,11.909,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.5,523.5,521.5,0.091,5.118,0.0,13.39,1.335,0.384,0.001,0.002,0.002,0.0
6012008,1536,1,1,3,1,100,45.533,40.0,40.0,40.0,1,1,1345.429,385.246,1.043,12.802,0,80,55,1.4,2011.375,2074.226,2227.395,506.956,55.196,75.324,72.394,75.192,51.696,1.383,2.493,0.308,74.39,59.489,85.692,47.297,83.37,83.217,126.401,85.633,122.374,38.839,57.694,46.36,-10.852,110,110,72.188,76.5,56.0,56.688,0.0,36.125,72,70,1000,200,0.118,214.375,69.5,68.563,0.008,72.313,72.938,56.0,56.688,0.0,54.438,72,70,1000,200,0.373,670.0,75.938,75.375,0.022,71.938,72.313,55.875,56.219,0.0,42.75,72,70,1000,200,0.225,517.0,75.563,74.813,0.026,72.0,69.875,55.344,56.031,0.0,51.875,72,70,1000,200,0.325,624.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.82,11.902,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,533.5,303.5,522.5,523.5,521.5,0.103,5.107,0.0,13.36,1.345,0.385,0.001,0.002,0.003,0.0
6012008,1537,1,1,3,1,100,45.466,40.0,40.0,40.0,1,1,1344.258,387.588,1.075,12.875,0,80,55,1.4,2029.625,2061.097,2212.507,504.075,55.09,75.324,72.394,75.302,51.696,1.398,2.5,0.297,74.368,59.494,85.303,47.269,83.318,83.11,127.803,85.952,123.703,38.839,57.589,46.433,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,36.563,72,70,1000,200,0.118,214.5,69.5,68.563,0.008,72.188,72.813,56.094,56.781,0.0,54.875,72,70,1000,200,0.366,662.5,76.063,75.375,0.022,72.0,72.313,55.688,56.219,0.0,41.469,72,70,1000,200,0.235,531.5,75.375,74.813,0.026,72.063,69.875,55.344,56.031,0.0,52.875,72,70,1000,200,0.311,609.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.82,11.907,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.0,523.5,521.5,0.105,5.215,0.0,13.567,1.344,0.388,0.001,0.002,0.002,0.001
6012008,1538,1,1,3,1,100,45.603,40.0,40.0,40.0,1,1,1341.916,384.075,1.064,12.831,0,80,55,1.4,2024.125,2056.724,2199.482,508.396,55.09,75.324,72.394,75.302,51.696,1.406,2.504,0.312,74.389,59.513,85.581,47.211,83.208,83.11,129.13,86.485,125.106,38.839,57.694,46.433,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,37.031,72,70,1000,200,0.117,213.875,69.5,68.563,0.008,72.188,72.813,56.0,56.781,0.0,54.531,72,70,1000,200,0.372,669.0,76.063,75.375,0.022,72.0,72.313,55.875,56.0,0.0,42.719,72,70,1000,200,0.228,520.0,75.375,74.813,0.026,72.063,69.875,55.344,56.031,0.0,52.781,72,70,1000,200,0.311,612.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.815,11.901,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.5,523.5,521.5,0.1,5.168,0.0,13.52,1.342,0.384,0.001,0.002,0.002,0.0
6012008,1539,1,1,3,1,100,45.701,40.0,40.0,40.0,1,1,1351.284,386.417,1.033,12.817,0,80,55,1.4,2023.375,2078.605,2214.368,518.481,55.09,75.324,72.502,75.302,51.696,1.36,2.525,0.312,74.489,59.542,85.887,47.24,83.208,83.11,130.237,86.91,126.509,38.911,57.589,46.506,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,37.219,72,70,1000,200,0.117,213.5,69.5,68.625,0.008,72.313,72.75,56.0,56.781,0.0,55.656,72,70,1000,200,0.376,670.5,75.813,75.375,0.022,72.0,72.25,55.688,56.219,0.0,42.25,72,70,1000,200,0.235,530.0,75.375,74.938,0.026,72.25,69.875,55.438,56.156,0.0,51.813,72,70,1000,200,0.326,624.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.815,11.906,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.0,523.5,521.5,0.089,5.212,0.0,13.507,1.351,0.386,0.001,0.001,0.002,0.0
6012008,1540,1,1,3,1,100,45.895,40.0,40.0,40.0,1,1,1370.019,387.588,0.991,12.918,0,80,55,1.4,2038.25,2097.594,2218.09,524.246,55.09,75.324,72.502,75.192,51.587,1.368,2.511,0.312,74.556,59.615,85.247,47.24,82.826,83.002,131.048,87.336,127.691,38.911,57.694,46.579,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.906,72,70,1000,200,0.123,219.75,69.5,68.563,0.008,72.313,72.813,56.0,56.688,0.0,55.969,72,70,1000,200,0.379,671.0,75.938,75.375,0.022,72.063,72.25,55.875,56.219,0.0,42.094,72,70,1000,200,0.236,531.5,75.563,74.813,0.026,72.0,69.813,55.344,56.156,0.0,51.844,72,70,1000,200,0.327,625.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.815,11.91,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,523.0,523.5,521.5,0.076,5.274,0.0,13.744,1.37,0.388,0.001,0.002,0.003,0.0
6012008,1541,1,1,3,1,100,45.993,40.0,40.0,40.0,1,1,1355.968,387.588,0.981,12.875,0,80,55,1.4,2046.75,2093.21,2221.812,518.481,55.09,75.324,72.394,75.192,51.696,1.391,2.522,0.282,74.609,59.715,85.136,47.269,82.8,83.217,131.785,87.762,128.724,38.984,57.379,46.579,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.125,72,70,1000,200,0.128,223.75,69.375,68.625,0.008,72.188,72.875,56.0,56.781,0.0,55.375,72,70,1000,200,0.379,673.5,76.063,75.375,0.022,72.0,72.25,55.688,56.219,0.0,41.875,72,70,1000,200,0.238,534.0,75.375,74.813,0.026,72.063,69.813,55.344,56.031,0.0,52.156,72,70,1000,200,0.32,616.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.81,11.904,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.5,523.5,521.5,0.068,5.316,0.0,13.568,1.356,0.388,0.001,0.002,0.002,0.0
6012008,1542,1,1,3,1,100,45.819,40.0,40.0,40.0,1,1,1362.994,387.588,0.949,12.831,0,80,55,1.4,2044.375,2080.065,2225.534,499.755,54.983,75.324,72.394,75.192,51.478,1.391,2.518,0.308,74.612,59.706,85.553,47.269,83.13,83.11,132.228,88.187,129.537,38.984,57.379,46.579,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,37.0,72,70,1000,200,0.122,219.625,69.375,68.563,0.008,72.313,72.938,56.0,56.688,0.0,56.625,72,70,1000,200,0.379,672.5,75.938,75.375,0.022,72.0,72.313,55.688,56.0,0.0,41.813,72,70,1000,200,0.238,533.0,75.375,74.938,0.026,71.875,69.813,55.344,56.031,0.0,52.438,72,70,1000,200,0.306,607.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.801,11.89,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,534.0,303.75,522.5,523.5,521.5,0.058,5.298,0.0,13.522,1.363,0.388,0.001,0.002,0.002,0.001
6012008,1543,1,1,3,1,100,45.859,40.0,40.0,40.0,1,1,1366.506,391.101,0.908,12.788,0,80,55,1.4,2042.0,2112.217,2232.979,514.158,54.983,75.324,72.394,75.302,51.478,1.375,2.529,0.293,74.642,59.697,85.47,47.269,83.37,83.217,132.523,88.613,130.054,38.984,57.379,46.652,-10.867,110,110,72.25,76.75,55.906,56.594,0.0,36.156,72,70,1000,200,0.128,224.125,69.375,68.625,0.008,72.313,73.063,56.0,56.781,0.0,56.625,72,70,1000,200,0.384,680.0,75.938,75.375,0.022,71.938,72.313,55.875,56.219,0.0,42.219,72,70,1000,200,0.234,530.0,75.563,74.813,0.026,72.0,69.813,55.344,56.031,0.0,51.125,72,70,1000,200,0.315,614.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.804,11.904,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.5,523.5,521.5,0.051,5.331,0.0,13.606,1.367,0.391,0.001,0.002,0.003,0.0
6012008,1544,1,1,3,1,100,45.957,40.0,40.0,40.0,1,1,1366.506,385.246,0.845,12.831,0,80,55,1.4,2052.125,2113.68,2221.812,518.481,54.983,75.324,72.394,75.302,51.587,1.387,2.529,0.301,74.658,59.748,85.386,47.154,83.208,83.217,132.744,89.252,130.718,39.057,57.379,46.725,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,37.688,72,70,1000,200,0.116,212.375,69.5,68.563,0.008,72.313,72.813,56.0,56.781,0.0,56.031,72,70,1000,200,0.394,688.5,75.938,75.375,0.022,72.063,72.313,55.688,56.0,0.0,41.969,72,70,1000,200,0.237,532.5,75.375,74.813,0.026,72.0,69.75,55.344,56.031,0.0,51.844,72,70,1000,200,0.318,617.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.81,11.906,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,534.0,303.5,523.0,523.5,521.5,0.039,5.37,0.0,13.651,1.367,0.385,0.001,0.002,0.002,0.0
6012008,1545,1,1,3,1,100,46.261,40.0,40.0,40.0,1,1,1378.216,391.101,0.793,12.788,0,80,55,1.4,2049.375,2113.68,2231.118,522.804,55.196,75.324,72.394,75.302,51.696,1.364,2.536,0.308,74.794,59.78,85.219,47.211,82.981,83.324,132.744,89.677,131.014,39.129,57.484,46.725,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,36.656,72,70,1000,200,0.126,222.125,69.375,68.563,0.008,72.313,72.688,56.0,56.688,0.0,57.219,72,70,1000,200,0.388,682.0,76.063,75.375,0.022,72.0,72.25,55.688,56.0,0.0,43.156,72,70,1000,200,0.244,542.0,75.563,74.813,0.026,72.063,69.75,55.281,56.031,0.0,52.563,72,70,1000,200,0.314,613.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.809,11.906,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.0,523.5,521.5,0.032,5.292,0.0,13.477,1.378,0.391,0.001,0.002,0.003,0.0
6012008,1546,1,1,3,1,100,46.349,40.0,40.0,40.0,1,1,1373.532,393.443,0.741,12.831,0,80,55,1.4,2066.25,2118.07,2238.562,512.718,55.09,75.324,72.285,75.302,51.587,1.364,2.518,0.308,74.837,59.844,85.303,47.326,82.956,83.324,132.597,90.316,131.161,39.129,57.484,46.725,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.406,72,70,1000,200,0.127,223.125,69.375,68.625,0.008,72.313,72.688,56.0,56.688,0.0,57.313,72,70,1000,200,0.393,686.5,76.063,75.375,0.022,72.0,72.188,55.688,56.0,0.0,43.156,72,70,1000,200,0.233,528.0,75.563,74.813,0.026,72.0,69.688,55.344,56.031,0.0,51.875,72,70,1000,200,0.329,628.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.812,11.901,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,533.5,303.5,523.0,523.5,521.5,0.025,5.31,0.0,13.523,1.374,0.393,0.001,0.002,0.003,0.0
6012008,1547,1,1,3,1,100,46.71,40.0,40.0,40.0,1,1,1394.609,387.588,0.688,12.846,0,80,55,1.4,2056.625,2131.247,2225.534,524.246,55.09,75.324,72.285,75.302,51.587,1.394,2.539,0.304,74.855,59.885,85.164,47.326,82.8,83.431,132.523,90.742,131.235,39.129,57.379,46.798,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,36.094,72,70,1000,200,0.129,225.25,69.5,68.563,0.008,72.313,72.625,56.0,56.688,0.0,57.469,72,70,1000,200,0.397,690.5,76.063,75.375,0.022,71.938,72.188,55.688,56.0,0.0,42.031,72,70,1000,200,0.237,532.0,75.563,74.813,0.026,72.0,69.625,55.344,56.031,0.0,51.781,72,70,1000,200,0.314,612.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.864,11.961,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,533.5,303.5,523.0,523.5,521.5,0.021,5.398,0.0,13.669,1.395,0.388,0.001,0.002,0.003,0.0
6012008,1548,1,1,3,1,100,46.592,40.0,40.0,40.0,1,1,1378.216,394.614,0.647,12.86,0,80,55,1.4,2054.375,2109.291,2229.256,515.599,55.09,75.324,72.285,75.192,51.587,1.391,2.536,0.301,74.853,59.882,84.969,47.326,82.742,83.324,132.376,91.168,131.309,39.129,57.274,46.725,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,37.063,72,70,1000,200,0.123,220.625,69.5,68.625,0.008,72.313,72.625,56.0,56.688,0.0,58.469,72,70,1000,200,0.398,689.0,75.938,75.375,0.022,71.813,72.125,55.688,56.219,0.0,41.25,72,70,1000,200,0.239,534.5,75.563,74.813,0.026,72.0,69.688,55.281,56.031,0.0,51.75,72,70,1000,200,0.313,611.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.867,11.977,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,533.5,303.5,523.5,523.5,521.5,0.017,5.384,0.0,13.553,1.378,0.395,0.001,0.002,0.003,0.0
6012008,1549,1,1,3,1,100,46.632,40.0,40.0,40.0,1,1,1398.122,394.614,0.605,12.802,0,80,55,1.4,2060.875,2132.712,2253.452,517.04,55.09,75.324,72.394,75.302,51.478,1.364,2.554,0.286,74.952,59.963,85.442,47.154,83.13,83.324,132.228,91.806,131.161,39.129,57.484,46.798,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,36.625,72,70,1000,200,0.127,223.25,69.375,68.563,0.008,72.313,72.813,56.0,56.688,0.0,57.656,72,70,1000,200,0.408,700.5,76.063,75.375,0.022,71.813,72.125,55.688,56.0,0.0,41.219,72,70,1000,200,0.235,531.5,75.375,74.813,0.026,72.063,69.813,55.344,56.031,0.0,52.25,72,70,1000,200,0.316,618.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.779,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.25,522.5,523.5,521.5,0.016,5.349,0.0,13.622,1.398,0.395,0.001,0.002,0.002,0.0
6012008,1550,1,1,3,1,100,46.74,40.0,40.0,40.0,1,1,1396.951,395.785,0.573,12.831,0,80,55,1.4,2068.75,2206.133,2246.007,522.804,55.09,75.324,72.285,75.302,51.587,1.353,2.539,0.315,75.009,59.974,85.275,47.211,82.994,83.538,132.08,92.232,131.087,39.202,57.484,46.944,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,36.531,72,70,1000,200,0.128,224.0,69.375,68.563,0.008,72.313,72.813,56.0,56.688,0.0,59.344,72,70,1000,200,0.414,706.0,75.938,75.375,0.022,72.063,72.188,55.688,56.0,0.0,42.094,72,70,1000,200,0.229,524.0,75.375,74.813,0.026,72.063,69.813,55.344,56.031,0.0,52.031,72,70,1000,200,0.328,627.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.8,11.918,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.0,523.5,522.0,0.014,5.434,0.0,13.782,1.397,0.396,0.001,0.002,0.002,0.0
6012008,1551,1,1,3,1,100,46.838,40.0,40.0,40.0,1,1,1409.832,391.101,0.521,12.86,0,80,55,1.4,2076.25,2134.177,2229.256,535.778,55.09,75.431,72.285,75.302,51.587,1.372,2.557,0.29,75.104,60.068,85.053,47.24,82.787,83.645,132.007,92.764,130.94,39.202,57.379,46.944,-10.852,110,110,72.25,76.688,56.0,56.594,0.0,36.25,72,70,1000,200,0.128,224.0,69.5,68.563,0.008,72.313,72.625,56.0,56.688,0.0,58.656,72,70,1000,200,0.416,704.0,75.938,75.375,0.022,72.0,72.188,55.688,56.0,0.0,41.188,72,70,1000,200,0.234,530.0,75.563,74.813,0.026,72.188,69.75,55.344,56.031,0.0,51.906,72,70,1000,200,0.331,629.5,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.784,11.899,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,533.5,303.5,523.0,523.5,521.5,0.014,5.477,0.0,13.814,1.41,0.391,0.001,0.002,0.003,-0.001
6012008,1552,1,1,3,1,100,46.946,40.0,40.0,40.0,1,1,1406.319,395.785,0.511,12.831,0,80,55,1.4,2070.5,2134.177,2255.313,528.57,55.09,75.431,72.285,75.302,51.587,1.372,2.543,0.297,75.149,60.085,85.609,47.211,83.118,83.753,131.785,93.19,130.792,39.129,57.379,47.017,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,36.406,72,70,1000,200,0.129,224.25,69.5,68.625,0.008,72.563,72.625,56.0,56.688,0.0,58.75,72,70,1000,200,0.412,701.0,76.063,75.375,0.022,72.063,72.188,55.688,56.219,0.0,42.031,72,70,1000,200,0.233,528.5,75.563,74.813,0.026,72.063,69.625,55.344,56.031,0.0,52.219,72,70,1000,200,0.331,630.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.793,11.917,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,534.0,303.5,523.0,523.5,521.5,0.013,5.546,0.0,14.043,1.406,0.396,0.001,0.002,0.003,0.0
6012008,1553,1,1,3,1,100,47.355,40.0,40.0,40.0,1,1,1411.003,398.126,0.479,12.817,0,80,55,1.4,2093.375,2129.782,2257.175,524.246,55.196,75.431,72.285,75.411,51.696,1.379,2.575,0.297,75.168,60.141,85.219,47.326,83.105,83.86,131.712,93.615,130.644,39.202,57.379,47.163,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,36.219,72,70,1000,200,0.129,224.25,69.375,68.625,0.008,72.313,72.688,56.0,56.688,0.0,59.156,72,70,1000,200,0.437,721.5,75.938,75.375,0.022,72.0,72.188,55.875,56.219,0.0,42.625,72,70,1000,200,0.227,518.5,75.375,74.938,0.026,72.063,69.688,55.438,56.156,0.0,52.844,72,70,1000,200,0.319,619.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.788,11.917,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.0,523.5,522.0,0.013,5.613,0.0,14.157,1.411,0.398,0.001,0.002,0.002,0.0
6012008,1554,1,1,3,1,100,47.745,40.0,40.0,40.0,1,1,1413.345,398.126,0.647,12.802,0,80,55,1.4,2096.125,2144.436,2257.175,535.778,55.303,75.324,72.285,75.411,51.804,1.368,2.586,0.308,75.278,60.217,85.247,47.24,83.04,83.538,131.785,93.935,130.497,39.275,57.064,47.09,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,36.563,72,70,1000,200,0.128,223.875,69.5,68.563,0.008,72.625,72.625,56.0,56.688,0.0,59.469,72,70,1000,200,0.438,726.0,75.938,75.375,0.022,72.063,72.188,55.875,56.219,0.0,42.844,72,70,1000,200,0.234,529.5,75.375,74.938,0.026,71.875,69.75,55.344,56.031,0.0,51.688,72,70,1000,200,0.324,623.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.782,11.914,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.0,523.5,521.5,0.022,5.624,0.0,13.881,1.413,0.398,0.001,0.002,0.002,0.0
6012008,1555,1,1,3,1,100,47.415,40.0,40.0,40.0,1,1,1425.054,399.297,0.678,12.802,0,80,55,1.4,2102.375,2141.504,2266.482,528.57,55.09,75.431,72.502,75.302,51.587,1.391,2.561,0.315,75.313,60.258,85.414,47.24,83.092,83.217,131.859,94.36,130.497,39.347,57.274,47.163,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,36.313,72,70,1000,200,0.128,224.375,69.5,68.563,0.008,72.563,72.313,56.0,56.688,0.0,59.906,72,70,1000,200,0.452,735.0,75.938,75.375,0.022,72.25,72.188,55.875,56.219,0.0,42.625,72,70,1000,200,0.236,532.0,75.563,74.813,0.026,72.0,69.813,55.344,56.031,0.0,52.875,72,70,1000,200,0.309,607.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.792,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.25,523.5,524.0,522.0,0.025,5.582,0.0,13.882,1.425,0.399,0.001,0.002,0.003,0.0
6012008,1556,1,1,3,1,100,47.533,40.0,40.0,40.0,1,1,1432.08,401.639,0.688,12.788,0,80,55,1.4,2106.625,2156.169,2262.76,544.431,55.09,75.431,72.394,75.302,51.587,1.368,2.6,0.301,75.468,60.338,85.72,47.297,83.053,83.217,131.933,94.786,130.57,39.347,57.274,47.235,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,36.469,72,70,1000,200,0.128,223.75,69.375,68.625,0.008,72.813,72.063,56.0,56.688,0.0,61.938,72,70,1000,200,0.45,733.5,75.938,75.375,0.022,71.938,72.188,55.875,56.219,0.0,42.406,72,70,1000,200,0.235,531.0,75.375,74.813,0.026,71.875,69.813,55.344,56.031,0.0,51.313,72,70,1000,200,0.324,622.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.79,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.5,523.5,522.0,0.025,5.627,0.0,13.995,1.432,0.402,0.001,0.002,0.002,0.0
6012008,1557,1,1,3,1,100,47.971,40.0,40.0,40.0,1,1,1423.883,400.468,0.657,12.802,0,80,55,1.4,2115.75,2163.507,2264.621,535.778,55.196,75.431,72.394,75.302,51.696,1.387,2.571,0.312,75.536,60.386,85.581,47.326,83.143,83.324,132.08,95.212,130.644,39.347,57.169,47.308,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.5,72,70,1000,200,0.128,224.25,69.375,68.563,0.008,72.813,71.938,56.0,56.688,0.0,62.719,72,70,1000,200,0.469,752.5,75.938,75.375,0.022,71.813,72.188,55.875,56.0,0.0,41.594,72,70,1000,200,0.234,531.0,75.563,74.813,0.026,72.0,69.75,55.344,56.156,0.0,51.5,72,70,1000,200,0.318,614.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.782,11.91,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,524.0,523.5,522.0,0.026,5.719,0.0,14.14,1.424,0.4,0.001,0.002,0.003,0.0
6012008,1558,1,1,3,1,100,48.166,40.0,40.0,40.0,1,1,1434.422,401.639,0.667,12.831,0,80,55,1.4,2116.625,2164.974,2268.344,542.989,55.196,75.324,72.285,75.302,51.587,1.375,2.589,0.308,75.555,60.45,84.858,47.326,83.053,83.217,132.228,95.638,130.718,39.347,57.169,47.308,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,36.594,72,70,1000,200,0.128,224.25,69.375,68.563,0.008,72.813,71.875,56.0,56.688,0.0,62.719,72,70,1000,200,0.479,759.5,75.938,75.375,0.022,71.938,72.188,55.875,56.219,0.0,42.875,72,70,1000,200,0.221,514.0,75.375,74.938,0.026,72.063,69.875,55.344,56.156,0.0,51.469,72,70,1000,200,0.322,620.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.784,11.906,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,523.5,524.0,521.5,0.028,5.732,0.0,14.172,1.434,0.402,0.001,0.002,0.002,0.0
6012008,1559,1,1,3,1,100,48.041,40.0,40.0,40.0,1,1,1437.935,403.981,0.626,12.817,0,80,55,1.4,2124.0,2159.104,2281.375,542.989,55.09,75.217,72.285,75.302,51.587,1.379,2.596,0.29,75.664,60.512,84.83,47.297,82.826,83.002,132.597,96.063,130.644,39.347,57.064,47.308,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.625,72,70,1000,200,0.129,224.375,69.5,68.563,0.008,72.938,71.875,56.0,56.688,0.0,64.063,72,70,1000,200,0.484,760.5,75.938,75.375,0.022,71.938,72.188,55.688,56.219,0.0,42.406,72,70,1000,200,0.235,531.0,75.375,74.813,0.026,72.0,69.75,55.344,56.031,0.0,52.781,72,70,1000,200,0.306,604.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.779,11.901,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,533.0,303.5,524.5,523.5,522.0,0.033,5.759,0.0,14.156,1.438,0.404,0.001,0.002,0.002,0.0
6012008,1600,1,1,3,1,100,48.14,40.0,40.0,40.0,1,1,1459.012,403.981,0.605,12.846,0,80,55,1.4,2139.0,2195.833,2272.067,558.859,55.09,75.324,72.285,75.302,51.587,1.372,2.582,0.312,75.791,60.641,85.247,47.24,82.865,83.002,132.892,96.383,130.792,39.42,57.064,47.381,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,37.156,72,70,1000,200,0.128,223.625,69.5,68.438,0.008,72.813,71.75,56.0,56.688,0.0,63.875,72,70,1000,200,0.506,780.5,75.938,75.375,0.022,71.938,72.125,55.688,56.0,0.0,42.719,72,70,1000,200,0.221,515.0,75.563,74.938,0.026,72.0,69.75,55.344,56.031,0.0,51.219,72,70,1000,200,0.322,622.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.793,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,524.0,523.5,522.0,0.035,5.796,0.0,14.188,1.459,0.404,0.001,0.002,0.002,0.0
6012008,1601,1,1,3,1,100,48.248,40.0,40.0,40.0,1,1,1467.209,409.836,0.573,12.846,0,80,55,1.4,2140.375,2184.07,2294.407,544.431,55.09,75.217,72.177,75.192,51.587,1.375,2.625,0.279,75.943,60.682,85.192,47.384,82.943,83.002,133.261,96.808,130.866,39.42,56.96,47.454,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,37.094,72,70,1000,200,0.128,224.0,69.375,68.563,0.008,72.938,71.75,56.0,56.469,0.0,65.25,72,70,1000,200,0.5,776.0,75.938,75.375,0.022,72.0,72.125,55.875,56.0,0.0,41.844,72,70,1000,200,0.232,529.0,75.375,74.813,0.026,71.563,69.75,55.344,56.031,0.0,51.438,72,70,1000,200,0.317,614.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.788,11.907,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.0,303.5,524.5,523.5,522.0,0.038,5.884,0.0,14.318,1.467,0.41,0.001,0.002,0.002,0.0
6012008,1602,1,1,3,1,100,48.355,40.0,40.0,40.0,1,1,1448.473,406.323,0.532,12.744,0,80,55,1.4,2140.375,2154.702,2277.652,521.363,55.09,75.217,72.177,75.192,51.587,1.402,2.614,0.312,75.917,60.784,85.275,47.441,83.027,83.11,133.556,97.021,131.014,39.42,57.064,47.454,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,37.406,72,70,1000,200,0.129,225.0,69.375,68.563,0.008,72.75,71.688,56.0,56.469,0.0,63.688,72,70,1000,200,0.521,790.5,75.938,75.375,0.022,72.0,72.125,55.875,56.219,0.0,42.188,72,70,1000,200,0.228,519.5,75.375,74.813,0.026,71.688,69.75,55.344,56.156,0.0,51.75,72,70,1000,200,0.293,591.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.788,11.906,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,525.0,523.5,521.5,0.037,5.803,0.0,14.204,1.448,0.406,0.001,0.002,0.002,0.0
6012008,1603,1,1,3,1,100,48.453,40.0,40.0,40.0,1,1,1454.328,406.323,0.5,12.86,0,80,55,1.4,2123.875,2159.104,2279.513,532.895,55.09,75.217,72.285,75.192,51.587,1.394,2.589,0.319,75.932,60.77,85.108,47.297,82.865,83.431,133.851,97.341,131.161,39.493,57.064,47.454,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,37.406,72,70,1000,200,0.129,224.875,69.375,68.625,0.008,72.938,71.688,55.906,56.469,0.0,65.563,72,70,1000,200,0.533,797.0,75.938,75.375,0.022,71.813,72.25,55.875,56.219,0.0,42.094,72,70,1000,200,0.223,515.0,75.563,74.813,0.026,71.688,69.813,55.344,56.156,0.0,51.406,72,70,1000,200,0.291,589.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.787,11.896,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,525.5,523.5,522.0,0.037,5.827,0.0,14.203,1.454,0.406,0.001,0.002,0.003,0.0
6012008,1604,1,1,3,1,100,48.543,40.0,40.0,40.0,1,1,1485.944,408.665,0.427,12.817,0,80,55,1.4,2124.75,2185.54,2281.375,545.874,55.09,75.324,72.285,75.302,51.587,1.372,2.614,0.297,76.034,60.826,85.247,47.297,82.839,83.431,134.072,97.766,131.309,39.565,56.96,47.454,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,37.813,72,70,1000,200,0.128,223.75,69.375,68.563,0.008,72.75,71.438,56.0,56.469,0.0,66.688,72,70,1000,200,0.529,796.0,75.938,75.25,0.022,72.0,72.313,55.688,56.219,0.0,41.563,72,70,1000,200,0.235,528.5,75.563,74.813,0.026,72.0,69.813,55.344,56.156,0.0,50.219,72,70,1000,200,0.302,601.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.793,11.901,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.0,303.5,525.0,523.5,521.5,0.032,5.813,0.0,14.027,1.486,0.409,0.001,0.002,0.003,0.0
6012008,1605,1,1,3,1,100,48.659,40.0,40.0,40.0,1,1,1474.234,405.152,0.396,12.729,0,80,55,1.4,2143.75,2187.01,2272.067,550.202,55.09,75.324,72.285,75.302,51.587,1.372,2.603,0.304,76.08,60.782,85.108,47.355,82.839,83.538,134.293,98.086,131.457,39.565,56.96,47.6,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,37.969,72,70,1000,200,0.128,223.875,69.375,68.563,0.008,72.813,71.25,56.0,56.469,0.0,66.875,72,70,1000,200,0.542,805.5,75.938,75.375,0.022,72.0,72.25,55.875,56.219,0.0,43.188,72,70,1000,200,0.223,518.5,75.563,74.813,0.026,71.875,69.813,55.344,56.031,0.0,51.625,72,70,1000,200,0.313,611.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.772,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.5,303.75,525.0,523.5,521.5,0.031,5.88,0.0,14.189,1.474,0.405,0.001,0.002,0.003,0.0
6012008,1606,1,1,3,1,100,48.757,40.0,40.0,40.0,1,1,1471.892,408.665,0.354,12.802,0,80,55,1.4,2158.5,2184.07,2286.959,545.874,55.09,75.324,72.177,75.302,51.587,1.379,2.614,0.315,76.174,60.972,85.108,47.47,83.04,83.538,134.588,98.298,131.604,39.638,56.96,47.6,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,38.5,72,70,1000,200,0.129,224.625,69.5,68.563,0.008,72.813,71.125,56.0,56.469,0.0,67.313,72,70,1000,200,0.557,813.5,75.938,75.375,0.022,72.063,72.188,55.688,56.219,0.0,42.875,72,70,1000,200,0.227,520.0,75.563,74.813,0.026,72.0,69.75,55.344,56.031,0.0,51.563,72,70,1000,200,0.304,601.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.78,11.889,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.0,303.5,525.5,524.0,521.5,0.029,5.884,0.0,14.14,1.472,0.409,0.001,0.002,0.003,0.0
6012008,1607,1,1,3,1,100,49.127,40.0,40.0,40.0,1,1,1523.415,414.52,0.312,12.788,0,80,55,1.4,2148.75,2253.306,2316.748,570.408,55.196,75.217,71.96,75.302,51.587,1.337,2.621,0.286,76.581,61.043,85.609,47.643,83.318,83.645,134.588,98.618,131.53,39.565,57.064,47.673,-10.867,110,110,72.188,76.563,56.0,56.594,0.0,38.063,72,70,1000,200,0.134,229.875,69.5,68.563,0.008,72.75,71.188,56.0,56.469,0.0,70.563,72,70,1000,200,0.54,805.5,75.938,75.375,0.022,72.063,72.25,55.688,56.219,0.0,42.844,72,70,1000,200,0.244,540.0,75.375,74.938,0.026,72.0,69.75,55.438,56.156,0.0,51.813,72,70,1000,200,0.306,605.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.78,11.896,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.0,303.5,526.0,523.5,521.5,0.027,5.925,0.0,14.384,1.523,0.415,0.001,0.002,0.002,0.0
6012008,1608,1,1,3,1,100,49.624,40.0,40.0,40.0,1,1,1526.927,422.717,0.271,12.817,0,80,55,1.4,2185.5,2290.26,2318.609,574.74,55.303,75.324,72.069,75.302,51.804,1.356,2.653,0.304,76.718,61.356,85.358,47.614,83.597,83.538,134.662,98.831,131.53,39.638,56.96,47.892,-10.852,110,110,72.188,76.563,56.219,56.594,0.0,37.531,72,70,1000,200,0.138,229.5,69.5,68.563,0.008,72.938,71.25,56.0,56.469,0.0,70.938,72,70,1000,200,0.549,811.5,75.938,75.375,0.022,72.0,72.188,56.0,56.219,0.0,43.375,72,70,1000,200,0.241,538.0,75.563,74.813,0.026,72.0,69.813,55.438,56.156,0.0,51.625,72,70,1000,200,0.312,611.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.768,11.889,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.0,303.5,526.5,524.0,521.5,0.024,6.107,0.0,14.676,1.527,0.423,0.001,0.002,0.003,0.0
6012008,1609,1,1,3,1,100,49.928,40.0,40.0,40.0,1,1,1539.808,422.717,0.323,12.759,0,80,55,1.4,2186.75,2231.176,2322.333,570.408,55.303,75.324,72.285,75.302,51.804,1.364,2.667,0.308,76.858,61.502,85.08,47.556,83.694,83.538,134.662,99.15,131.53,39.638,56.96,47.892,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,37.375,72,70,1000,200,0.137,232.375,69.375,68.625,0.008,72.938,71.125,56.094,56.469,0.0,71.188,72,70,1000,200,0.583,837.5,75.938,75.25,0.022,72.0,72.188,56.0,56.219,0.0,42.438,72,70,1000,200,0.229,525.5,75.563,74.813,0.026,71.875,69.875,55.438,56.25,0.0,51.906,72,70,1000,200,0.306,602.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.755,11.861,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,533.0,303.5,527.0,524.0,521.5,0.028,6.08,0.0,14.609,1.54,0.423,0.001,0.002,0.003,0.0
6012008,1610,1,1,3,1,100,50.53,40.0,40.0,40.0,1,1,1544.492,414.52,0.532,12.788,0,80,55,1.4,2200.75,2223.806,2296.268,568.964,55.41,75.324,72.177,75.302,51.804,1.372,2.678,0.312,76.923,61.575,85.08,47.528,83.597,83.431,134.809,99.363,131.604,39.638,56.855,48.038,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,38.406,72,70,1000,200,0.127,225.75,69.375,68.625,0.008,72.938,71.125,56.0,56.469,0.0,70.625,72,70,1000,200,0.604,852.0,75.938,75.375,0.022,71.938,72.188,55.875,56.344,0.0,41.219,72,70,1000,200,0.235,531.0,75.375,74.813,0.026,71.688,69.875,55.531,56.25,0.0,52.094,72,70,1000,200,0.299,597.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.782,11.879,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.0,303.5,527.0,524.0,521.5,0.048,6.239,0.0,14.902,1.544,0.415,0.001,0.002,0.002,0.0
6012008,1611,1,1,3,1,100,50.638,40.0,40.0,40.0,1,1,1537.466,422.717,0.573,12.686,0,80,55,1.4,2216.0,2229.702,2320.471,576.184,55.303,75.324,72.177,75.302,51.696,1.387,2.671,0.312,76.987,61.603,84.997,47.614,83.396,83.431,134.957,99.682,132.047,39.711,56.75,48.038,-10.852,110,110,72.25,76.563,56.219,56.594,0.0,37.875,72,70,1000,200,0.135,228.125,69.5,68.563,0.008,72.938,71.063,56.0,56.469,0.0,72.5,72,70,1000,200,0.618,861.5,75.938,75.25,0.022,72.0,72.188,55.875,56.344,0.0,41.344,72,70,1000,200,0.232,528.5,75.563,74.938,0.026,72.063,69.875,55.438,56.25,0.0,52.031,72,70,1000,200,0.302,600.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.76,11.877,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.0,303.5,527.5,524.0,522.0,0.047,6.2,0.0,14.654,1.537,0.423,0.001,0.002,0.002,0.0
6012008,1612,1,1,3,1,100,50.891,40.0,40.0,40.0,1,1,1555.03,416.862,0.584,12.802,0,80,55,1.4,2215.125,2253.306,2326.057,576.184,55.303,75.324,72.177,75.302,51.696,1.356,2.689,0.315,77.137,61.593,85.025,47.556,83.286,83.538,134.957,100.001,132.712,39.711,56.645,47.965,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,37.469,72,70,1000,200,0.138,232.875,69.375,68.625,0.008,72.813,71.125,56.0,56.469,0.0,72.438,72,70,1000,200,0.619,860.5,75.938,75.375,0.022,71.938,72.25,55.875,56.219,0.0,41.438,72,70,1000,200,0.231,526.0,75.375,74.938,0.026,72.0,69.938,55.438,56.156,0.0,51.219,72,70,1000,200,0.313,612.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.772,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,532.5,303.5,527.5,524.0,521.5,0.038,6.24,0.0,14.658,1.555,0.417,0.001,0.002,0.002,0.0
6012008,1613,1,1,3,1,100,50.882,40.0,40.0,40.0,1,1,1532.782,420.375,0.584,12.788,0,80,55,1.4,2233.625,2222.333,2318.609,576.184,55.196,75.324,72.069,75.302,51.587,1.394,2.678,0.323,77.129,61.736,84.524,47.556,83.331,83.645,134.883,100.214,133.081,39.711,56.645,48.11,-10.852,110,110,72.188,76.625,56.0,56.594,0.0,38.281,72,70,1000,200,0.132,225.625,69.375,68.563,0.008,72.938,71.063,56.0,56.469,0.0,71.625,72,70,1000,200,0.646,875.5,75.938,75.375,0.022,72.0,72.188,55.875,56.344,0.0,42.656,72,70,1000,200,0.223,515.0,75.375,74.938,0.026,72.063,69.875,55.438,56.156,0.0,51.875,72,70,1000,200,0.3,601.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.763,11.877,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,533.0,303.5,527.5,523.5,522.0,0.03,6.343,0.0,14.9,1.533,0.42,0.001,0.002,0.002,0.0
6012008,1614,1,1,3,1,100,50.854,40.0,40.0,40.0,1,1,1571.424,422.717,0.573,12.773,0,80,55,1.4,2226.75,2259.213,2339.09,584.851,55.09,75.217,72.177,75.192,51.478,1.36,2.685,0.304,77.297,61.828,84.997,47.556,83.383,83.217,134.736,100.427,133.303,39.783,56.435,48.11,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,37.344,72,70,1000,200,0.14,233.625,69.375,68.563,0.008,72.813,71.188,55.906,56.469,0.0,73.438,72,70,1000,200,0.637,875.0,75.938,75.375,0.022,71.938,72.188,55.875,56.219,0.0,41.219,72,70,1000,200,0.234,530.0,75.375,74.813,0.026,72.063,69.813,55.438,56.156,0.0,51.781,72,70,1000,200,0.308,606.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.767,11.887,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,533.0,303.5,528.0,524.0,521.5,0.024,6.387,0.0,14.754,1.571,0.423,0.001,0.002,0.002,0.0
6012008,1615,1,1,3,1,100,51.283,40.0,40.0,40.0,1,1,1563.227,425.059,0.584,12.759,0,80,55,1.4,2246.0,2247.402,2333.504,584.851,55.196,75.217,72.069,75.192,51.587,1.379,2.689,0.319,77.314,61.853,84.969,47.556,83.519,83.324,134.441,100.746,133.45,39.856,56.54,48.256,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,38.188,72,70,1000,200,0.128,223.125,69.5,68.563,0.008,72.813,71.125,55.906,56.469,0.0,74.0,72,70,1000,200,0.648,878.5,75.938,75.375,0.022,72.063,72.188,55.875,56.219,0.0,41.781,72,70,1000,200,0.234,530.0,75.563,74.938,0.026,71.875,69.875,55.438,56.156,0.0,51.813,72,70,1000,200,0.309,608.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.767,11.882,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.0,303.5,528.5,523.5,522.0,0.017,6.424,0.0,14.867,1.563,0.425,0.001,0.002,0.002,0.0
6012008,1616,1,1,3,1,100,51.75,40.0,40.0,40.0,1,1,1562.056,427.4,0.573,12.744,0,80,55,1.4,2242.25,2245.926,2340.952,581.962,55.303,75.217,72.069,75.192,51.587,1.375,2.703,0.315,77.38,61.91,85.192,47.585,83.545,83.217,134.219,100.853,133.524,39.929,56.435,48.329,-10.852,110,110,71.938,76.25,55.906,56.688,0.0,37.688,72,70,1000,200,0.138,232.375,69.375,68.563,0.008,72.813,71.125,55.906,56.469,0.0,74.688,72,70,1000,200,0.648,880.0,75.813,75.375,0.022,71.938,72.125,55.688,56.344,0.0,42.625,72,70,1000,200,0.224,519.0,75.375,74.813,0.026,72.063,69.813,55.438,56.156,0.0,50.969,72,70,1000,200,0.311,609.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.774,11.885,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.0,303.75,528.5,524.0,521.5,0.012,6.485,0.0,14.849,1.562,0.427,0.001,0.001,0.002,0.0
6012008,1617,1,1,3,1,100,51.741,40.0,40.0,40.0,1,1,1577.279,426.229,0.553,12.788,0,80,55,1.4,2251.5,2257.736,2331.642,593.521,55.196,75.217,72.069,75.192,51.696,1.364,2.703,0.33,77.568,62.01,84.997,47.7,83.273,83.324,133.924,101.066,133.45,39.856,56.435,48.329,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,38.25,72,70,1000,200,0.128,223.625,69.375,68.625,0.008,72.75,71.063,56.0,56.375,0.0,74.813,72,70,1000,200,0.672,897.5,75.813,75.25,0.022,71.938,72.188,56.0,56.344,0.0,41.156,72,70,1000,200,0.234,528.0,75.375,74.938,0.026,72.063,69.813,55.438,56.156,0.0,51.688,72,70,1000,200,0.309,608.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.779,11.89,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,529.0,524.0,521.5,0.008,6.536,0.0,15.03,1.577,0.426,0.001,0.002,0.002,0.001
6012008,1618,1,1,3,1,100,51.966,40.0,40.0,40.0,1,1,1603.04,428.571,0.542,12.788,0,80,55,1.4,2251.875,2269.555,2339.09,593.521,55.196,75.217,72.069,75.192,51.587,1.375,2.71,0.323,77.608,62.084,85.275,47.614,83.04,83.217,133.556,101.385,133.303,39.929,56.33,48.329,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,37.188,72,70,1000,200,0.137,232.0,69.375,68.625,0.008,72.813,71.0,55.906,56.469,0.0,75.5,72,70,1000,200,0.67,896.5,75.938,75.25,0.022,71.938,72.125,55.875,56.219,0.0,41.5,72,70,1000,200,0.232,527.0,75.563,74.938,0.026,72.188,69.75,55.344,56.156,0.0,52.75,72,70,1000,200,0.309,610.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.774,11.889,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,532.5,303.75,529.0,524.0,522.0,0.004,6.55,0.0,14.9,1.603,0.429,0.001,0.002,0.002,0.0
6012008,1619,1,1,3,1,100,52.163,40.0,40.0,40.0,1,1,1581.962,433.255,0.511,12.802,0,80,55,1.4,2268.375,2263.645,2353.985,589.186,55.196,75.217,71.96,75.192,51.587,1.372,2.721,0.297,77.709,62.177,85.386,47.729,83.13,83.324,133.261,101.704,133.155,40.001,56.33,48.402,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,37.563,72,70,1000,200,0.139,233.75,69.5,68.563,0.008,72.813,71.063,55.906,56.375,0.0,76.313,72,70,1000,200,0.68,901.5,75.938,75.25,0.022,71.938,72.188,55.875,56.219,0.0,41.719,72,70,1000,200,0.219,513.0,75.563,74.938,0.026,72.0,69.75,55.438,56.156,0.0,52.5,72,70,1000,200,0.315,612.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.782,11.894,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,532.5,303.75,529.5,524.0,522.0,0.002,6.586,0.0,14.918,1.582,0.433,0.001,0.002,0.002,0.0
6012008,1620,1,1,3,1,100,52.395,40.0,40.0,40.0,1,1,1587.817,435.597,0.511,12.759,0,80,55,1.4,2267.0,2256.26,2344.675,590.631,55.196,75.217,72.069,75.192,51.587,1.387,2.721,0.308,77.733,62.216,84.969,47.7,82.865,83.324,132.966,101.917,132.933,40.001,56.33,48.475,-10.852,110,110,72.188,76.188,56.0,56.688,0.0,37.781,72,70,1000,200,0.139,230.5,69.375,68.625,0.008,72.75,70.688,55.906,56.469,0.0,76.938,72,70,1000,200,0.69,907.5,75.938,75.25,0.022,72.0,72.25,55.875,56.219,0.0,41.813,72,70,1000,200,0.222,517.0,75.375,74.813,0.026,72.0,69.813,55.344,56.156,0.0,51.75,72,70,1000,200,0.308,608.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.782,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,530.0,523.5,522.0,0.001,6.621,0.0,14.997,1.588,0.436,0.001,0.002,0.002,0.0
6012008,1621,1,1,3,1,100,52.581,40.0,40.0,40.0,1,1,1593.672,429.742,0.479,12.715,0,80,55,1.4,2266.0,2265.122,2353.985,587.741,55.196,75.217,72.069,75.192,51.478,1.379,2.713,0.301,77.747,62.21,85.331,47.585,82.994,83.431,132.818,102.13,132.712,40.001,56.225,48.475,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,37.5,72,70,1000,200,0.14,234.0,69.5,68.563,0.008,72.75,70.188,55.906,56.375,0.0,77.75,72,70,1000,200,0.686,905.5,75.813,75.25,0.022,72.0,72.25,55.875,56.219,0.0,42.156,72,70,1000,200,0.221,514.5,75.563,74.938,0.026,71.875,69.813,55.344,56.156,0.0,52.219,72,70,1000,200,0.311,609.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.779,11.901,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,530.0,524.0,521.5,0.002,6.641,0.0,14.946,1.594,0.43,0.001,0.002,0.002,0.0
6012008,1622,1,1,3,1,100,52.796,40.0,40.0,40.0,1,1,1590.159,442.623,0.448,12.759,0,80,55,1.4,2268.5,2271.033,2353.985,580.517,55.196,75.324,72.177,75.302,51.478,1.36,2.728,0.312,77.835,62.225,85.108,47.614,82.943,83.431,132.523,102.236,132.417,40.147,56.225,48.621,-10.852,110,110,71.938,76.375,56.0,56.594,0.0,38.375,72,70,1000,200,0.129,223.375,69.375,68.563,0.008,72.75,70.25,55.906,56.375,0.0,77.875,72,70,1000,200,0.697,915.5,75.813,75.25,0.022,72.0,72.188,55.875,56.219,0.0,41.094,72,70,1000,200,0.231,528.0,75.563,74.938,0.026,72.0,69.813,55.438,56.156,0.0,51.156,72,70,1000,200,0.309,608.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.774,11.893,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,532.5,303.5,530.0,524.0,522.0,0.002,6.725,0.0,14.997,1.59,0.443,0.001,0.002,0.002,0.0
6012008,1623,1,1,3,1,100,52.991,40.0,40.0,40.0,1,1,1586.646,433.255,0.417,12.759,0,80,55,1.4,2268.75,2259.213,2352.123,573.296,55.196,75.217,72.069,75.192,51.478,1.406,2.713,0.308,77.802,62.242,84.886,47.47,82.956,83.217,132.523,102.556,132.195,40.001,56.12,48.548,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,37.469,72,70,1000,200,0.142,235.125,69.375,68.563,0.008,72.625,70.625,56.0,56.375,0.0,77.438,72,70,1000,200,0.71,921.5,75.813,75.25,0.022,72.0,72.188,55.688,56.219,0.0,42.469,72,70,1000,200,0.22,513.0,75.563,74.938,0.026,71.875,69.813,55.344,56.156,0.0,51.156,72,70,1000,200,0.293,593.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.772,11.897,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,532.5,303.5,530.5,523.5,521.5,0.005,6.765,0.0,15.126,1.587,0.433,0.001,0.002,0.002,0.0
6012008,1624,1,1,3,1,100,52.866,40.0,40.0,40.0,1,1,1604.21,430.913,0.386,12.686,0,80,55,1.4,2274.25,2275.468,2355.847,584.851,55.09,75.217,72.069,75.192,51.804,1.387,2.735,0.323,77.856,62.305,85.136,47.528,83.13,83.324,132.523,102.556,131.973,40.147,56.12,48.621,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,37.594,72,70,1000,200,0.141,232.25,69.375,68.563,0.008,72.75,70.688,55.906,56.375,0.0,79.125,72,70,1000,200,0.709,923.5,75.813,75.25,0.022,72.0,72.188,55.688,56.219,0.0,41.938,72,70,1000,200,0.222,515.0,75.375,75.0,0.026,72.0,69.813,55.344,56.156,0.0,52.063,72,70,1000,200,0.301,600.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.76,11.879,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,533.0,303.75,530.5,523.5,522.0,0.007,6.73,0.0,14.911,1.604,0.431,0.001,0.002,0.001,0.0
6012008,1625,1,1,3,1,100,53.236,40.0,40.0,40.0,1,1,1618.262,435.597,0.354,12.686,0,80,55,1.4,2281.75,2330.269,2361.433,612.318,55.196,75.324,72.069,75.192,51.478,1.364,2.738,0.323,77.978,62.361,85.859,47.556,83.396,83.431,132.449,102.981,131.678,40.147,56.12,48.694,-10.852,110,110,71.938,76.25,56.0,56.594,0.0,37.813,72,70,1000,200,0.138,232.625,69.375,68.563,0.008,72.625,70.375,55.906,56.375,0.0,80.063,72,70,1000,200,0.719,925.5,75.938,75.25,0.022,71.938,72.188,55.875,56.219,0.0,42.25,72,70,1000,200,0.229,524.0,75.563,74.938,0.026,72.0,69.75,55.438,56.156,0.0,51.281,72,70,1000,200,0.308,608.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.767,11.877,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,533.0,303.5,531.0,523.5,522.0,0.009,6.788,0.0,15.039,1.618,0.436,0.001,0.002,0.002,0.0
6012008,1626,1,1,3,1,100,53.48,40.0,40.0,40.0,1,1,1611.236,441.452,0.323,12.759,0,80,55,1.4,2292.625,2288.781,2352.123,581.962,55.196,75.217,72.069,75.192,51.587,1.391,2.731,0.312,78.017,62.428,85.331,47.7,83.733,83.538,132.523,103.088,131.53,40.22,56.12,48.913,-10.852,110,110,72.188,76.188,56.0,56.594,0.0,37.438,72,70,1000,200,0.142,235.125,69.375,68.563,0.008,72.625,70.375,55.906,56.375,0.0,79.625,72,70,1000,200,0.73,935.5,75.813,75.25,0.022,72.0,72.25,55.875,56.344,0.0,42.094,72,70,1000,200,0.223,514.5,75.563,74.938,0.026,72.0,69.75,55.438,56.156,0.0,52.281,72,70,1000,200,0.3,599.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.763,11.868,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,532.5,303.5,531.5,524.0,522.0,0.011,6.976,0.0,15.384,1.611,0.441,0.001,0.002,0.002,0.0
6012008,1627,1,1,3,1,100,53.928,40.0,40.0,40.0,1,1,1614.749,436.768,0.281,12.715,0,80,55,1.4,2287.625,2296.181,2361.433,583.406,55.196,75.217,71.96,75.192,51.478,1.375,2.742,0.301,78.082,62.476,85.192,47.729,83.694,83.538,132.449,103.407,131.309,40.22,56.015,48.84,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,38.531,72,70,1000,200,0.128,223.25,69.375,68.625,0.008,72.75,70.5,55.906,56.375,0.0,80.813,72,70,1000,200,0.739,942.0,75.813,75.25,0.022,72.0,72.188,55.875,56.344,0.0,41.5,72,70,1000,200,0.225,518.0,75.375,74.938,0.026,72.188,69.813,55.438,56.156,0.0,51.75,72,70,1000,200,0.309,609.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.774,11.881,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,532.5,303.5,531.5,524.0,521.5,0.011,6.939,0.0,15.202,1.615,0.437,0.001,0.002,0.002,0.0
