DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1628,1,1,3,1,100,53.666,40.0,40.0,40.0,1,1,1632.313,439.11,0.25,12.715,0,80,55,1.4,2308.75,2316.922,2357.709,605.087,55.09,75.217,71.96,75.192,51.478,1.383,2.767,0.308,78.176,62.53,84.858,47.786,83.545,83.431,132.449,103.301,131.087,40.22,56.015,48.84,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,37.219,72,70,1000,200,0.14,232.25,69.5,68.563,0.008,72.313,70.188,55.906,56.375,0.0,81.5,72,70,1000,200,0.74,940.0,75.813,75.25,0.022,72.0,72.063,55.875,56.219,0.0,41.25,72,70,1000,200,0.229,525.0,75.563,74.813,0.026,72.063,69.875,55.438,56.156,0.0,52.281,72,70,1000,200,0.306,603.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.772,11.876,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.0,303.5,531.5,524.0,522.0,0.012,6.939,0.0,15.202,1.632,0.439,0.001,0.002,0.003,0.0
6012008,1629,1,1,3,1,100,53.792,40.0,40.0,40.0,1,1,1633.484,440.281,0.208,12.744,0,80,55,1.4,2308.75,2318.404,2370.742,589.186,55.09,75.217,71.96,75.192,51.369,1.364,2.731,0.334,78.242,62.567,85.025,47.729,83.506,83.431,132.523,103.62,130.866,40.365,55.911,48.84,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,37.969,72,70,1000,200,0.138,232.75,69.375,68.438,0.008,72.625,70.063,55.813,56.25,0.0,82.5,72,70,1000,200,0.734,938.0,75.813,75.25,0.022,71.938,72.125,55.875,56.344,0.0,41.781,72,70,1000,200,0.225,522.5,75.563,74.938,0.026,72.063,69.75,55.344,56.156,0.0,51.781,72,70,1000,200,0.316,616.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.757,11.863,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,532.5,303.5,531.5,524.0,521.5,0.012,6.947,0.0,14.98,1.633,0.44,0.001,0.002,0.002,0.0
6012008,1630,1,1,3,1,100,53.882,40.0,40.0,40.0,1,1,1654.562,444.965,0.177,12.671,0,80,55,1.4,2302.75,2322.853,2370.742,599.303,55.196,75.324,71.96,75.192,51.478,1.36,2.76,0.29,78.41,62.698,85.442,47.729,83.455,83.86,132.523,103.726,130.718,40.365,56.12,48.985,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,37.656,72,70,1000,200,0.141,234.625,69.375,68.563,0.008,72.625,70.063,55.906,56.375,0.0,83.5,72,70,1000,200,0.748,944.0,75.813,75.25,0.022,72.063,72.25,55.688,56.219,0.0,42.031,72,70,1000,200,0.227,523.5,75.563,74.813,0.026,72.063,69.75,55.344,56.156,0.0,51.188,72,70,1000,200,0.317,616.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.739,11.841,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,533.0,303.5,531.5,524.0,521.5,0.011,6.933,0.0,15.149,1.655,0.445,0.001,0.002,0.003,0.0
6012008,1631,1,1,3,1,100,54.544,40.0,40.0,40.0,1,1,1647.536,440.281,0.145,12.671,0,80,55,1.4,2319.0,2331.753,2383.775,602.195,55.196,75.324,71.96,75.302,51.587,1.372,2.777,0.312,78.503,62.836,84.969,47.786,83.331,83.967,132.376,103.62,130.57,40.365,56.015,49.058,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,37.406,72,70,1000,200,0.142,235.625,69.375,68.563,0.008,72.563,69.75,55.906,56.375,0.0,84.063,72,70,1000,200,0.774,961.0,75.813,75.25,0.022,72.0,72.188,55.875,56.219,0.0,41.969,72,70,1000,200,0.219,514.0,75.563,74.813,0.026,72.063,69.813,55.438,56.156,0.0,51.25,72,70,1000,200,0.317,613.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.75,11.861,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,532.5,303.5,532.0,524.0,522.0,0.009,7.038,0.0,15.277,1.648,0.44,0.001,0.002,0.003,0.0
6012008,1632,1,1,3,1,100,54.572,40.0,40.0,40.0,1,1,1659.245,441.452,0.01,12.642,0,80,55,1.4,2321.125,2330.269,2370.742,626.788,55.196,75.324,71.96,75.302,51.587,1.364,2.763,0.312,78.596,62.853,85.164,47.729,83.63,83.753,132.302,103.939,130.349,40.438,55.911,49.058,-10.852,110,110,71.938,76.375,56.0,56.594,0.0,37.281,72,70,1000,200,0.142,235.5,69.375,68.563,0.008,72.625,69.5,55.906,56.375,0.0,84.625,72,70,1000,200,0.766,958.5,75.625,75.25,0.022,72.063,72.063,55.875,56.219,0.0,42.063,72,70,1000,200,0.228,522.0,75.563,74.813,0.026,72.0,69.875,55.438,56.156,0.0,51.406,72,70,1000,200,0.316,616.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.734,11.854,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.5,303.75,532.5,524.0,522.0,0.001,7.043,0.0,15.114,1.659,0.441,0.001,0.001,0.003,0.0
6012008,1633,1,1,3,1,100,54.826,40.0,40.0,40.0,1,1,1660.416,441.452,0.01,12.7,0,80,55,1.4,2335.25,2321.37,2365.156,618.105,55.196,75.217,71.96,75.192,51.587,1.391,2.763,0.326,78.619,62.902,84.997,47.7,83.396,83.538,132.302,104.046,130.275,40.51,56.015,49.131,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,38.313,72,70,1000,200,0.129,224.25,69.375,68.563,0.008,72.625,69.438,55.906,56.375,0.0,86.75,72,70,1000,200,0.753,948.5,75.813,75.25,0.022,71.938,72.0,55.875,56.344,0.0,41.469,72,70,1000,200,0.229,523.5,75.563,74.938,0.026,71.688,69.875,55.438,56.156,0.0,52.406,72,70,1000,200,0.303,602.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.736,11.854,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.5,303.75,532.5,524.0,521.5,0.001,7.061,0.0,15.185,1.66,0.441,0.001,0.002,0.002,0.0
6012008,1634,1,1,3,1,100,55.052,40.0,40.0,40.0,1,1,1665.1,449.649,0.01,12.657,0,80,55,1.4,2298.375,2330.269,2378.189,609.425,55.196,75.324,71.96,75.192,51.478,1.372,2.785,0.319,78.723,62.972,85.192,47.786,83.383,83.538,131.712,104.152,129.758,40.438,55.806,49.131,-10.852,110,110,72.188,76.375,56.0,56.594,0.0,37.094,72,70,1000,200,0.14,233.75,69.375,68.563,0.008,72.563,69.688,55.906,56.375,0.0,89.125,72,70,1000,200,0.757,952.5,75.813,75.25,0.022,71.813,72.125,55.875,56.219,0.0,40.969,72,70,1000,200,0.228,518.5,75.375,74.938,0.026,71.875,69.813,55.438,56.156,0.0,51.438,72,70,1000,200,0.292,591.5,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.734,11.854,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,532.5,303.5,532.0,524.0,521.5,0.001,7.16,0.0,15.26,1.665,0.45,0.001,0.002,0.002,-0.001
6012008,1635,1,1,3,1,100,55.294,40.0,40.0,40.0,1,1,1694.374,443.794,0.01,12.671,0,80,55,1.4,2290.125,2348.084,2389.36,613.765,55.196,75.217,71.96,75.192,51.478,1.356,2.781,0.319,78.86,62.978,84.802,47.786,83.318,83.324,131.269,104.259,129.537,40.438,55.806,49.058,-10.852,110,110,71.938,76.313,55.906,56.594,0.0,37.781,72,70,1000,200,0.134,230.625,69.375,68.563,0.008,72.625,69.813,55.906,56.25,0.0,92.0,72,70,1000,200,0.752,949.0,75.625,75.25,0.022,72.0,72.063,55.875,56.219,0.0,40.781,72,70,1000,200,0.225,520.0,75.563,74.938,0.026,71.875,69.75,55.438,56.156,0.0,51.219,72,70,1000,200,0.309,607.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.75,11.872,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,532.5,303.5,532.5,523.5,522.0,0.001,7.107,0.0,15.148,1.694,0.444,0.001,0.001,0.002,0.0
6012008,1636,1,1,3,1,100,55.472,40.0,40.0,40.0,1,1,1663.929,446.136,0.01,12.729,0,80,55,1.4,2308.375,2334.721,2378.189,607.979,55.09,75.217,71.852,75.192,51.369,1.394,2.767,0.33,78.813,63.076,84.914,47.901,83.318,83.324,131.122,104.365,129.389,40.438,55.806,49.131,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,38.438,72,70,1000,200,0.13,225.125,69.5,68.563,0.008,72.313,70.0,55.906,56.25,0.0,93.813,72,70,1000,200,0.765,956.0,75.813,75.25,0.022,71.813,72.063,55.875,56.219,0.0,41.375,72,70,1000,200,0.224,519.0,75.563,74.938,0.026,71.688,69.75,55.344,56.156,0.0,51.031,72,70,1000,200,0.292,593.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.738,11.866,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,533.0,303.5,533.0,524.0,522.0,0.001,7.2,0.0,15.347,1.664,0.446,0.001,0.002,0.002,0.0
6012008,1637,1,1,3,1,100,55.685,40.0,40.0,40.0,1,1,1677.981,446.136,0.01,12.715,0,80,55,1.4,2295.5,2330.269,2385.637,612.318,55.196,75.217,71.96,75.192,51.478,1.387,2.781,0.319,78.873,63.11,84.552,47.643,83.156,83.324,130.827,104.365,129.315,40.583,55.911,49.204,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,37.781,72,70,1000,200,0.142,235.125,69.375,68.563,0.008,72.313,69.875,55.906,56.25,0.0,92.625,72,70,1000,200,0.767,957.0,75.625,75.25,0.022,72.0,72.125,55.875,56.219,0.0,41.594,72,70,1000,200,0.211,505.5,75.375,74.938,0.026,72.0,69.938,55.344,56.156,0.0,50.813,72,70,1000,200,0.303,602.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.749,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,533.5,524.0,522.0,0.001,7.151,0.0,15.202,1.678,0.446,0.001,0.001,0.002,0.0
6012008,1638,1,1,3,1,100,55.581,40.0,40.0,40.0,1,1,1673.297,451.991,0.01,12.686,0,80,55,1.4,2301.625,2324.335,2404.254,597.858,55.09,75.11,71.852,75.082,51.369,1.379,2.827,0.33,78.917,63.13,84.858,47.7,83.247,83.11,130.532,104.365,129.167,40.51,55.701,49.204,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,38.75,72,70,1000,200,0.129,224.25,69.375,68.563,0.008,72.313,69.938,55.813,56.25,0.0,95.0,72,70,1000,200,0.764,956.0,75.813,75.25,0.022,72.063,72.125,55.688,56.219,0.0,41.313,72,70,1000,200,0.222,516.0,75.563,74.938,0.026,72.063,69.938,55.344,56.156,0.0,51.188,72,70,1000,200,0.304,603.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.754,11.868,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,532.5,303.5,533.5,523.5,522.0,0.001,7.26,0.0,15.296,1.673,0.452,0.001,0.002,0.002,0.0
6012008,1639,1,1,3,1,100,55.679,40.0,40.0,40.0,1,1,1683.836,451.991,0.01,12.773,0,80,55,1.4,2300.0,2337.69,2402.393,607.979,55.196,75.217,71.852,75.192,51.478,1.368,2.795,0.312,78.979,63.143,85.609,47.758,83.519,83.431,130.384,104.471,129.02,40.583,55.701,49.204,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,37.75,72,70,1000,200,0.142,235.625,69.375,68.563,0.008,72.313,70.125,55.813,56.25,0.0,97.188,72,70,1000,200,0.759,953.5,75.813,75.125,0.022,72.0,72.063,55.875,56.219,0.0,42.188,72,70,1000,200,0.222,516.0,75.563,74.813,0.026,71.875,69.813,55.438,56.156,0.0,51.656,72,70,1000,200,0.301,600.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.757,11.871,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.75,534.0,524.0,522.0,0.001,7.284,0.0,15.271,1.684,0.452,0.001,0.002,0.003,0.0
6012008,1640,1,1,3,1,100,56.135,40.0,40.0,40.0,1,1,1688.519,450.82,0.01,12.686,0,80,55,1.4,2306.0,2354.027,2391.223,610.872,55.196,75.217,71.96,75.192,51.478,1.353,2.809,0.323,79.05,63.205,84.747,47.786,83.318,83.538,130.163,104.578,128.946,40.583,55.701,49.35,-10.852,110,110,71.938,76.25,56.0,56.594,0.0,38.781,72,70,1000,200,0.129,224.625,69.5,68.563,0.008,72.125,69.938,55.906,56.25,0.0,99.5,72,70,1000,200,0.756,951.0,75.813,75.25,0.022,71.938,72.0,55.875,56.219,0.0,41.563,72,70,1000,200,0.227,523.0,75.563,74.813,0.026,72.0,69.75,55.344,56.156,0.0,50.813,72,70,1000,200,0.313,613.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.75,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.5,533.5,524.0,521.5,0.0,7.357,0.0,15.424,1.689,0.451,0.001,0.002,0.003,0.0
6012008,1641,1,1,3,1,100,56.077,40.0,40.0,40.0,1,1,1679.152,446.136,0.01,12.729,0,80,55,1.4,2315.125,2327.302,2391.223,610.872,55.09,75.11,71.852,75.082,51.369,1.394,2.824,0.319,79.037,63.231,84.441,47.786,83.467,83.324,129.942,104.471,128.651,40.583,55.596,49.277,-10.852,110,110,72.188,76.188,55.906,56.594,0.0,37.75,72,70,1000,200,0.138,230.25,69.375,68.563,0.008,72.125,69.813,55.906,56.25,0.0,99.625,72,70,1000,200,0.768,959.0,75.625,75.125,0.022,72.0,72.063,55.688,56.219,0.0,42.156,72,70,1000,200,0.22,513.0,75.563,74.813,0.026,71.875,69.813,55.344,56.156,0.0,52.25,72,70,1000,200,0.299,598.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.746,11.866,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,533.0,303.5,534.0,524.0,522.0,0.001,7.371,0.0,15.348,1.679,0.446,0.001,0.002,0.003,0.0
6012008,1642,1,1,3,1,100,56.156,40.0,40.0,40.0,1,1,1687.349,453.162,0.135,12.715,0,80,55,1.4,2301.5,2337.69,2391.223,618.105,55.09,75.11,71.744,75.082,51.26,1.394,2.817,0.301,79.042,63.234,84.775,47.729,83.934,83.431,130.605,104.471,128.651,40.656,55.491,49.277,-10.852,110,110,72.188,76.125,55.906,56.594,0.0,37.188,72,70,1000,200,0.141,235.125,69.375,68.625,0.008,72.125,69.875,55.813,56.25,0.0,99.938,72,70,1000,200,0.768,959.0,75.625,75.25,0.022,71.938,72.063,55.688,56.219,0.0,41.969,72,70,1000,200,0.218,511.25,75.375,74.938,0.026,72.0,69.813,55.344,56.031,0.0,51.75,72,70,1000,200,0.302,600.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.741,11.864,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,533.5,524.0,522.0,0.01,7.389,0.0,15.202,1.687,0.453,0.001,0.001,0.002,0.0
6012008,1643,1,1,3,1,100,56.254,40.0,40.0,40.0,1,1,1686.178,450.82,0.01,12.7,0,80,55,1.4,2298.375,2349.569,2394.946,615.211,55.09,75.217,71.852,75.082,51.369,1.375,2.802,0.345,79.057,63.234,85.525,47.7,83.986,83.645,130.458,104.578,128.577,40.656,55.596,49.35,-10.852,110,110,71.938,76.313,55.906,56.594,0.0,37.844,72,70,1000,200,0.136,231.25,69.375,68.563,0.008,72.188,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,956.0,75.625,75.25,0.022,72.0,72.063,55.688,56.219,0.0,41.594,72,70,1000,200,0.223,520.0,75.375,74.813,0.026,71.875,69.813,55.344,56.156,0.0,51.25,72,70,1000,200,0.302,599.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.734,11.851,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,525.5,533.0,303.75,533.5,524.0,521.5,0.001,7.39,0.0,15.312,1.686,0.451,0.001,0.001,0.002,0.0
6012008,1644,1,1,3,1,100,56.412,40.0,40.0,40.0,1,1,1689.69,449.649,0.01,12.686,0,80,55,1.4,2309.25,2340.659,2404.254,606.533,55.09,75.217,71.744,75.192,51.369,1.387,2.806,0.348,79.085,63.267,85.025,47.844,83.921,83.645,129.942,104.365,128.06,40.656,55.596,49.35,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,38.656,72,70,1000,200,0.13,225.0,69.5,68.563,0.008,72.313,69.875,55.906,56.25,0.0,100.0,72,70,1000,200,0.767,957.5,75.813,75.125,0.022,72.0,71.875,55.875,56.219,0.0,41.313,72,70,1000,200,0.229,525.5,75.563,74.813,0.026,72.0,69.813,55.438,56.156,0.0,52.344,72,70,1000,200,0.297,596.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.746,11.852,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,533.0,303.75,534.0,524.0,522.0,0.001,7.382,0.0,15.296,1.69,0.45,0.001,0.002,0.003,0.0
6012008,1645,1,1,3,1,100,56.81,40.0,40.0,40.0,1,1,1675.639,454.333,0.01,12.657,0,80,55,1.4,2316.25,2336.205,2394.946,619.552,55.196,75.11,71.744,75.192,51.369,1.406,2.817,0.315,79.118,63.298,85.108,47.873,83.96,83.431,129.647,104.471,127.912,40.656,55.491,49.423,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,37.781,72,70,1000,200,0.138,230.5,69.375,68.438,0.008,72.313,69.813,55.813,56.25,0.0,100.0,72,70,1000,200,0.765,958.0,75.625,75.125,0.022,71.938,71.875,55.688,56.344,0.0,41.406,72,70,1000,200,0.221,515.0,75.563,74.813,0.026,71.688,69.875,55.344,56.156,0.0,51.063,72,70,1000,200,0.3,600.0,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.746,11.856,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.75,533.5,524.0,522.0,0.001,7.48,0.0,15.389,1.676,0.454,0.001,0.002,0.003,-0.001
6012008,1646,1,1,3,1,100,56.939,40.0,40.0,40.0,1,1,1677.981,451.991,0.01,12.759,0,80,55,1.4,2299.75,2336.205,2404.254,606.533,55.09,75.11,71.744,75.082,51.369,1.394,2.802,0.319,79.113,63.29,85.497,47.873,84.012,83.538,129.425,104.471,127.838,40.801,55.491,49.496,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,37.281,72,70,1000,200,0.14,235.25,69.375,68.563,0.008,72.563,70.0,55.906,56.25,0.0,100.0,72,70,1000,200,0.774,962.5,75.625,75.125,0.022,71.813,72.0,55.688,56.219,0.0,41.219,72,70,1000,200,0.22,513.5,75.375,74.938,0.026,72.0,69.75,55.344,56.156,0.0,51.0,72,70,1000,200,0.287,584.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.749,11.863,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.75,534.5,524.0,522.0,0.001,7.552,0.0,15.385,1.678,0.452,0.001,0.002,0.002,0.0
6012008,1647,1,1,3,1,100,56.87,40.0,40.0,40.0,1,1,1692.032,457.845,0.01,12.7,0,80,55,1.4,2301.75,2361.458,2411.702,593.521,55.09,75.11,71.744,75.082,51.369,1.394,2.82,0.297,79.168,63.314,85.331,47.873,84.368,83.538,129.057,104.471,127.543,40.728,55.596,49.496,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,38.094,72,70,1000,200,0.133,229.875,69.5,68.563,0.008,72.563,69.813,55.813,56.25,0.0,100.0,72,70,1000,200,0.781,968.5,75.625,75.125,0.022,72.063,72.063,55.688,56.219,0.0,41.094,72,70,1000,200,0.219,511.5,75.563,74.938,0.026,72.0,69.813,55.344,56.156,0.0,50.875,72,70,1000,200,0.306,602.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.747,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,533.0,303.75,534.0,524.0,522.0,0.001,7.489,0.0,15.442,1.692,0.458,0.001,0.002,0.002,0.0
6012008,1648,1,1,3,1,100,57.26,40.0,40.0,40.0,1,1,1687.349,449.649,0.01,12.715,0,80,55,1.4,2320.75,2331.753,2391.223,610.872,55.196,75.217,71.744,75.192,51.478,1.398,2.82,0.315,79.135,63.305,85.414,48.103,84.491,83.645,128.909,104.471,127.321,40.728,55.491,49.569,-10.852,110,110,71.938,76.313,56.0,56.594,0.0,37.375,72,70,1000,200,0.144,237.25,69.375,68.563,0.008,72.313,69.938,55.813,56.25,0.0,100.0,72,70,1000,200,0.799,979.5,75.625,75.125,0.022,72.0,71.938,55.875,56.219,0.0,42.469,72,70,1000,200,0.218,511.5,75.563,74.938,0.026,72.063,69.813,55.344,56.156,0.0,51.219,72,70,1000,200,0.298,598.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.76,11.864,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.0,303.5,534.5,524.0,522.0,0.001,7.615,0.0,15.589,1.687,0.45,0.001,0.002,0.002,0.0
6012008,1649,1,1,3,1,100,57.467,40.0,40.0,40.0,1,1,1708.426,448.478,0.01,12.715,0,80,55,1.4,2330.875,2328.786,2387.499,628.235,55.196,75.217,71.744,75.082,51.478,1.402,2.817,0.304,79.144,63.307,85.247,48.132,84.368,83.645,128.688,104.471,127.174,40.801,55.491,49.788,-10.852,110,110,71.938,76.375,56.0,56.594,0.0,38.781,72,70,1000,200,0.133,227.375,69.375,68.563,0.008,72.188,70.0,55.906,56.25,0.0,100.0,72,70,1000,200,0.801,979.5,75.625,75.125,0.022,72.0,72.0,55.688,56.219,0.0,41.844,72,70,1000,200,0.22,513.5,75.563,74.938,0.026,72.063,69.75,55.344,56.156,0.0,50.594,72,70,1000,200,0.315,614.0,73.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.744,11.846,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,533.0,303.5,534.5,524.0,522.0,0.001,7.779,0.0,15.847,1.708,0.448,0.001,0.002,0.002,-0.001
6012008,1650,1,1,3,1,100,57.427,40.0,40.0,40.0,1,1,1693.203,449.649,0.01,12.7,0,80,55,1.4,2330.375,2319.887,2391.223,619.552,55.09,75.11,71.744,75.082,51.369,1.41,2.788,0.341,79.139,63.311,85.219,48.017,84.193,83.538,128.466,104.259,127.026,40.801,55.281,49.642,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,38.438,72,70,1000,200,0.131,226.25,69.375,68.563,0.008,72.188,69.875,55.813,56.25,0.0,100.0,72,70,1000,200,0.804,982.0,75.625,75.125,0.022,72.0,72.0,55.875,56.219,0.0,41.844,72,70,1000,200,0.221,515.0,75.563,74.813,0.026,72.063,69.75,55.344,56.156,0.0,52.031,72,70,1000,200,0.301,599.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.749,11.854,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.0,303.5,534.5,524.0,522.0,0.001,7.754,0.0,15.571,1.693,0.45,0.001,0.002,0.003,0.0
6012008,1651,1,1,3,1,100,57.525,40.0,40.0,40.0,1,1,1701.4,450.82,0.01,12.657,0,80,55,1.4,2323.625,2340.659,2389.36,625.341,55.09,75.11,71.744,75.082,51.369,1.379,2.813,0.33,79.169,63.326,85.275,48.045,83.973,83.645,128.245,104.365,126.805,40.874,55.491,49.642,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,37.25,72,70,1000,200,0.14,234.75,69.375,68.563,0.008,72.188,70.063,55.813,56.25,0.0,100.0,72,70,1000,200,0.775,962.0,75.625,75.125,0.022,71.938,72.0,55.875,56.219,0.0,41.719,72,70,1000,200,0.218,510.25,75.563,74.625,0.026,72.188,69.75,55.344,56.156,0.0,50.938,72,70,1000,200,0.316,616.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.744,11.849,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,533.0,303.75,534.5,524.0,522.0,0.001,7.592,0.0,15.389,1.701,0.451,0.001,0.002,0.004,0.0
6012008,1652,1,1,3,1,100,57.623,40.0,40.0,40.0,1,1,1700.229,450.82,0.01,12.729,0,80,55,1.4,2310.125,2330.269,2394.946,609.425,55.09,75.11,71.852,75.082,51.26,1.375,2.806,0.326,79.165,63.331,84.914,47.901,83.642,83.645,128.098,104.365,126.657,40.874,55.281,49.642,-10.852,110,110,71.938,76.25,56.0,56.594,0.0,38.219,72,70,1000,200,0.132,228.625,69.5,68.563,0.008,72.188,69.875,55.813,56.25,0.0,100.0,72,70,1000,200,0.765,956.5,75.625,75.125,0.022,71.938,72.063,55.688,56.219,0.0,42.063,72,70,1000,200,0.218,512.0,75.563,74.938,0.026,72.063,69.75,55.344,56.031,0.0,51.219,72,70,1000,200,0.316,616.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.739,11.851,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,533.0,303.75,534.5,524.0,522.0,0.001,7.747,0.0,15.477,1.7,0.451,0.001,0.002,0.002,0.0
6012008,1653,1,1,3,1,100,57.721,40.0,40.0,40.0,1,1,1695.545,448.478,0.01,12.686,0,80,55,1.4,2318.375,2319.887,2387.499,603.641,55.09,75.217,71.744,75.082,51.369,1.413,2.824,0.326,79.176,63.35,84.941,47.959,83.286,83.86,127.876,104.259,126.509,40.874,55.491,49.642,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,38.313,72,70,1000,200,0.133,226.875,69.375,68.625,0.008,72.125,70.0,55.813,56.25,0.0,100.0,72,70,1000,200,0.771,961.0,75.625,75.125,0.022,71.938,72.063,55.688,56.219,0.0,41.813,72,70,1000,200,0.221,514.5,75.563,74.938,0.026,72.063,69.875,55.344,56.031,0.0,51.813,72,70,1000,200,0.305,603.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.75,11.869,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,533.0,303.5,534.5,524.0,522.0,0.001,7.61,0.0,15.425,1.696,0.448,0.001,0.002,0.002,0.0
6012008,1654,1,1,3,1,100,57.82,40.0,40.0,40.0,1,1,1708.426,449.649,0.01,12.7,0,80,55,1.4,2306.875,2328.786,2381.913,618.105,55.09,75.217,71.744,75.192,51.26,1.41,2.813,0.315,79.203,63.351,85.219,47.959,83.169,83.753,127.729,104.259,126.361,40.874,55.281,49.715,-10.852,110,110,72.188,76.188,55.813,56.594,0.0,37.125,72,70,1000,200,0.142,235.0,69.375,68.625,0.008,72.313,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.768,959.5,75.625,75.125,0.022,72.0,72.063,55.688,56.219,0.0,41.188,72,70,1000,200,0.219,512.5,75.563,74.938,0.026,71.875,69.875,55.281,56.031,0.0,51.125,72,70,1000,200,0.307,605.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.747,11.847,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,532.5,303.5,534.5,524.0,522.0,0.001,7.793,0.0,15.57,1.708,0.45,0.001,0.002,0.002,0.0
6012008,1655,1,1,3,1,100,57.665,40.0,40.0,40.0,1,1,1695.545,450.82,0.01,12.671,0,80,55,1.4,2299.625,2321.37,2407.978,606.533,54.983,75.11,71.744,75.192,51.26,1.394,2.813,0.326,79.193,63.354,84.997,47.959,83.066,83.645,127.729,104.046,126.214,41.019,55.176,49.715,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,37.563,72,70,1000,200,0.138,233.625,69.375,68.563,0.008,72.188,70.25,55.813,56.188,0.0,100.0,72,70,1000,200,0.769,959.0,75.5,75.125,0.022,71.938,72.0,55.688,56.219,0.0,41.25,72,70,1000,200,0.22,514.0,75.375,74.813,0.026,72.0,69.875,55.281,56.031,0.0,51.375,72,70,1000,200,0.298,597.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.762,11.86,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.5,535.0,524.0,522.0,0.001,7.783,0.0,15.279,1.696,0.451,0.001,0.001,0.002,0.0
6012008,1656,1,1,3,1,100,57.977,40.0,40.0,40.0,1,1,1686.178,451.991,0.01,12.715,0,80,55,1.4,2303.125,2316.922,2389.36,607.979,55.09,75.217,71.744,75.302,51.26,1.406,2.809,0.345,79.192,63.354,85.303,47.901,83.118,83.753,127.434,104.046,125.992,40.946,55.281,49.715,-10.852,110,110,72.188,76.188,55.813,56.469,0.0,38.656,72,70,1000,200,0.129,226.625,69.375,68.563,0.008,72.125,70.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.775,964.0,75.5,75.125,0.022,71.938,72.063,55.688,56.219,0.0,40.219,72,70,1000,200,0.221,515.0,75.563,74.813,0.026,72.0,69.875,55.344,55.906,0.0,50.969,72,70,1000,200,0.3,600.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.757,11.863,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.75,534.5,524.0,522.0,0.001,7.778,0.0,15.461,1.686,0.452,0.001,0.001,0.003,0.0
6012008,1657,1,1,3,1,100,58.055,40.0,40.0,40.0,1,1,1707.255,449.649,0.01,12.686,0,80,55,1.4,2303.375,2337.69,2400.531,616.658,55.09,75.217,71.744,75.192,51.26,1.398,2.802,0.315,79.226,63.366,85.358,47.815,83.422,84.181,127.286,103.939,125.918,41.019,55.281,49.788,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,37.688,72,70,1000,200,0.139,230.75,69.375,68.563,0.008,72.313,70.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,958.0,75.5,75.125,0.022,71.938,72.0,55.688,56.219,0.0,40.25,72,70,1000,200,0.218,510.5,75.563,74.938,0.026,72.0,69.875,55.344,56.031,0.0,50.469,72,70,1000,200,0.313,612.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.749,11.861,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.75,535.0,524.0,522.0,0.001,7.8,0.0,15.426,1.707,0.45,0.001,0.001,0.002,0.0
6012008,1658,1,1,3,1,100,58.144,40.0,40.0,40.0,1,1,1692.032,449.649,0.01,12.759,0,80,55,1.4,2299.125,2325.819,2385.637,615.211,55.09,75.431,71.852,75.192,51.369,1.383,2.809,0.323,79.199,63.359,85.275,47.93,83.785,84.181,127.213,103.833,125.845,41.092,55.491,49.86,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,38.094,72,70,1000,200,0.14,234.375,69.375,68.563,0.008,72.125,70.313,55.813,56.188,0.0,100.0,72,70,1000,200,0.769,958.0,75.5,75.125,0.022,71.938,72.0,55.688,56.0,0.0,41.281,72,70,1000,200,0.208,502.75,75.563,74.813,0.026,72.0,69.938,55.344,56.156,0.0,50.688,72,70,1000,200,0.317,617.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.747,11.863,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,532.5,303.75,534.5,524.0,522.0,0.001,7.769,0.0,15.512,1.692,0.45,0.001,0.001,0.003,0.0
6012008,1659,1,1,3,1,100,58.242,40.0,40.0,40.0,1,1,1685.006,451.991,0.01,12.657,0,80,55,1.4,2310.5,2309.511,2383.775,599.303,55.09,75.217,71.852,75.192,51.369,1.406,2.809,0.323,79.175,63.367,85.164,47.93,83.798,84.074,126.991,103.833,125.623,41.019,55.491,49.788,-10.852,110,110,71.938,76.063,55.906,56.594,0.0,37.438,72,70,1000,200,0.146,238.25,69.188,68.563,0.008,72.313,70.313,55.813,56.188,0.0,100.0,72,70,1000,200,0.779,964.0,75.5,75.125,0.022,71.938,72.063,55.688,56.219,0.0,40.344,72,70,1000,200,0.203,494.5,75.563,74.938,0.026,72.0,69.75,55.344,56.031,0.0,51.156,72,70,1000,200,0.298,596.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.747,11.86,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,535.0,524.0,522.0,0.001,7.669,0.0,15.391,1.685,0.452,0.001,0.001,0.002,0.0
6012008,1700,1,1,3,1,100,58.359,40.0,40.0,40.0,1,1,1681.494,454.333,0.01,12.7,0,80,55,1.4,2295.0,2391.22,2398.669,599.303,55.09,75.217,71.852,75.192,51.369,1.406,2.82,0.326,79.188,63.349,85.275,47.93,83.655,83.967,126.77,103.726,125.475,40.946,55.281,49.788,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,38.5,72,70,1000,200,0.131,226.125,69.375,68.563,0.008,72.313,70.313,55.813,56.188,0.0,100.0,72,70,1000,200,0.778,964.5,75.5,75.125,0.022,71.813,72.063,55.688,56.219,0.0,40.281,72,70,1000,200,0.209,499.5,75.563,74.813,0.026,72.063,69.813,55.344,56.031,0.0,50.563,72,70,1000,200,0.308,606.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.733,11.855,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,525.5,533.0,303.75,534.5,524.0,522.0,0.001,7.834,0.0,15.572,1.681,0.454,0.001,0.001,0.003,0.0
6012008,1701,1,1,3,1,100,58.469,40.0,40.0,40.0,1,1,1693.203,444.965,0.01,12.686,0,80,55,1.4,2302.625,2340.659,2391.223,610.872,55.09,75.217,71.852,75.192,51.369,1.41,2.817,0.33,79.189,63.351,84.997,47.959,83.519,83.967,126.696,103.62,125.402,41.019,55.386,49.86,-10.852,110,110,71.938,76.125,55.906,56.594,0.0,37.5,72,70,1000,200,0.144,237.5,69.5,68.563,0.008,72.188,70.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.777,964.5,75.5,74.938,0.022,72.0,72.063,55.688,56.219,0.0,40.219,72,70,1000,200,0.211,502.0,75.563,74.813,0.026,72.0,69.813,55.344,56.156,0.0,52.0,72,70,1000,200,0.302,600.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.741,11.851,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.5,303.5,535.0,523.5,522.0,0.001,7.807,0.0,15.552,1.693,0.445,0.001,0.002,0.003,0.0
6012008,1702,1,1,3,1,100,58.808,40.0,40.0,40.0,1,1,1676.81,449.649,0.01,12.686,0,80,55,1.4,2300.75,2364.432,2385.637,603.641,55.196,75.217,71.744,75.192,51.26,1.413,2.806,0.326,79.167,63.35,85.08,47.988,83.506,83.967,126.549,103.62,125.254,41.019,55.281,49.788,-10.852,110,110,71.938,75.938,55.906,56.469,0.0,38.375,72,70,1000,200,0.133,226.875,69.5,68.563,0.008,72.188,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.777,964.0,75.5,74.938,0.022,72.0,72.063,55.688,56.219,0.0,40.688,72,70,1000,200,0.212,504.0,75.563,74.938,0.026,72.0,69.688,55.344,56.031,0.0,50.813,72,70,1000,200,0.307,605.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.739,11.849,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,533.0,303.75,534.5,524.0,522.0,0.001,7.8,0.0,15.426,1.677,0.45,0.001,0.002,0.002,0.0
6012008,1703,1,1,3,1,100,58.421,40.0,40.0,40.0,1,1,1711.939,451.991,0.01,12.671,0,80,55,1.4,2301.375,2349.569,2380.051,615.211,54.983,75.217,71.744,75.192,51.26,1.406,2.817,0.319,79.178,63.344,85.136,47.959,83.642,83.967,126.254,103.514,125.18,41.019,55.281,49.86,-10.852,110,110,71.875,76.25,55.813,56.469,0.0,37.406,72,70,1000,200,0.142,233.625,69.375,68.563,0.008,72.188,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.773,961.5,75.5,75.125,0.022,72.25,72.063,55.563,56.219,0.0,40.938,72,70,1000,200,0.214,509.0,75.375,74.938,0.026,72.063,69.688,55.281,56.031,0.0,50.813,72,70,1000,200,0.3,600.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.75,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,534.5,524.0,522.0,0.0,7.855,0.0,15.534,1.712,0.452,0.001,0.001,0.002,0.0
6012008,1704,1,1,3,1,100,58.664,40.0,40.0,40.0,1,1,1696.716,449.649,0.01,12.7,0,80,55,1.4,2301.375,2364.432,2391.223,610.872,55.09,75.324,71.744,75.192,51.26,1.372,2.813,0.319,79.2,63.353,85.025,47.901,83.759,84.181,126.18,103.514,124.958,41.019,55.176,49.933,-10.852,110,110,71.938,76.438,55.906,56.469,0.0,38.031,72,70,1000,200,0.141,234.875,69.375,68.563,0.008,72.188,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.769,957.0,75.5,75.125,0.022,72.063,72.063,55.688,56.0,0.0,41.281,72,70,1000,200,0.213,508.0,75.375,74.938,0.026,72.188,69.688,55.344,56.031,0.0,50.813,72,70,1000,200,0.316,616.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.739,11.847,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,533.0,303.75,534.5,524.0,522.0,0.001,7.997,0.0,15.698,1.697,0.45,0.001,0.001,0.002,0.0
6012008,1705,1,1,3,1,100,58.763,40.0,40.0,40.0,1,1,1680.323,446.136,0.01,12.7,0,80,55,1.4,2314.875,2342.144,2389.36,613.765,55.09,75.217,71.744,75.302,51.26,1.425,2.82,0.323,79.173,63.373,84.635,47.959,83.655,84.074,125.959,103.301,124.885,41.092,55.281,49.933,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,38.469,72,70,1000,200,0.132,227.125,69.375,68.563,0.008,72.188,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.78,966.5,75.5,74.938,0.022,72.0,72.0,55.688,56.219,0.0,40.875,72,70,1000,200,0.208,502.5,75.563,74.813,0.026,72.063,69.688,55.281,56.031,0.0,50.625,72,70,1000,200,0.308,605.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.75,11.863,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.0,303.5,535.0,524.0,522.0,0.0,7.913,0.0,15.569,1.68,0.446,0.001,0.002,0.003,0.0
6012008,1706,1,1,3,1,100,58.53,40.0,40.0,40.0,1,1,1697.887,450.82,0.01,12.686,0,80,55,1.4,2301.75,2342.144,2396.808,607.979,54.983,75.217,71.744,75.192,51.152,1.398,2.831,0.337,79.191,63.353,84.524,47.901,83.519,83.753,125.811,103.301,124.811,41.092,55.176,49.86,-10.852,110,110,71.938,76.25,55.813,56.594,0.0,37.594,72,70,1000,200,0.141,232.25,69.375,68.625,0.008,72.188,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.771,961.5,75.5,74.938,0.022,72.0,72.0,55.563,56.219,0.0,41.0,72,70,1000,200,0.217,509.75,75.563,74.938,0.026,71.688,69.688,55.281,56.031,0.0,51.688,72,70,1000,200,0.3,599.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.736,11.858,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.5,303.5,535.0,524.0,522.0,0.0,7.898,0.0,15.424,1.698,0.451,0.001,0.002,0.002,0.0
6012008,1707,1,1,3,1,100,58.473,40.0,40.0,40.0,1,1,1706.084,444.965,0.01,12.657,0,80,55,1.4,2299.5,2348.084,2374.466,625.341,54.983,75.11,71.635,75.082,51.152,1.417,2.813,0.315,79.192,63.353,85.053,47.815,83.558,83.86,125.664,103.088,124.663,41.164,55.176,49.933,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,37.406,72,70,1000,200,0.141,234.875,69.375,68.438,0.008,72.313,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.775,963.0,75.5,74.938,0.022,71.938,72.0,55.563,56.0,0.0,40.469,72,70,1000,200,0.217,509.25,75.563,74.938,0.026,72.0,69.688,55.281,55.906,0.0,51.219,72,70,1000,200,0.299,597.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.724,11.847,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,525.5,533.0,303.75,534.5,524.0,522.0,0.0,7.921,0.0,15.39,1.706,0.445,0.001,0.002,0.002,0.0
6012008,1708,1,1,3,1,100,58.464,40.0,40.0,40.0,1,1,1696.716,449.649,0.01,12.715,0,80,55,1.4,2301.625,2342.144,2380.051,626.788,54.983,75.11,71.744,75.082,51.152,1.398,2.802,0.308,79.192,63.353,84.719,47.758,83.545,83.86,125.443,102.981,124.515,41.164,55.176,49.933,-10.852,110,110,71.938,76.313,55.813,56.594,0.0,37.781,72,70,1000,200,0.141,235.875,69.375,68.563,0.008,72.313,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.775,961.5,75.5,75.125,0.022,72.063,72.0,55.688,56.0,0.0,40.156,72,70,1000,200,0.218,510.5,75.563,74.938,0.026,72.063,69.688,55.281,55.906,0.0,51.188,72,70,1000,200,0.298,597.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.741,11.86,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.5,535.0,524.0,522.0,0.0,7.957,0.0,15.46,1.697,0.45,0.001,0.001,0.002,0.0
6012008,1709,1,1,3,1,100,58.455,40.0,40.0,40.0,1,1,1703.742,451.991,0.01,12.715,0,80,55,1.4,2307.125,2342.144,2398.669,616.658,54.983,75.11,71.744,75.082,51.26,1.398,2.806,0.319,79.2,63.353,85.303,47.786,83.571,83.86,125.221,102.981,124.442,41.164,55.176,49.933,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,38.625,72,70,1000,200,0.131,225.375,69.188,68.563,0.008,72.313,70.125,55.719,56.188,0.0,100.0,72,70,1000,200,0.77,960.5,75.438,74.938,0.022,71.938,71.938,55.688,56.0,0.0,40.156,72,70,1000,200,0.217,509.75,75.563,74.938,0.026,72.063,69.688,55.281,56.031,0.0,51.156,72,70,1000,200,0.315,613.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.744,11.863,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,532.5,303.75,534.5,524.0,522.0,0.0,7.957,0.0,15.46,1.704,0.452,0.001,0.002,0.002,0.0
6012008,1710,1,1,3,1,100,58.485,40.0,40.0,40.0,1,1,1683.836,456.674,0.01,12.686,0,80,55,1.4,2307.875,2309.511,2402.393,597.858,54.983,75.217,71.635,75.082,51.26,1.394,2.824,0.337,79.197,63.357,85.525,47.844,83.759,83.967,125.148,102.875,124.368,41.164,55.281,50.006,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,38.156,72,70,1000,200,0.135,228.375,69.5,68.563,0.008,72.313,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,960.0,75.438,74.938,0.022,71.938,72.063,55.688,56.0,0.0,39.906,72,70,1000,200,0.216,504.0,75.563,74.938,0.026,72.063,69.625,55.344,56.031,0.0,52.063,72,70,1000,200,0.309,609.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.738,11.852,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,532.5,303.5,534.5,524.0,522.0,0.0,7.946,0.0,15.554,1.684,0.457,0.001,0.002,0.002,0.0
6012008,1711,1,1,3,1,100,58.816,40.0,40.0,40.0,1,1,1692.032,457.845,0.01,12.744,0,80,55,1.4,2300.0,2318.404,2430.318,607.979,55.09,75.11,71.744,75.082,51.26,1.379,2.799,0.297,79.184,63.336,84.858,47.93,83.571,83.86,124.926,102.875,124.22,41.164,55.176,50.006,-10.852,110,110,71.938,76.063,55.813,56.469,0.0,37.469,72,70,1000,200,0.139,234.125,69.375,68.563,0.008,72.188,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,956.5,75.5,74.938,0.022,71.938,72.0,55.688,56.219,0.0,39.75,72,70,1000,200,0.214,506.5,75.375,74.938,0.026,72.063,69.688,55.281,55.906,0.0,51.938,72,70,1000,200,0.307,606.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.754,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,532.5,303.5,534.5,524.0,522.0,0.0,8.042,0.0,15.625,1.692,0.458,0.001,0.002,0.002,0.0
6012008,1712,1,1,3,1,100,58.652,40.0,40.0,40.0,1,1,1686.178,453.162,0.01,12.628,0,80,55,1.4,2304.625,2321.37,2409.84,620.999,54.983,75.217,71.852,75.192,51.26,1.387,2.813,0.326,79.174,63.331,85.358,47.873,83.558,83.645,124.779,102.769,124.072,41.237,55.281,50.006,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,37.969,72,70,1000,200,0.14,234.5,69.375,68.563,0.008,72.313,70.25,55.813,56.188,0.0,100.0,72,70,1000,200,0.771,961.0,75.438,74.938,0.022,72.0,71.875,55.688,56.0,0.0,40.344,72,70,1000,200,0.212,506.5,75.375,74.938,0.026,72.0,69.75,55.281,56.031,0.0,51.156,72,70,1000,200,0.307,606.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.742,11.851,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.5,303.75,534.5,524.0,522.0,0.0,7.885,0.0,15.354,1.686,0.453,0.001,0.002,0.002,0.0
6012008,1713,1,1,3,1,100,58.974,40.0,40.0,40.0,1,1,1694.374,450.82,0.01,12.657,0,80,55,1.4,2309.5,2321.37,2381.913,610.872,55.09,75.11,71.744,75.082,51.26,1.402,2.813,0.33,79.175,63.34,85.358,47.901,83.558,83.538,124.631,102.556,123.999,41.237,55.176,50.006,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,38.5,72,70,1000,200,0.132,226.375,69.375,68.563,0.008,72.313,70.063,55.719,56.188,0.0,100.0,72,70,1000,200,0.771,959.5,75.438,74.938,0.022,71.938,71.875,55.688,56.0,0.0,39.656,72,70,1000,200,0.218,510.25,75.563,74.938,0.026,71.875,69.688,55.344,56.031,0.0,50.875,72,70,1000,200,0.309,607.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.754,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.5,303.5,535.0,524.0,522.0,0.0,7.962,0.0,15.39,1.694,0.451,0.001,0.002,0.002,0.0
6012008,1714,1,1,3,1,100,58.79,40.0,40.0,40.0,1,1,1688.519,450.82,0.01,12.788,0,80,55,1.4,2308.625,2294.701,2417.287,607.979,54.983,75.003,71.635,74.972,51.152,1.391,2.799,0.334,79.185,63.34,85.08,47.93,83.584,83.431,124.41,102.556,123.851,41.164,55.176,49.933,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,37.719,72,70,1000,200,0.139,231.0,69.375,68.563,0.008,72.563,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.77,961.0,75.438,74.813,0.022,72.0,71.813,55.688,56.0,0.0,39.406,72,70,1000,200,0.216,510.25,75.563,74.938,0.026,71.875,69.625,55.344,55.906,0.0,50.469,72,70,1000,200,0.305,602.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.742,11.863,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,304.0,535.0,524.0,522.0,0.0,8.003,0.0,15.549,1.689,0.451,0.001,0.002,0.002,0.0
6012008,1715,1,1,3,1,100,58.83,40.0,40.0,40.0,1,1,1683.836,447.307,0.01,12.671,0,80,55,1.4,2295.0,2315.439,2381.913,602.195,54.983,75.11,71.527,74.972,51.152,1.379,2.806,0.319,79.123,63.286,85.358,48.103,83.467,83.645,124.262,102.343,123.777,41.237,55.071,50.006,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,38.688,72,70,1000,200,0.129,224.125,69.375,68.563,0.008,72.313,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.777,963.5,75.438,74.813,0.022,71.938,71.813,55.563,56.219,0.0,40.344,72,70,1000,200,0.207,499.75,75.563,74.938,0.026,71.688,69.688,55.281,56.031,0.0,50.625,72,70,1000,200,0.305,606.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.749,11.869,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.0,532.5,303.75,535.0,524.0,522.0,0.0,8.032,0.0,15.407,1.684,0.447,0.001,0.002,0.002,0.0
6012008,1716,1,1,3,1,100,59.113,40.0,40.0,40.0,1,1,1659.245,446.136,0.01,12.7,0,80,55,1.4,2300.125,2300.623,2383.775,603.641,55.09,75.11,71.635,75.082,51.26,1.436,2.802,0.312,78.997,63.228,85.525,48.103,83.63,83.86,124.041,102.343,123.703,41.31,55.281,50.152,-10.852,110,110,71.938,76.188,55.906,56.406,0.0,38.094,72,70,1000,200,0.135,228.5,69.375,68.438,0.008,72.563,70.125,55.719,56.188,0.0,100.0,72,70,1000,200,0.788,972.0,75.438,74.938,0.022,71.938,71.875,55.688,56.0,0.0,40.313,72,70,1000,200,0.204,493.0,75.563,74.938,0.026,71.875,69.688,55.344,56.031,0.0,50.313,72,70,1000,200,0.284,581.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.729,11.854,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,532.5,303.75,535.0,524.5,522.0,0.0,8.038,0.0,15.57,1.659,0.446,0.001,0.002,0.002,0.0
6012008,1717,1,1,3,1,100,59.211,40.0,40.0,40.0,1,1,1689.69,453.162,0.01,12.671,0,80,55,1.4,2272.75,2370.381,2387.499,610.872,55.09,75.11,71.635,74.972,51.26,1.375,2.795,0.312,79.002,63.201,86.081,48.103,83.947,83.753,123.894,102.236,123.629,41.31,55.176,50.152,-10.852,110,110,72.188,76.313,55.813,56.469,0.0,37.688,72,70,1000,200,0.138,233.0,69.375,68.625,0.008,72.563,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.772,959.5,75.438,74.938,0.022,71.938,71.938,55.688,56.219,0.0,40.219,72,70,1000,200,0.203,495.75,75.563,74.813,0.026,71.875,69.688,55.281,56.031,0.0,50.25,72,70,1000,200,0.304,602.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.744,11.872,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.5,303.75,535.0,524.0,522.5,0.0,8.08,0.0,15.535,1.69,0.453,0.001,0.002,0.003,0.0
6012008,1718,1,1,3,1,100,59.309,40.0,40.0,40.0,1,1,1685.006,450.82,0.01,12.729,0,80,55,1.4,2287.25,2315.439,2393.084,613.765,55.09,75.11,71.635,75.082,51.369,1.391,2.809,0.304,79.004,63.194,85.414,48.074,83.934,83.86,123.672,102.236,123.482,41.31,55.071,50.079,-10.867,110,110,71.938,76.125,55.813,56.469,0.0,38.531,72,70,1000,200,0.129,226.875,69.375,68.438,0.008,72.563,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.772,960.0,75.313,74.938,0.022,72.0,71.938,55.688,56.219,0.0,40.156,72,70,1000,200,0.211,503.75,75.563,74.813,0.026,72.0,69.688,55.281,56.031,0.0,50.5,72,70,1000,200,0.307,607.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.738,11.86,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,535.5,524.0,522.0,0.0,8.111,0.0,15.477,1.685,0.451,0.001,0.001,0.003,0.0
6012008,1719,1,1,3,1,100,59.61,40.0,40.0,40.0,1,1,1685.006,443.794,0.01,12.715,0,80,55,1.4,2300.125,2309.511,2374.466,616.658,55.09,75.11,71.744,75.082,51.369,1.421,2.77,0.326,79.001,63.206,85.136,48.074,83.824,83.86,123.451,102.023,123.26,41.382,55.281,50.152,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,38.094,72,70,1000,200,0.135,228.0,69.188,68.625,0.008,72.188,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.777,964.0,75.438,74.938,0.022,71.938,71.875,55.688,56.219,0.0,41.125,72,70,1000,200,0.205,495.5,75.563,74.813,0.026,72.0,69.75,55.281,56.031,0.0,50.25,72,70,1000,200,0.307,608.5,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.733,11.855,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,532.5,303.5,535.0,524.0,522.0,0.0,8.023,0.0,15.461,1.685,0.444,0.001,0.002,0.003,-0.001
6012008,1720,1,1,3,1,100,59.418,40.0,40.0,40.0,1,1,1668.613,450.82,0.01,12.686,0,80,55,1.4,2292.5,2303.585,2426.595,599.303,55.09,75.11,71.744,75.082,51.26,1.398,2.792,0.304,79.002,63.202,85.358,48.074,83.772,83.645,123.23,102.023,123.186,41.31,55.071,50.079,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,37.219,72,70,1000,200,0.142,233.75,69.375,68.563,0.008,72.188,69.938,55.813,56.188,0.0,100.0,72,70,1000,200,0.772,963.0,75.438,74.813,0.022,72.0,71.938,55.688,56.0,0.0,40.5,72,70,1000,200,0.21,498.5,75.375,74.938,0.026,71.875,69.75,55.281,56.031,0.0,50.906,72,70,1000,200,0.298,600.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.739,11.852,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,534.5,524.0,522.0,0.0,8.084,0.0,15.424,1.669,0.451,0.001,0.002,0.002,0.0
6012008,1721,1,1,3,1,100,59.477,40.0,40.0,40.0,1,1,1663.929,444.965,0.01,12.628,0,80,55,1.4,2293.375,2296.181,2398.669,600.749,55.09,75.11,71.744,75.082,51.26,1.417,2.795,0.326,78.997,63.198,85.609,48.074,83.785,83.86,123.082,101.917,123.112,41.31,55.176,50.152,-10.852,110,110,71.875,76.438,55.813,56.469,0.0,37.719,72,70,1000,200,0.136,232.25,69.375,68.563,0.008,72.563,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.774,963.5,75.313,74.938,0.022,72.0,71.875,55.688,56.219,0.0,40.688,72,70,1000,200,0.209,497.25,75.563,74.813,0.026,72.0,69.75,55.281,56.031,0.0,51.188,72,70,1000,200,0.292,591.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.684,12.733,11.838,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,532.5,303.5,535.5,524.0,522.0,0.0,8.053,0.0,15.482,1.664,0.445,0.001,0.001,0.003,0.0
6012008,1722,1,1,3,1,100,59.565,40.0,40.0,40.0,1,1,1692.032,444.965,0.01,12.686,0,80,55,1.4,2289.625,2315.439,2383.775,616.658,55.09,75.217,71.744,75.192,51.26,1.383,2.809,0.334,78.998,63.198,85.275,48.132,83.863,83.967,122.935,101.811,122.965,41.382,55.176,50.152,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,38.281,72,70,1000,200,0.131,228.25,69.375,68.563,0.008,72.563,70.313,55.813,56.188,0.0,100.0,72,70,1000,200,0.767,959.0,75.438,74.813,0.022,71.938,71.875,55.688,56.219,0.0,39.563,72,70,1000,200,0.214,507.0,75.563,74.938,0.026,71.875,69.75,55.281,56.031,0.0,50.219,72,70,1000,200,0.306,603.0,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.738,11.843,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,532.5,303.5,535.0,524.0,522.0,0.0,8.066,0.0,15.426,1.692,0.445,0.001,0.002,0.002,-0.001
6012008,1723,1,1,3,1,100,59.409,40.0,40.0,40.0,1,1,1659.245,446.136,0.01,12.628,0,80,55,1.4,2282.5,2276.947,2387.499,599.303,54.983,75.11,71.635,75.082,51.152,1.44,2.817,0.348,78.939,63.196,84.941,48.045,83.707,83.753,122.714,101.704,122.891,41.382,55.071,50.152,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,38.281,72,70,1000,200,0.132,227.0,69.5,68.563,0.008,72.563,70.438,55.813,56.188,0.0,100.0,72,70,1000,200,0.786,970.0,75.313,74.813,0.022,71.813,72.0,55.563,56.0,0.0,39.156,72,70,1000,200,0.201,490.75,75.563,74.938,0.026,71.563,69.688,55.281,56.031,0.0,50.031,72,70,1000,200,0.288,585.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.719,11.823,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,526.0,533.0,303.5,535.0,524.0,522.0,0.0,8.09,0.0,15.355,1.659,0.446,0.001,0.002,0.002,0.0
6012008,1724,1,1,3,1,100,59.392,40.0,40.0,40.0,1,1,1663.929,447.307,0.01,12.744,0,80,55,1.4,2278.25,2299.143,2368.88,606.533,54.983,75.11,71.744,75.082,51.152,1.398,2.799,0.312,78.896,63.095,85.47,47.988,83.597,83.753,122.566,101.598,122.743,41.382,55.176,50.152,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,37.25,72,70,1000,200,0.14,235.0,69.375,68.563,0.008,72.625,70.375,55.719,56.188,0.0,100.0,72,70,1000,200,0.782,966.0,75.313,74.813,0.022,71.938,72.125,55.563,56.219,0.0,38.969,72,70,1000,200,0.198,487.0,75.563,74.938,0.026,71.688,69.813,55.281,55.906,0.0,49.594,72,70,1000,200,0.296,595.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.736,11.825,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.5,532.5,303.75,535.5,524.0,522.0,0.0,8.102,0.0,15.496,1.664,0.447,0.001,0.002,0.002,0.0
6012008,1725,1,1,3,1,100,59.373,40.0,40.0,40.0,1,1,1642.852,448.478,0.01,12.715,0,80,55,1.4,2271.125,2281.383,2370.742,599.303,54.983,75.11,71.852,75.082,51.152,1.429,2.788,0.323,78.785,63.065,85.275,47.959,83.422,83.753,122.345,101.598,122.596,41.455,55.071,50.152,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,38.594,72,70,1000,200,0.13,225.25,69.375,68.563,0.008,72.313,69.938,55.813,56.188,0.0,100.0,72,70,1000,200,0.784,967.5,75.313,74.813,0.022,71.938,72.063,55.563,56.219,0.0,40.906,72,70,1000,200,0.199,488.25,75.563,74.813,0.026,72.063,69.75,55.281,56.031,0.0,50.375,72,70,1000,200,0.285,586.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.734,11.825,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.5,532.5,303.75,535.5,524.0,522.0,0.0,8.122,0.0,15.332,1.643,0.448,0.001,0.002,0.003,0.0
6012008,1726,1,1,3,1,100,59.363,40.0,40.0,40.0,1,1,1656.903,446.136,0.01,12.657,0,80,55,1.4,2283.0,2290.26,2378.189,597.858,54.983,75.11,71.852,75.082,51.26,1.425,2.795,0.33,78.805,63.059,85.581,47.93,83.383,83.753,122.124,101.385,122.522,41.455,55.281,50.225,-10.852,110,110,71.938,76.125,55.813,56.469,0.0,37.938,72,70,1000,200,0.135,229.0,69.375,68.563,0.008,72.313,69.813,55.719,56.094,0.0,100.0,72,70,1000,200,0.776,965.0,75.313,74.813,0.022,71.813,72.063,55.563,56.0,0.0,40.188,72,70,1000,200,0.197,484.5,75.563,74.938,0.026,72.0,69.75,55.281,56.031,0.0,49.25,72,70,1000,200,0.297,597.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.73,11.833,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.5,532.5,303.75,535.5,524.0,522.0,0.0,8.028,0.0,15.39,1.657,0.446,0.001,0.002,0.002,0.0
