DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1727,1,1,3,1,100,59.356,40.0,40.0,40.0,1,1,1654.562,449.649,0.01,12.686,0,80,55,1.4,2275.75,2306.548,2385.637,597.858,54.983,75.217,71.744,75.082,51.26,1.383,2.788,0.319,78.766,63.008,85.692,48.017,83.545,83.86,121.976,101.385,122.374,41.455,55.176,50.225,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,37.719,72,70,1000,200,0.137,232.375,69.375,68.563,0.008,72.563,69.813,55.813,56.094,0.0,100.0,72,70,1000,200,0.776,961.5,75.313,74.813,0.022,72.0,72.0,55.688,56.0,0.0,40.094,72,70,1000,200,0.204,494.75,75.563,74.813,0.026,72.063,69.688,55.281,56.031,0.0,50.156,72,70,1000,200,0.291,590.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.721,11.82,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.5,532.5,303.75,535.5,524.0,522.0,0.0,8.108,0.0,15.426,1.655,0.45,0.001,0.002,0.003,0.0
6012008,1728,1,1,3,1,100,59.347,40.0,40.0,40.0,1,1,1659.245,447.307,0.01,12.715,0,80,55,1.4,2275.75,2300.623,2389.36,593.521,54.983,75.11,71.744,75.082,51.26,1.398,2.792,0.312,78.799,63.04,84.969,48.074,83.455,83.645,121.755,101.278,122.3,41.455,55.071,50.225,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.688,72,70,1000,200,0.129,224.375,69.375,68.563,0.008,72.625,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.773,961.0,75.313,74.813,0.022,72.0,71.938,55.563,56.219,0.0,39.125,72,70,1000,200,0.209,501.75,75.375,74.938,0.026,72.0,69.688,55.281,56.031,0.0,50.281,72,70,1000,200,0.295,594.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.732,11.838,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.5,532.5,303.5,535.5,524.0,522.0,0.0,8.19,0.0,15.461,1.659,0.447,0.001,0.002,0.002,0.0
6012008,1729,1,1,3,1,100,59.336,40.0,40.0,40.0,1,1,1670.955,446.136,0.01,12.729,0,80,55,1.4,2281.0,2299.143,2376.328,597.858,54.983,75.217,71.852,75.082,51.152,1.398,2.774,0.315,78.8,63.04,85.192,47.844,83.48,83.645,121.607,101.172,122.153,41.528,55.071,50.152,-10.852,110,110,71.938,76.375,55.813,56.469,0.0,38.281,72,70,1000,200,0.132,226.25,69.375,68.563,0.008,72.313,69.813,55.719,56.188,0.0,100.0,72,70,1000,200,0.769,959.0,75.313,74.813,0.022,72.0,71.938,55.563,56.0,0.0,39.719,72,70,1000,200,0.209,500.75,75.563,74.938,0.026,72.063,69.625,55.281,56.031,0.0,50.219,72,70,1000,200,0.297,596.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.741,11.844,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.5,532.5,303.5,535.5,524.0,522.0,0.0,8.106,0.0,15.22,1.671,0.446,0.001,0.002,0.002,0.0
6012008,1730,1,1,3,1,100,59.329,40.0,40.0,40.0,1,1,1661.587,444.965,0.01,12.729,0,80,55,1.4,2282.875,2296.181,2387.499,593.521,54.983,75.11,71.744,75.082,51.152,1.398,2.785,0.341,78.8,63.04,85.053,47.786,83.61,83.753,121.386,101.066,122.079,41.528,55.071,50.225,-10.852,110,110,72.188,76.188,55.813,56.469,0.0,37.844,72,70,1000,200,0.135,228.0,69.375,68.563,0.008,72.563,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.772,960.5,75.313,74.813,0.022,72.0,71.938,55.563,56.0,0.0,39.813,72,70,1000,200,0.208,499.75,75.563,74.938,0.026,72.063,69.625,55.281,55.906,0.0,50.656,72,70,1000,200,0.295,594.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.757,11.858,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,534.5,524.0,522.0,0.0,8.174,0.0,15.349,1.662,0.445,0.001,0.002,0.002,0.0
6012008,1731,1,1,3,1,100,59.299,40.0,40.0,40.0,1,1,1651.049,443.794,0.01,12.686,0,80,55,1.4,2282.75,2294.701,2380.051,607.979,54.983,75.11,71.744,75.082,51.26,1.402,2.788,0.319,78.8,63.04,85.219,47.93,83.61,83.753,121.238,101.172,121.931,41.528,55.071,50.225,-10.852,110,110,71.938,76.375,55.813,56.469,0.0,37.156,72,70,1000,200,0.14,235.125,69.188,68.438,0.008,72.563,70.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.786,973.0,75.313,74.813,0.022,72.0,71.938,55.688,56.0,0.0,40.438,72,70,1000,200,0.198,485.5,75.563,74.813,0.026,72.0,69.688,55.281,55.906,0.0,49.875,72,70,1000,200,0.297,596.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.752,11.851,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,525.5,532.5,303.75,535.5,524.0,522.0,0.0,8.147,0.0,15.297,1.651,0.444,0.001,0.002,0.003,0.0
6012008,1732,1,1,3,1,100,59.514,40.0,40.0,40.0,1,1,1666.271,443.794,0.01,12.686,0,80,55,1.4,2293.0,2306.548,2380.051,613.765,54.983,75.11,71.744,75.082,51.26,1.379,2.809,0.334,78.808,63.04,85.08,47.873,83.396,83.645,121.017,100.959,121.857,41.6,55.071,50.225,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,37.688,72,70,1000,200,0.141,235.125,69.375,68.563,0.008,72.563,70.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.796,976.5,75.313,74.813,0.022,71.938,71.938,55.563,55.938,0.0,39.219,72,70,1000,200,0.208,499.75,75.563,74.938,0.026,72.0,69.688,55.281,55.906,0.0,49.938,72,70,1000,200,0.295,594.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.698,12.734,11.836,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,525.5,532.5,304.0,535.5,524.0,522.0,0.0,8.122,0.0,15.17,1.666,0.444,0.001,0.002,0.002,0.0
6012008,1733,1,1,3,1,100,59.272,40.0,40.0,40.0,1,1,1645.194,446.136,0.01,12.657,0,80,55,1.4,2307.25,2278.426,2387.499,593.521,54.983,75.11,71.744,75.082,51.152,1.417,2.785,0.326,78.774,63.042,85.136,47.844,83.48,83.645,120.943,100.959,121.783,41.673,55.071,50.298,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,38.156,72,70,1000,200,0.131,226.375,69.375,68.563,0.008,72.625,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.811,986.0,75.313,74.813,0.022,71.938,71.938,55.563,56.0,0.0,40.375,72,70,1000,200,0.196,483.75,75.563,74.938,0.026,72.0,69.625,55.281,55.906,0.0,49.313,72,70,1000,200,0.298,598.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.769,11.866,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.5,303.5,535.0,524.0,522.0,0.0,8.148,0.0,15.135,1.645,0.446,0.001,0.002,0.002,0.0
6012008,1734,1,1,3,1,100,59.255,40.0,40.0,40.0,1,1,1641.681,441.452,0.01,12.686,0,80,55,1.4,2294.375,2273.99,2383.775,586.296,54.983,75.11,71.744,75.082,51.152,1.421,2.802,0.304,78.75,63.03,85.164,47.7,83.455,83.753,120.648,100.853,121.636,41.6,55.176,50.298,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,37.344,72,70,1000,200,0.14,231.75,69.375,68.438,0.008,72.563,69.563,55.719,56.094,0.0,100.0,72,70,1000,200,0.816,988.5,75.313,74.813,0.022,72.0,71.875,55.563,56.0,0.0,39.844,72,70,1000,200,0.2,487.5,75.563,74.938,0.026,72.0,69.688,55.281,56.031,0.0,50.719,72,70,1000,200,0.283,581.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.752,11.855,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,532.5,303.75,535.0,524.0,522.0,0.0,8.128,0.0,15.298,1.642,0.441,0.001,0.002,0.002,0.0
6012008,1735,1,1,3,1,100,59.235,40.0,40.0,40.0,1,1,1661.587,444.965,0.01,12.584,0,80,55,1.4,2288.5,2308.03,2383.775,606.533,54.983,75.217,71.852,75.082,51.152,1.387,2.774,0.319,78.752,63.001,85.108,47.671,83.707,83.86,120.427,100.746,121.488,41.6,55.071,50.298,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,37.719,72,70,1000,200,0.135,231.125,69.375,68.438,0.008,72.813,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.802,980.5,75.313,74.813,0.022,71.938,71.813,55.563,56.0,0.0,39.781,72,70,1000,200,0.208,499.0,75.563,74.813,0.026,72.0,69.813,55.281,55.906,0.0,49.688,72,70,1000,200,0.293,593.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.749,11.864,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.75,535.0,524.0,522.0,-0.001,8.125,0.0,15.175,1.662,0.445,0.001,0.002,0.003,0.0
6012008,1736,1,1,3,1,100,59.226,40.0,40.0,40.0,1,1,1665.1,442.623,0.01,12.7,0,80,55,1.4,2298.875,2300.623,2372.604,596.412,54.983,75.217,71.744,75.192,51.26,1.41,2.785,0.337,78.753,63.003,85.497,47.844,83.863,83.967,120.28,100.64,121.414,41.673,55.176,50.298,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,38.5,72,70,1000,200,0.13,225.0,69.375,68.563,0.008,72.75,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.779,965.5,75.313,74.813,0.022,72.0,71.813,55.688,56.0,0.0,39.75,72,70,1000,200,0.205,492.5,75.563,74.813,0.026,72.0,69.813,55.281,56.031,0.0,49.094,72,70,1000,200,0.297,597.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.746,11.854,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.5,535.0,524.0,522.0,-0.001,8.112,0.0,15.186,1.665,0.443,0.001,0.002,0.003,0.0
6012008,1737,1,1,3,1,100,59.51,40.0,40.0,40.0,1,1,1648.707,444.965,0.01,12.686,0,80,55,1.4,2271.75,2302.104,2391.223,594.967,55.09,75.217,71.744,75.192,51.369,1.398,2.763,0.323,78.727,62.981,85.636,47.901,83.999,84.074,120.132,100.533,121.266,41.673,55.176,50.298,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,37.156,72,70,1000,200,0.142,234.125,69.375,68.438,0.008,72.625,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.778,965.0,75.313,74.75,0.022,71.938,71.813,55.688,56.219,0.0,40.531,72,70,1000,200,0.195,482.5,75.563,74.938,0.026,71.875,69.75,55.344,56.031,0.0,49.719,72,70,1000,200,0.289,589.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.754,11.863,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,532.5,303.75,535.5,524.0,522.0,-0.001,8.103,0.0,15.17,1.649,0.445,0.001,0.002,0.002,0.0
6012008,1738,1,1,3,1,100,59.617,40.0,40.0,40.0,1,1,1641.681,444.965,0.01,12.686,0,80,55,1.4,2277.25,2275.468,2361.433,590.631,55.09,75.217,71.744,75.192,51.26,1.425,2.795,0.341,78.623,62.984,85.108,47.93,84.038,84.074,119.911,100.427,121.193,41.673,55.176,50.371,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,38.531,72,70,1000,200,0.13,225.625,69.375,68.563,0.008,72.75,69.938,55.813,56.188,0.0,100.0,72,70,1000,200,0.786,969.5,75.25,74.813,0.022,72.0,71.938,55.688,56.219,0.0,40.0,72,70,1000,200,0.198,484.75,75.563,74.938,0.026,71.688,69.75,55.281,56.031,0.0,49.531,72,70,1000,200,0.277,576.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.762,11.864,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.001,8.172,0.0,15.298,1.642,0.445,0.001,0.001,0.002,0.0
6012008,1739,1,1,3,1,100,59.394,40.0,40.0,40.0,1,1,1644.023,441.452,0.01,12.657,0,80,55,1.4,2262.375,2287.301,2370.742,599.303,54.983,75.217,71.852,75.192,51.26,1.41,2.777,0.297,78.669,62.935,85.525,47.873,84.064,83.967,119.69,100.427,121.045,41.673,55.386,50.298,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,37.531,72,70,1000,200,0.143,236.75,69.375,68.438,0.008,72.625,70.188,55.813,56.094,0.0,100.0,72,70,1000,200,0.779,965.0,75.313,74.75,0.022,71.938,71.875,55.688,56.219,0.0,40.219,72,70,1000,200,0.196,483.0,75.563,74.938,0.026,71.875,69.813,55.281,56.031,0.0,50.344,72,70,1000,200,0.28,579.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.744,11.851,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,525.5,532.5,303.75,535.0,524.0,522.0,-0.001,7.961,0.0,15.135,1.644,0.441,0.001,0.002,0.002,0.0
6012008,1740,1,1,3,1,100,59.463,40.0,40.0,40.0,1,1,1651.049,450.82,0.01,12.686,0,80,55,1.4,2266.125,2308.03,2398.669,600.749,54.983,75.217,71.744,75.192,51.26,1.368,2.788,0.323,78.676,62.913,85.358,47.959,83.921,84.074,119.616,100.214,120.971,41.746,55.281,50.371,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,37.313,72,70,1000,200,0.143,236.25,69.375,68.438,0.008,72.75,70.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.771,961.0,75.25,74.75,0.022,72.0,71.938,55.875,56.219,0.0,39.219,72,70,1000,200,0.205,496.25,75.563,74.938,0.026,72.0,69.75,55.281,56.031,0.0,49.969,72,70,1000,200,0.288,588.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.744,11.844,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,535.0,524.0,522.0,-0.001,8.084,0.0,15.169,1.651,0.451,0.001,0.002,0.002,0.0
6012008,1741,1,1,3,1,100,59.785,40.0,40.0,40.0,1,1,1652.22,444.965,0.01,12.759,0,80,55,1.4,2283.875,2288.781,2381.913,594.967,55.09,75.217,71.852,75.192,51.369,1.413,2.785,0.334,78.649,62.937,84.886,47.901,83.506,84.074,119.395,100.321,120.823,41.746,55.386,50.371,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,38.156,72,70,1000,200,0.131,225.875,69.375,68.438,0.008,72.75,70.125,55.813,56.25,0.0,100.0,72,70,1000,200,0.796,977.0,75.25,74.813,0.022,72.063,71.938,55.688,56.219,0.0,39.688,72,70,1000,200,0.206,496.5,75.563,74.938,0.026,72.0,69.75,55.281,56.031,0.0,50.906,72,70,1000,200,0.28,580.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.768,11.863,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.001,8.068,0.0,15.257,1.652,0.445,0.001,0.001,0.002,0.0
6012008,1742,1,1,3,1,100,59.572,40.0,40.0,40.0,1,1,1651.049,444.965,0.01,12.599,0,80,55,1.4,2290.75,2300.623,2367.018,603.641,54.983,75.217,71.852,75.192,51.26,1.425,2.781,0.33,78.659,62.928,84.886,47.815,83.13,83.86,119.173,100.108,120.75,41.746,55.176,50.371,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,37.063,72,70,1000,200,0.141,233.75,69.375,68.563,0.008,72.75,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.806,981.5,75.25,74.75,0.022,72.063,71.938,55.563,56.0,0.0,39.0,72,70,1000,200,0.21,501.0,75.563,74.938,0.026,71.875,69.75,55.281,56.031,0.0,50.375,72,70,1000,200,0.28,577.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.769,11.874,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.001,8.091,0.0,15.065,1.651,0.445,0.001,0.002,0.002,0.0
6012008,1743,1,1,3,1,100,59.553,40.0,40.0,40.0,1,1,1665.1,442.623,0.01,12.7,0,80,55,1.4,2284.5,2312.475,2367.018,600.749,54.983,75.217,71.744,75.192,51.152,1.391,2.77,0.312,78.64,62.91,85.025,47.901,83.13,83.967,119.1,100.108,120.528,41.746,55.176,50.371,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,37.969,72,70,1000,200,0.133,229.875,69.375,68.438,0.008,72.75,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.776,963.0,75.25,74.75,0.022,72.0,71.875,55.563,56.219,0.0,38.938,72,70,1000,200,0.206,498.5,75.563,74.938,0.026,71.875,69.625,55.281,56.031,0.0,49.0,72,70,1000,200,0.293,593.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.777,11.885,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.5,303.75,535.0,524.0,522.0,-0.001,8.156,0.0,15.186,1.665,0.443,0.001,0.002,0.002,0.0
6012008,1744,1,1,3,1,100,59.554,40.0,40.0,40.0,1,1,1640.51,440.281,0.01,12.7,0,80,55,1.4,2259.625,2290.26,2367.018,599.303,54.983,75.11,71.744,75.082,51.26,1.429,2.777,0.323,78.574,62.886,85.164,47.844,83.234,83.86,119.247,99.895,120.454,41.819,55.176,50.371,-10.852,110,110,72.188,76.0,55.813,56.469,0.0,38.313,72,70,1000,200,0.131,225.875,69.188,68.563,0.008,72.625,69.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.781,966.0,75.313,74.75,0.022,72.0,71.875,55.688,56.0,0.0,38.844,72,70,1000,200,0.208,499.0,75.563,74.938,0.026,72.0,69.688,55.281,56.031,0.0,49.75,72,70,1000,200,0.265,565.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.76,11.869,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.0,304.0,534.5,524.0,522.0,-0.001,8.131,0.0,15.057,1.641,0.44,0.001,0.002,0.002,0.0
6012008,1745,1,1,3,1,100,59.769,40.0,40.0,40.0,1,1,1670.955,444.965,0.01,12.7,0,80,55,1.4,2263.0,2312.475,2372.604,606.533,55.09,75.11,71.852,75.082,51.369,1.398,2.774,0.308,78.575,62.857,85.053,47.729,83.26,83.753,118.805,99.895,120.159,41.819,55.176,50.371,-10.852,110,110,72.188,76.125,55.813,56.469,0.0,37.406,72,70,1000,200,0.138,233.75,69.375,68.563,0.008,72.75,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.771,961.0,75.25,74.75,0.022,72.0,71.875,55.563,56.0,0.0,39.156,72,70,1000,200,0.206,498.0,75.563,74.938,0.026,72.063,69.688,55.281,55.906,0.0,49.625,72,70,1000,200,0.286,585.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.777,11.881,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,304.0,534.5,524.0,522.0,-0.001,8.131,0.0,15.057,1.671,0.445,0.001,0.002,0.002,0.0
6012008,1746,1,1,3,1,100,59.761,40.0,40.0,40.0,1,1,1658.075,436.768,0.01,12.671,0,80,55,1.4,2264.375,2310.993,2370.742,607.979,55.09,75.11,71.744,75.082,51.26,1.379,2.774,0.304,78.526,62.802,85.219,47.873,83.273,83.538,118.731,99.895,120.011,41.819,55.176,50.444,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,38.063,72,70,1000,200,0.138,232.75,69.375,68.563,0.008,72.563,70.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.775,961.5,75.25,74.75,0.022,72.063,71.813,55.688,56.0,0.0,40.125,72,70,1000,200,0.199,490.25,75.375,74.938,0.026,72.063,69.688,55.281,56.031,0.0,49.969,72,70,1000,200,0.289,588.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.779,11.876,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.5,535.0,524.0,522.0,-0.001,8.182,0.0,15.151,1.658,0.437,0.001,0.002,0.002,0.0
6012008,1747,1,1,3,1,100,59.819,40.0,40.0,40.0,1,1,1668.613,441.452,0.01,12.7,0,80,55,1.4,2285.875,2321.37,2365.156,610.872,55.09,75.11,71.852,75.082,51.369,1.394,2.76,0.319,78.559,62.848,85.581,47.844,83.558,83.753,118.51,99.576,119.863,41.891,55.386,50.444,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,37.313,72,70,1000,200,0.143,236.625,69.375,68.563,0.008,72.813,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,957.0,75.25,74.75,0.022,72.063,71.75,55.688,56.219,0.0,39.594,72,70,1000,200,0.207,498.5,75.563,74.813,0.026,72.063,69.75,55.344,56.031,0.0,49.406,72,70,1000,200,0.294,593.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.784,11.881,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,535.0,524.0,522.0,-0.001,8.049,0.0,15.059,1.669,0.441,0.001,0.002,0.003,0.0
6012008,1748,1,1,3,1,100,59.937,40.0,40.0,40.0,1,1,1645.194,440.281,0.01,12.729,0,80,55,1.4,2275.375,2309.511,2374.466,597.858,55.09,75.217,71.744,75.192,51.369,1.421,2.777,0.319,78.562,62.852,85.275,47.959,83.617,83.86,118.288,99.682,119.568,41.746,55.386,50.517,-10.852,110,110,71.875,76.375,55.813,56.469,0.0,38.063,72,70,1000,200,0.132,226.375,69.375,68.563,0.008,72.813,70.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.773,962.5,75.25,74.75,0.022,72.0,71.813,55.688,56.219,0.0,40.156,72,70,1000,200,0.196,484.0,75.563,74.938,0.026,72.188,69.75,55.344,56.031,0.0,49.0,72,70,1000,200,0.296,596.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.782,11.884,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,303.75,535.0,524.0,522.0,-0.001,8.185,0.0,15.478,1.645,0.44,0.001,0.002,0.002,0.0
6012008,1749,1,1,3,1,100,60.035,40.0,40.0,40.0,1,1,1659.245,439.11,0.01,12.7,0,80,55,1.4,2270.25,2325.819,2359.571,602.195,55.09,75.217,71.744,75.082,51.26,1.383,2.781,0.319,78.555,62.838,85.08,47.93,83.584,83.86,118.215,99.469,119.494,41.891,55.176,50.444,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,37.438,72,70,1000,200,0.137,232.625,69.375,68.563,0.008,72.938,70.438,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,956.5,75.25,74.75,0.022,72.0,71.875,55.563,56.219,0.0,39.281,72,70,1000,200,0.205,496.75,75.563,74.938,0.026,72.063,69.813,55.281,56.031,0.0,49.344,72,70,1000,200,0.291,591.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.774,11.881,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,304.0,535.0,524.0,522.0,-0.001,8.176,0.0,15.059,1.659,0.439,0.001,0.002,0.002,0.0
6012008,1750,1,1,3,1,100,60.123,40.0,40.0,40.0,1,1,1634.656,439.11,0.01,12.628,0,80,55,1.4,2277.125,2282.862,2361.433,597.858,55.09,75.217,71.744,75.192,51.369,1.413,2.774,0.312,78.497,62.841,85.414,47.901,83.584,84.074,117.993,99.363,119.347,41.891,55.176,50.517,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,38.375,72,70,1000,200,0.13,225.125,69.375,68.438,0.008,72.813,70.5,55.813,56.188,0.0,100.0,72,70,1000,200,0.801,980.0,75.25,74.75,0.022,72.063,71.813,55.688,56.219,0.0,40.5,72,70,1000,200,0.198,485.25,75.563,74.938,0.026,72.0,69.813,55.281,56.031,0.0,50.125,72,70,1000,200,0.284,586.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.772,11.882,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.001,8.199,0.0,15.101,1.635,0.439,0.001,0.002,0.002,0.0
6012008,1751,1,1,3,1,100,60.221,40.0,40.0,40.0,1,1,1648.707,440.281,0.01,12.657,0,80,55,1.4,2277.125,2310.993,2393.084,602.195,55.09,75.217,71.744,75.302,51.369,1.383,2.781,0.337,78.554,62.835,85.414,47.988,83.617,84.074,117.846,99.363,119.199,41.891,55.281,50.517,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,37.125,72,70,1000,200,0.14,234.125,69.188,68.563,0.008,72.938,70.563,55.813,56.188,0.0,100.0,72,70,1000,200,0.796,976.5,75.063,74.75,0.022,72.0,71.813,55.688,56.219,0.0,39.156,72,70,1000,200,0.206,496.75,75.563,74.813,0.026,72.188,69.813,55.344,56.031,0.0,49.875,72,70,1000,200,0.293,591.5,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.767,11.876,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.0,532.0,303.75,535.0,524.0,522.0,-0.001,8.154,0.0,15.136,1.649,0.44,0.001,0.001,0.003,0.0
6012008,1752,1,1,3,1,100,60.319,40.0,40.0,40.0,1,1,1655.733,440.281,0.01,12.671,0,80,55,1.4,2299.375,2299.143,2376.328,592.076,55.09,75.217,71.744,75.192,51.26,1.413,2.781,0.319,78.545,62.836,85.303,47.959,83.746,84.074,117.698,98.937,119.051,41.891,55.281,50.517,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,37.906,72,70,1000,200,0.134,230.625,69.188,68.563,0.008,72.813,70.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.807,984.0,75.25,74.75,0.022,72.0,71.813,55.688,56.219,0.0,40.5,72,70,1000,200,0.194,481.25,75.563,74.938,0.026,72.0,69.813,55.281,56.031,0.0,49.313,72,70,1000,200,0.297,595.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.767,11.876,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.001,8.163,0.0,15.152,1.656,0.44,0.001,0.002,0.002,0.0
6012008,1753,1,1,3,1,100,60.427,40.0,40.0,40.0,1,1,1624.117,440.281,0.01,12.686,0,80,55,1.4,2293.875,2284.342,2363.294,583.406,55.09,75.217,71.744,75.192,51.369,1.429,2.777,0.29,78.433,62.77,84.941,47.844,83.759,84.074,117.551,99.256,118.977,41.964,55.281,50.59,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,38.25,72,70,1000,200,0.132,226.375,69.375,68.438,0.008,72.75,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.813,986.0,75.25,74.75,0.022,71.938,71.875,55.563,56.219,0.0,40.094,72,70,1000,200,0.196,484.0,75.375,74.938,0.026,72.0,69.813,55.281,56.031,0.0,50.594,72,70,1000,200,0.284,580.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.769,11.885,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.001,8.217,0.0,15.17,1.624,0.44,0.001,0.002,0.002,0.0
6012008,1754,1,1,3,1,100,60.214,40.0,40.0,40.0,1,1,1655.733,442.623,0.01,12.671,0,80,55,1.4,2272.625,2294.701,2396.808,596.412,54.983,75.217,71.852,75.192,51.152,1.402,2.774,0.308,78.517,62.815,84.941,47.7,83.759,83.967,117.329,99.043,118.83,41.964,55.071,50.517,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,37.125,72,70,1000,200,0.14,234.75,69.188,68.563,0.008,72.75,70.25,55.719,56.188,0.0,100.0,72,70,1000,200,0.796,977.5,75.25,74.688,0.022,71.938,71.75,55.563,56.219,0.0,40.219,72,70,1000,200,0.195,482.5,75.563,74.938,0.026,71.875,69.75,55.281,56.031,0.0,49.375,72,70,1000,200,0.293,592.0,74.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.767,11.874,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.001,8.268,0.0,15.024,1.656,0.443,0.001,0.002,0.002,-0.001
6012008,1755,1,1,3,1,100,60.205,40.0,40.0,40.0,1,1,1649.878,443.794,0.01,12.628,0,80,55,1.4,2283.125,2299.143,2376.328,596.412,54.983,75.217,71.852,75.192,51.152,1.417,2.763,0.319,78.509,62.807,85.581,47.729,83.642,83.86,117.182,98.937,118.682,42.037,55.176,50.59,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,38.563,72,70,1000,200,0.128,223.625,69.375,68.563,0.008,72.813,70.438,55.719,56.188,0.0,100.0,72,70,1000,200,0.809,983.5,75.063,74.75,0.022,72.063,71.75,55.688,56.219,0.0,39.625,72,70,1000,200,0.204,490.25,75.563,74.938,0.026,71.875,69.75,55.281,56.031,0.0,50.156,72,70,1000,200,0.284,585.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.769,11.876,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.5,535.0,524.0,522.0,-0.001,8.22,0.0,14.973,1.65,0.444,0.001,0.001,0.002,0.0
6012008,1756,1,1,3,1,100,60.47,40.0,40.0,40.0,1,1,1633.484,439.11,0.01,12.715,0,80,55,1.4,2285.5,2294.701,2372.604,602.195,55.09,75.11,71.744,75.082,51.26,1.417,2.774,0.319,78.516,62.817,84.997,47.815,83.344,83.753,117.108,98.831,118.534,42.037,55.176,50.59,-10.852,110,110,72.188,76.25,55.813,56.469,0.0,37.656,72,70,1000,200,0.137,230.25,69.375,68.438,0.008,72.625,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.805,982.5,75.063,74.75,0.022,72.0,71.75,55.688,56.219,0.0,39.313,72,70,1000,200,0.206,493.0,75.563,74.938,0.026,72.0,69.813,55.281,56.031,0.0,49.906,72,70,1000,200,0.271,570.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.784,11.892,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.001,8.277,0.0,15.076,1.633,0.439,0.001,0.001,0.002,0.0
6012008,1757,1,1,3,1,100,60.236,40.0,40.0,40.0,1,1,1659.245,440.281,0.01,12.671,0,80,55,1.4,2271.25,2331.753,2372.604,602.195,54.983,75.11,71.852,75.082,51.152,1.394,2.788,0.326,78.566,62.765,85.442,47.729,83.357,83.645,116.887,99.043,118.46,42.037,55.176,50.517,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,37.875,72,70,1000,200,0.134,230.875,69.375,68.563,0.008,72.813,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.795,977.0,75.25,74.688,0.022,72.0,71.875,55.563,56.219,0.0,39.781,72,70,1000,200,0.205,496.75,75.563,74.938,0.026,71.875,69.75,55.281,56.031,0.0,49.906,72,70,1000,200,0.292,590.0,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.775,11.885,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.001,8.178,0.0,14.895,1.659,0.44,0.001,0.002,0.002,0.0
6012008,1758,1,1,3,1,100,60.461,40.0,40.0,40.0,1,1,1655.733,440.281,0.01,12.599,0,80,55,1.4,2293.875,2299.143,2367.018,599.303,55.09,75.217,71.852,75.082,51.26,1.417,2.781,0.315,78.517,62.826,85.553,47.786,83.331,83.538,116.739,98.511,118.313,42.037,55.071,50.59,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,38.5,72,70,1000,200,0.129,224.875,69.188,68.563,0.008,72.938,70.188,55.719,56.188,0.0,100.0,72,70,1000,200,0.802,979.5,75.063,74.75,0.022,72.0,71.813,55.688,56.0,0.0,39.125,72,70,1000,200,0.209,501.5,75.563,74.938,0.026,72.0,69.75,55.281,56.031,0.0,50.406,72,70,1000,200,0.279,576.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.78,11.894,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.001,8.268,0.0,14.938,1.656,0.44,0.001,0.001,0.002,0.0
6012008,1759,1,1,3,1,100,60.53,40.0,40.0,40.0,1,1,1649.878,442.623,0.01,12.642,0,80,55,1.4,2286.0,2316.922,2367.018,594.967,55.09,75.11,71.852,75.082,51.369,1.406,2.77,0.326,78.516,62.813,85.553,47.729,83.344,83.431,116.592,98.618,118.165,42.109,55.176,50.663,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,37.375,72,70,1000,200,0.141,232.125,69.375,68.438,0.008,72.938,69.813,55.719,56.188,0.0,100.0,72,70,1000,200,0.802,978.0,75.063,74.75,0.022,71.938,71.875,55.688,56.219,0.0,40.281,72,70,1000,200,0.196,488.25,75.375,74.938,0.026,72.0,69.813,55.281,56.031,0.0,49.563,72,70,1000,200,0.294,593.5,74.0,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.767,11.881,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,534.5,524.5,522.0,-0.001,8.276,0.0,14.991,1.65,0.443,0.001,0.001,0.002,0.0
6012008,1800,1,1,3,1,100,60.628,40.0,40.0,40.0,1,1,1615.92,444.965,0.01,12.686,0,80,55,1.4,2294.625,2275.468,2381.913,580.517,55.09,75.11,71.852,75.082,51.26,1.41,2.767,0.319,78.299,62.813,85.053,47.873,83.467,83.324,116.444,98.511,118.017,42.109,55.071,50.59,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,38.719,72,70,1000,200,0.129,226.0,69.375,68.563,0.008,72.813,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.807,981.5,75.25,74.75,0.022,71.813,71.813,55.688,56.219,0.0,39.594,72,70,1000,200,0.193,481.75,75.563,74.938,0.026,71.875,69.813,55.344,56.031,0.0,50.375,72,70,1000,200,0.277,576.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,11.924,12.768,11.885,6.383,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.5,304.0,534.5,524.5,522.0,-0.001,8.3,0.0,14.914,1.616,0.445,0.001,0.002,0.002,0.0
6012008,1801,1,1,3,1,100,60.386,40.0,40.0,40.0,1,1,1635.826,436.768,0.01,12.628,0,80,55,1.4,2271.875,2302.104,2348.399,599.303,54.983,75.217,71.852,75.082,51.26,1.402,2.77,0.308,78.436,62.747,84.858,47.93,83.519,83.645,116.149,98.405,117.87,42.037,55.176,50.59,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,38.063,72,70,1000,200,0.134,227.875,69.188,68.563,0.008,73.125,70.188,55.719,56.188,0.0,100.0,72,70,1000,200,0.806,980.0,75.063,74.75,0.022,71.938,71.75,55.563,56.219,0.0,38.875,72,70,1000,200,0.205,496.0,75.563,74.938,0.026,71.875,69.875,55.281,56.031,0.0,50.406,72,70,1000,200,0.278,576.5,74.0,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,8.22,0.0,14.973,1.636,0.437,0.001,0.001,0.002,-0.001
6012008,1802,1,1,3,1,100,60.124,40.0,40.0,40.0,1,1,1638.168,439.11,0.01,12.7,0,80,55,1.4,2273.375,2303.585,2368.88,593.521,54.876,75.003,71.635,75.082,51.043,1.398,2.756,0.326,78.422,62.733,84.775,48.333,83.442,83.431,116.149,98.405,117.796,42.109,54.966,50.517,-10.852,110,110,71.938,75.5,55.813,56.469,0.0,37.281,72,70,1000,200,0.139,234.25,69.188,68.563,0.008,72.313,70.25,55.719,56.094,0.0,100.0,72,70,1000,200,0.802,980.5,75.063,74.813,0.022,71.688,71.75,55.563,56.0,0.0,39.219,72,70,1000,200,0.199,489.0,75.563,74.938,0.026,71.563,69.75,55.281,56.031,0.0,48.688,72,70,1000,200,0.277,576.5,74.0,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,8.305,0.0,14.802,1.638,0.439,0.001,0.001,0.002,-0.001
6012008,1803,1,1,3,1,100,59.989,40.0,40.0,40.0,1,1,1585.475,434.426,0.01,12.671,0,80,55,1.4,2278.625,2240.024,2355.847,570.408,54.876,75.003,71.31,74.862,51.152,1.444,2.756,0.319,78.086,62.512,84.413,48.966,83.331,83.431,116.002,98.298,117.648,42.037,54.966,50.517,-10.852,110,110,71.75,74.0,55.813,56.469,0.0,37.938,72,70,1000,200,0.132,227.125,69.375,68.438,0.008,71.938,70.125,55.719,56.094,0.0,98.5,72,70,1000,200,0.826,995.0,75.063,74.688,0.022,71.375,71.313,55.563,56.0,0.0,39.094,72,70,1000,200,0.187,471.75,75.563,74.938,0.026,71.0,69.5,55.281,56.031,0.0,48.156,72,70,1000,200,0.25,547.5,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,8.311,0.0,14.895,1.585,0.434,0.001,0.001,0.002,0.0
6012008,1804,1,1,3,1,100,59.552,40.0,40.0,40.0,1,1,1469.551,426.229,0.01,12.7,0,80,55,1.4,2241.5,2132.712,2313.024,508.396,54.77,74.681,70.66,74.753,50.825,1.581,2.703,0.345,77.489,62.264,84.385,49.627,83.286,83.538,115.781,97.979,117.5,42.109,54.757,50.371,-10.852,110,110,71.563,72.688,55.688,56.469,0.0,36.906,72,70,1000,200,0.137,232.0,69.375,68.563,0.008,71.438,69.813,55.406,55.875,0.0,89.375,72,70,1000,200,0.872,1032.0,75.063,74.688,0.022,70.813,70.938,55.563,56.0,0.0,11.805,72,70,1000,200,0.122,342.5,75.563,74.938,0.026,70.688,69.125,55.063,55.906,0.0,45.594,72,70,1000,200,0.235,533.0,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,8.296,0.0,14.545,1.47,0.426,0.001,0.001,0.002,0.0
6012008,1805,1,1,3,1,100,58.466,40.0,40.0,40.0,1,1,1223.65,385.246,0.01,12.613,0,80,55,1.4,2043.25,1868.393,2156.696,399.116,54.343,74.36,70.226,74.423,50.39,1.756,2.451,0.356,75.76,60.821,84.246,50.346,83.273,83.431,115.633,98.086,117.427,42.182,54.232,49.86,-10.852,110,110,71.563,71.625,55.281,56.313,0.0,36.625,72,70,1000,200,0.13,225.875,69.188,68.438,0.008,70.563,69.438,55.313,55.75,0.0,77.563,72,70,1000,200,0.91,1044.0,74.938,74.688,0.022,70.813,70.813,55.5,56.375,0.0,24.563,72,70,1000,200,0.045,230.125,75.563,74.938,0.026,70.5,68.875,54.781,55.813,0.0,15.141,72,70,1000,200,0.137,377.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,8.037,0.0,13.424,1.224,0.385,0.001,0.001,0.002,0.0
6012008,1806,1,1,3,1,100,55.782,40.0,40.0,40.0,1,1,1071.425,350.117,0.01,12.715,0,80,55,1.4,1700.25,1644.047,2032.189,304.468,53.704,74.039,70.01,74.094,49.411,1.749,2.326,0.326,73.335,58.93,84.246,50.375,83.318,83.431,115.559,97.979,117.279,42.109,52.869,49.131,-10.852,110,110,71.313,70.813,54.813,55.906,0.0,36.844,72,70,1000,200,0.126,222.25,69.188,68.438,0.008,70.438,69.125,55.094,55.656,0.0,0.0,72,70,1000,200,0.722,899.5,75.25,74.75,0.022,70.875,71.0,55.25,56.375,0.0,24.859,72,70,1000,200,0.039,218.125,75.563,74.938,0.026,70.688,69.188,54.469,56.031,0.0,30.031,72,70,1000,200,0.047,235.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,8.298,0.0,12.377,1.071,0.35,0.001,0.002,0.002,0.0
6012008,1807,1,1,3,1,100,53.082,40.0,40.0,40.0,1,1,704.916,300.937,0.01,12.642,0,80,55,1.4,1366.5,913.942,1787.819,95.52,53.064,73.611,70.118,73.764,48.323,1.764,2.067,0.348,70.607,57.137,82.022,50.26,83.312,83.324,115.338,97.766,117.205,42.182,51.085,48.183,-10.852,110,110,71.313,70.313,54.25,55.5,0.0,35.719,72,70,1000,200,0.126,221.75,69.375,68.563,0.008,71.063,69.125,55.094,55.75,0.0,37.125,72,70,1000,200,0.143,383.5,75.313,74.813,0.022,71.063,71.313,54.906,56.375,0.0,24.234,72,70,1000,200,0.038,212.125,75.563,75.0,0.026,70.688,69.813,54.094,56.031,0.0,29.172,72,70,1000,200,0.043,226.75,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,8.521,0.0,10.516,0.705,0.301,0.001,0.002,0.002,0.0
6012008,1808,1,1,3,1,100,48.259,40.0,40.0,40.0,1,1,720.138,290.398,0.01,12.657,0,80,55,1.4,1024.5,1027.618,1774.907,6.802,52.211,73.075,70.443,73.325,47.017,1.726,1.971,0.341,68.847,55.579,82.439,49.972,83.221,82.359,115.191,97.66,117.057,42.109,50.351,47.017,-10.852,110,110,70.75,69.875,53.531,54.875,0.0,35.344,72,70,1000,200,0.12,216.25,69.375,68.563,0.008,71.688,69.563,54.813,55.875,0.0,32.188,72,70,1000,200,0.1,340.75,75.25,74.75,0.022,71.188,71.688,54.375,56.344,0.0,24.469,72,70,1000,200,0.036,204.25,75.563,74.938,0.026,70.813,70.438,53.688,55.813,0.0,28.969,72,70,1000,200,0.04,218.125,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,7.537,0.0,8.611,0.72,0.29,0.001,0.002,0.002,0.0
6012008,1809,1,1,3,1,100,43.788,40.0,40.0,40.0,1,1,672.129,277.518,0.01,12.7,0,80,55,1.4,951.375,944.976,1732.519,25.409,51.678,72.647,70.552,72.886,46.473,1.661,1.928,0.304,67.597,54.18,83.44,49.483,83.156,81.716,114.969,97.66,116.984,42.109,50.666,46.652,-10.852,110,110,70.75,69.5,53.063,54.469,0.0,35.344,72,70,1000,200,0.104,203.375,69.188,68.438,0.008,72.0,70.313,54.688,55.875,0.0,30.797,72,70,1000,200,0.074,294.25,75.25,74.813,0.022,71.188,71.938,54.094,56.219,0.0,24.75,72,70,1000,200,0.034,199.125,75.563,74.938,0.026,70.938,70.688,53.313,55.625,0.0,28.578,72,70,1000,200,0.038,213.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,6.743,0.0,7.998,0.672,0.278,0.001,0.001,0.002,0.0
6012008,1810,1,1,3,1,100,39.55,40.0,40.0,40.0,1,1,642.855,268.15,0.01,12.788,0,80,55,1.4,903.875,928.776,1693.874,9.665,51.464,72.326,70.66,72.557,46.147,1.619,1.861,0.312,66.516,53.398,84.33,49.052,83.344,80.752,114.822,97.447,116.91,42.109,51.085,46.215,-10.852,110,110,70.75,69.313,52.781,54.156,0.0,34.344,72,70,1000,200,0.109,206.75,69.188,68.563,0.008,72.563,70.938,54.688,55.875,0.0,30.031,72,70,1000,200,0.064,273.75,75.25,74.813,0.022,71.188,72.188,53.906,55.938,0.0,25.141,72,70,1000,200,0.032,195.75,75.563,74.938,0.026,70.938,70.875,53.094,55.531,0.0,28.516,72,70,1000,200,0.037,207.375,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,5.85,0.0,7.279,0.643,0.268,0.001,0.001,0.002,0.0
6012008,1811,1,1,3,1,100,35.099,40.0,40.0,40.0,1,1,634.658,262.295,0.01,12.918,0,80,55,1.4,892.375,926.078,1688.358,22.547,51.251,72.219,70.877,72.337,46.255,1.573,1.811,0.301,65.631,52.577,85.442,48.534,83.383,79.68,114.674,97.447,116.762,41.964,51.924,45.704,-10.852,110,110,70.5,69.188,52.719,53.969,0.0,34.375,72,70,1000,200,0.106,204.0,69.375,68.625,0.008,72.813,71.5,54.625,56.094,0.0,30.156,72,70,1000,200,0.067,282.75,75.25,74.813,0.022,71.188,72.313,53.813,55.938,0.0,24.844,72,70,1000,200,0.031,197.75,75.563,74.938,0.026,70.938,71.0,53.0,55.531,0.0,28.766,72,70,1000,200,0.035,205.375,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,4.851,0.0,6.698,0.635,0.262,0.001,0.001,0.002,0.0
6012008,1812,1,1,3,1,100,31.279,40.0,40.0,40.0,1,1,620.607,257.611,0.01,13.006,0,80,55,1.4,890.25,930.125,1655.286,2.508,51.358,72.326,71.093,72.227,46.691,1.551,1.783,0.297,65.092,52.15,86.721,48.247,83.467,79.144,114.601,97.341,116.688,41.891,53.288,45.194,-10.852,110,110,70.375,68.938,52.781,53.969,0.0,34.469,72,70,1000,200,0.104,202.0,69.375,68.563,0.008,73.125,72.0,54.625,56.094,0.0,31.219,72,70,1000,200,0.067,278.75,75.25,74.813,0.022,71.313,72.375,53.688,55.938,0.0,24.797,72,70,1000,200,0.031,196.5,75.563,74.938,0.026,71.0,71.313,53.0,55.438,0.0,28.484,72,70,1000,200,0.035,204.75,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,3.769,0.0,5.955,0.621,0.258,0.001,0.001,0.002,0.0
6012008,1813,1,1,3,1,100,28.161,40.0,40.0,40.0,1,1,620.607,256.44,0.01,13.166,0,80,55,1.4,903.875,923.38,1658.958,5.371,51.571,72.219,71.093,72.117,47.452,1.524,1.743,0.301,64.776,51.933,88.333,48.074,83.383,78.715,114.379,97.234,116.54,41.746,54.547,44.61,-10.852,110,110,70.188,68.75,52.969,54.063,0.0,34.75,72,70,1000,200,0.102,200.0,69.375,68.438,0.008,73.25,72.438,54.625,56.094,0.0,31.875,72,70,1000,200,0.074,295.25,75.25,74.75,0.022,71.188,72.438,53.813,55.781,0.0,24.953,72,70,1000,200,0.032,192.875,75.563,74.938,0.026,71.0,71.438,53.094,55.438,0.0,28.578,72,70,1000,200,0.034,202.375,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.946,0.0,5.228,0.621,0.256,0.001,0.002,0.002,0.0
6012008,1814,1,1,3,1,100,25.273,40.0,40.0,40.0,1,1,622.949,256.44,0.01,13.195,0,80,55,1.4,917.25,954.435,1684.681,-0.356,51.997,72.112,71.093,72.117,48.432,1.455,1.729,0.29,64.504,51.538,90.168,48.074,83.344,78.608,114.158,97.234,116.319,41.528,56.12,43.881,-10.852,110,110,70.188,68.563,53.219,54.156,0.0,35.125,72,70,1000,200,0.1,197.75,69.188,68.438,0.008,73.563,72.813,54.688,56.094,0.0,33.094,72,70,1000,200,0.08,306.5,75.25,74.75,0.022,71.188,72.438,53.906,55.781,0.0,23.391,72,70,1000,200,0.035,205.375,75.375,74.938,0.026,71.0,71.438,53.469,55.438,0.0,28.781,72,70,1000,200,0.033,200.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,2.128,0.0,4.305,0.623,0.256,0.001,0.002,0.002,0.0
6012008,1815,1,1,3,1,100,24.039,40.0,40.0,40.0,1,1,608.897,254.098,0.01,13.195,0,80,55,1.4,917.25,961.195,1651.614,9.665,52.744,72.219,71.202,72.117,49.737,1.421,1.743,0.286,64.285,51.439,91.392,48.074,83.247,78.715,114.084,97.128,116.393,41.528,57.589,43.59,-10.852,110,110,70.188,68.5,53.781,54.594,0.0,35.344,72,70,1000,200,0.099,197.25,69.188,68.563,0.008,73.75,73.125,54.813,56.094,0.0,33.594,72,70,1000,200,0.088,323.0,75.25,74.75,0.022,71.313,72.375,54.281,55.938,0.0,24.063,72,70,1000,200,0.033,201.125,75.563,74.938,0.026,71.125,71.438,53.781,55.625,0.0,28.969,72,70,1000,200,0.033,198.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.694,0.0,3.772,0.609,0.254,0.001,0.002,0.002,0.0
6012008,1816,1,1,3,1,100,23.554,40.0,40.0,40.0,1,1,622.949,255.269,0.01,13.107,0,80,55,1.4,923.25,966.605,1647.943,26.841,53.49,72.219,71.202,72.117,50.825,1.452,1.715,0.286,64.072,51.402,91.809,48.333,83.221,79.144,113.937,96.915,116.245,41.31,59.057,43.298,-10.852,110,110,69.938,68.375,54.25,54.75,1.434,35.719,72,70,1000,200,0.099,196.25,69.188,68.438,0.008,73.875,73.188,55.219,56.25,0.0,35.344,72,70,1000,200,0.097,337.75,75.25,74.75,0.022,71.313,72.438,54.719,56.0,0.0,23.484,72,70,1000,200,0.035,203.5,75.563,74.938,0.026,71.0,71.438,54.281,55.906,0.0,29.328,72,70,1000,200,0.032,197.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.468,0.0,3.613,0.623,0.255,0.001,0.002,0.002,0.0
6012008,1817,1,1,3,1,100,23.603,40.0,40.0,40.0,1,1,626.462,252.927,0.01,13.093,0,80,55,1.4,932.5,997.756,1660.795,38.289,54.13,72.219,71.202,72.117,51.587,1.463,1.651,0.29,64.013,51.308,91.892,48.678,83.234,79.68,113.789,96.808,116.097,41.237,60.526,43.298,-10.852,110,110,69.875,68.188,54.688,55.156,4.18,36.094,72,70,1000,200,0.098,195.625,69.188,68.563,0.008,73.75,73.25,55.406,56.375,0.0,36.063,72,70,1000,200,0.108,359.0,75.25,74.75,0.022,71.313,72.438,55.0,56.344,0.0,23.688,72,70,1000,200,0.034,199.625,75.375,74.813,0.026,71.125,71.5,54.656,56.156,0.0,29.625,72,70,1000,200,0.032,196.125,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.399,0.0,3.742,0.626,0.253,0.001,0.002,0.002,0.0
6012008,1818,1,1,3,1,100,23.818,40.0,40.0,40.0,1,1,628.804,255.269,0.01,13.064,0,80,55,1.4,946.0,1019.468,1660.795,55.46,54.557,72.326,71.202,72.227,51.913,1.406,1.697,0.271,64.004,51.222,91.531,49.023,83.286,80.109,113.642,96.915,116.024,41.092,61.575,43.371,-10.852,110,110,69.938,68.063,55.094,55.344,4.203,36.313,72,70,1000,200,0.098,196.625,69.188,68.563,0.008,73.75,73.313,55.719,56.469,0.0,36.125,72,70,1000,200,0.115,373.0,75.25,74.75,0.022,71.313,72.375,55.375,56.594,0.0,23.859,72,70,1000,200,0.033,200.75,75.563,74.938,0.026,71.125,71.438,54.969,56.531,0.0,29.844,72,70,1000,200,0.032,196.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.454,0.0,4.128,0.629,0.255,0.001,0.002,0.002,0.0
6012008,1819,1,1,3,1,100,24.538,40.0,40.0,40.0,1,1,640.513,252.927,0.01,13.006,0,80,55,1.4,970.5,1043.933,1675.492,69.768,54.983,72.326,71.202,72.227,52.24,1.425,1.719,0.275,63.989,51.166,91.058,49.397,83.143,80.537,113.494,96.702,115.876,41.019,62.204,43.444,-10.852,110,110,69.938,68.0,55.594,55.781,4.223,35.094,72,70,1000,200,0.106,203.875,69.375,68.438,0.008,73.75,73.25,55.813,56.688,0.0,37.219,72,70,1000,200,0.124,382.0,75.25,74.75,0.022,71.188,72.313,55.563,56.844,0.0,23.656,72,70,1000,200,0.034,201.75,75.563,74.938,0.026,71.125,71.438,55.344,56.719,0.0,30.359,72,70,1000,200,0.031,194.875,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.489,0.0,4.374,0.641,0.253,0.001,0.002,0.002,0.0
6012008,1820,1,1,3,1,100,25.638,40.0,40.0,40.0,1,1,637.0,254.098,0.01,12.977,0,80,55,1.4,981.375,1056.182,1673.654,95.52,55.41,72.433,71.202,72.337,52.457,1.406,1.736,0.279,63.99,51.181,90.335,49.685,83.02,80.966,113.42,96.595,115.802,40.946,62.414,43.444,-10.852,110,110,69.938,67.938,55.813,56.063,1.505,35.875,72,70,1000,200,0.1,199.125,69.375,68.438,0.008,73.875,73.25,56.0,56.781,0.0,38.156,72,70,1000,200,0.135,402.25,75.25,74.75,0.022,71.188,72.438,55.875,57.0,0.0,23.453,72,70,1000,200,0.034,201.875,75.563,74.938,0.026,71.125,71.438,55.594,57.0,0.0,30.656,72,70,1000,200,0.031,194.625,74.188,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.51,0.0,4.495,0.637,0.254,0.001,0.002,0.002,0.0
6012008,1821,1,1,3,1,100,26.611,40.0,40.0,40.0,1,1,646.368,256.44,0.01,13.02,0,80,55,1.4,997.75,1069.804,1686.519,91.228,55.623,72.54,71.202,72.337,52.784,1.398,1.736,0.275,64.034,51.221,89.723,50.059,82.956,81.288,113.199,96.489,115.728,40.728,62.414,43.371,-10.852,110,110,69.938,67.813,56.0,56.313,1.535,35.094,72,70,1000,200,0.105,203.375,69.188,68.438,0.008,73.938,73.063,56.094,56.938,0.0,38.781,72,70,1000,200,0.145,418.5,75.25,74.75,0.022,71.063,72.438,56.094,57.219,0.0,23.328,72,70,1000,200,0.034,202.25,75.375,74.938,0.026,71.125,71.5,55.844,57.188,0.0,30.094,72,70,1000,200,0.033,198.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,1.587,0.0,4.772,0.646,0.256,0.001,0.002,0.002,0.0
6012008,1822,1,1,3,1,100,27.875,40.0,40.0,40.0,1,1,653.394,257.611,0.01,12.977,0,80,55,1.4,1020.5,1084.804,1679.167,95.52,55.836,72.54,71.31,72.447,53.001,1.406,1.719,0.282,64.032,51.214,88.917,50.317,83.053,81.502,113.052,96.489,115.581,40.656,62.624,43.298,-10.852,110,110,69.938,67.813,56.219,56.469,1.562,36.156,72,70,1000,200,0.097,197.125,69.188,68.438,0.008,73.875,72.688,56.313,56.938,0.0,39.875,72,70,1000,200,0.159,434.75,75.25,74.75,0.022,71.063,72.375,56.25,57.438,0.0,24.734,72,70,1000,200,0.03,192.75,75.563,74.938,0.026,71.125,71.563,55.906,57.313,0.0,29.75,72,70,1000,200,0.034,204.125,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.561,0.0,4.755,0.653,0.258,0.001,0.002,0.002,0.0
6012008,1823,1,1,3,1,100,29.364,40.0,40.0,40.0,1,1,651.052,255.269,0.01,13.006,0,80,55,1.4,1031.25,1095.723,1688.358,122.7,56.049,72.647,71.202,72.447,53.436,1.41,1.704,0.275,64.046,51.215,88.361,50.548,83.318,81.823,112.904,96.383,115.507,40.51,62.729,43.152,-10.852,110,110,69.938,67.875,56.5,56.688,1.575,35.031,72,70,1000,200,0.106,203.75,69.375,68.438,0.008,73.875,72.625,56.5,57.063,0.0,40.688,72,70,1000,200,0.167,447.5,75.25,74.75,0.022,71.188,72.438,56.469,57.563,0.0,23.891,72,70,1000,200,0.033,199.875,75.563,74.938,0.026,71.125,71.5,56.156,57.625,0.0,30.906,72,70,1000,200,0.031,194.125,74.0,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.547,0.0,4.766,0.651,0.255,0.001,0.002,0.002,-0.001
6012008,1824,1,1,3,1,100,31.181,40.0,40.0,40.0,1,1,668.616,255.269,0.01,12.991,0,80,55,1.4,1046.125,1120.321,1675.492,139.867,56.263,72.754,71.31,72.666,53.654,1.375,1.74,0.279,64.083,51.272,87.805,50.806,83.208,81.823,112.83,96.17,115.433,40.438,62.834,43.152,-10.852,110,110,69.938,67.875,56.5,56.906,1.587,35.5,72,70,1000,200,0.103,201.375,69.188,68.438,0.008,73.875,72.625,56.625,57.375,0.0,41.313,72,70,1000,200,0.179,464.0,75.063,74.75,0.022,71.188,72.375,56.688,57.688,0.0,23.875,72,70,1000,200,0.033,200.25,75.375,74.938,0.026,71.125,71.5,56.25,57.719,0.0,30.766,72,70,1000,200,0.032,194.5,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.002,1.574,0.0,4.89,0.669,0.255,0.001,0.001,0.002,0.0
