DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1825,1,1,3,1,100,32.788,40.0,40.0,40.0,1,1,660.419,258.782,0.01,12.948,0,80,55,1.4,1055.75,1124.425,1708.59,141.297,56.369,72.754,71.202,72.666,53.872,1.383,1.765,0.279,64.223,51.327,86.888,50.922,83.13,82.145,112.683,96.17,115.359,40.438,62.939,43.808,-10.852,110,110,69.938,67.938,56.813,57.063,1.603,35.094,72,70,1000,200,0.105,202.875,69.063,68.563,0.008,73.75,72.563,56.688,57.5,0.0,42.594,72,70,1000,200,0.185,469.0,75.063,74.75,0.022,71.188,72.375,56.781,57.844,0.0,23.797,72,70,1000,200,0.033,200.75,75.375,74.938,0.026,71.125,71.438,56.531,57.875,0.0,30.375,72,70,1000,200,0.033,197.5,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.939,0.0,6.052,0.66,0.259,0.001,0.001,0.002,0.0
6012008,1826,1,1,3,1,100,34.177,40.0,40.0,40.0,1,1,679.155,258.782,0.01,12.977,0,80,55,1.4,1062.5,1151.815,1721.472,141.297,56.263,72.754,71.202,72.666,53.436,1.372,1.765,0.282,64.214,51.321,85.692,51.094,83.221,82.038,112.462,95.957,115.211,40.292,62.204,44.1,-10.852,110,110,69.938,67.938,56.594,57.063,1.624,36.031,72,70,1000,200,0.098,197.875,69.188,68.438,0.008,73.75,72.438,56.938,57.5,0.0,43.094,72,70,1000,200,0.198,485.5,75.063,74.75,0.022,71.313,72.375,56.781,58.031,0.0,23.797,72,70,1000,200,0.033,200.875,75.563,74.938,0.026,71.125,71.563,56.531,57.969,0.0,29.875,72,70,1000,200,0.034,201.25,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.255,0.0,6.854,0.679,0.259,0.001,0.001,0.002,0.0
6012008,1827,1,1,3,1,100,34.713,40.0,40.0,40.0,1,1,690.864,257.611,0.01,12.948,0,80,55,1.4,1081.375,1188.876,1710.43,152.741,56.049,72.861,71.202,72.776,52.892,1.383,1.743,0.268,64.259,51.444,85.247,51.209,83.299,82.145,112.388,96.063,115.064,40.22,61.05,44.1,-10.852,110,110,69.938,67.875,56.406,57.063,1.644,35.25,72,70,1000,200,0.104,202.5,69.063,68.375,0.008,73.875,72.25,56.688,57.5,0.0,44.156,72,70,1000,200,0.205,498.25,75.063,74.75,0.022,71.313,72.313,56.688,58.031,0.0,23.813,72,70,1000,200,0.033,200.125,75.375,74.938,0.026,71.25,71.438,56.25,57.969,0.0,29.25,72,70,1000,200,0.036,207.5,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.412,0.0,6.968,0.691,0.258,0.001,0.001,0.002,0.0
6012008,1828,1,1,3,1,100,35.112,40.0,40.0,40.0,1,1,675.642,258.782,0.01,12.846,0,80,55,1.4,1104.75,1188.876,1704.91,157.033,55.623,72.968,71.31,72.886,52.457,1.345,1.754,0.279,64.332,51.402,85.442,51.209,83.545,82.252,112.24,95.85,114.99,40.147,60.316,44.027,-10.852,110,110,69.938,67.938,56.344,56.906,1.672,36.406,72,70,1000,200,0.097,194.125,69.063,68.438,0.008,73.75,72.063,56.625,57.375,0.0,44.969,72,70,1000,200,0.223,517.0,75.063,74.688,0.022,71.188,72.313,56.563,58.031,0.0,23.656,72,70,1000,200,0.034,201.0,75.375,74.938,0.026,71.25,71.5,56.156,57.969,0.0,29.641,72,70,1000,200,0.034,204.5,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.471,0.0,6.913,0.676,0.259,0.001,0.001,0.002,0.0
6012008,1829,1,1,3,1,100,34.685,40.0,40.0,40.0,1,1,692.035,259.953,0.01,12.846,0,80,55,1.4,1119.625,1177.885,1717.791,139.867,55.303,72.968,71.202,72.776,51.913,1.368,1.765,0.271,64.408,51.54,85.831,51.152,83.655,82.145,112.019,95.85,114.916,40.147,60.002,44.027,-10.852,110,110,69.875,67.938,56.219,56.906,4.445,35.188,72,70,1000,200,0.105,203.25,69.188,68.375,0.008,73.875,72.0,56.625,57.375,0.0,46.375,72,70,1000,200,0.227,520.5,75.063,74.688,0.022,71.313,72.375,56.469,58.031,0.0,23.5,72,70,1000,200,0.034,202.0,75.375,74.813,0.026,71.25,71.5,56.0,57.875,0.0,30.844,72,70,1000,200,0.031,195.75,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.51,0.0,6.913,0.692,0.26,0.001,0.001,0.002,0.0
6012008,1830,1,1,3,1,100,34.735,40.0,40.0,40.0,1,1,697.89,262.295,0.01,12.875,0,80,55,1.4,1130.375,1212.26,1738.045,165.617,55.196,72.968,71.093,72.886,51.696,1.394,1.765,0.264,64.536,51.532,86.137,51.094,83.532,82.145,111.945,95.744,114.768,40.074,59.792,43.881,-10.852,110,110,69.875,67.875,56.0,56.688,4.488,36.031,72,70,1000,200,0.099,198.125,69.188,68.375,0.008,73.75,71.75,56.5,57.375,0.0,47.219,72,70,1000,200,0.248,543.0,75.063,74.688,0.022,71.188,72.313,56.469,58.031,0.0,23.578,72,70,1000,200,0.033,200.5,75.375,74.813,0.026,71.25,71.438,55.906,57.875,0.0,30.891,72,70,1000,200,0.031,193.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.486,0.0,6.799,0.698,0.262,0.001,0.001,0.002,0.0
6012008,1831,1,1,3,1,100,34.62,40.0,40.0,40.0,1,1,699.061,265.808,0.01,12.948,0,80,55,1.4,1149.5,1224.655,1726.995,175.632,55.09,72.968,71.093,72.886,51.804,1.345,1.797,0.279,64.614,51.678,86.359,51.123,83.442,82.359,111.872,95.638,114.694,40.074,59.792,43.954,-10.852,110,110,69.813,67.813,55.906,56.688,7.406,35.125,72,70,1000,200,0.105,203.125,69.063,68.375,0.008,73.563,71.625,56.438,57.25,0.0,47.563,72,70,1000,200,0.257,556.0,75.063,74.688,0.022,71.188,72.313,56.25,58.031,0.0,23.344,72,70,1000,200,0.034,201.625,75.375,74.813,0.026,71.125,71.438,55.906,57.875,0.0,30.734,72,70,1000,200,0.032,195.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.002,2.548,0.0,6.968,0.699,0.266,0.001,0.001,0.002,0.0
6012008,1832,1,1,3,1,100,34.95,40.0,40.0,40.0,1,1,703.745,263.466,0.01,12.933,0,80,55,1.4,1159.0,1190.25,1726.995,161.325,55.196,72.968,70.985,72.886,51.696,1.402,1.783,0.279,64.637,51.733,86.498,51.094,83.318,82.359,111.65,95.638,114.99,40.147,59.792,43.954,-10.852,110,110,69.813,67.75,55.906,56.594,7.469,36.531,72,70,1000,200,0.096,193.125,69.063,68.375,0.008,73.438,71.5,56.438,57.063,0.0,48.063,72,70,1000,200,0.259,559.5,74.938,74.688,0.022,71.188,72.188,56.25,57.844,0.0,24.953,72,70,1000,200,0.03,188.75,75.375,74.813,0.026,71.125,71.438,55.844,57.781,0.0,30.422,72,70,1000,200,0.033,196.875,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.002,2.506,0.0,6.829,0.704,0.263,0.001,0.001,0.002,0.0
6012008,1833,1,1,3,1,100,34.523,40.0,40.0,40.0,1,1,706.087,269.321,0.01,12.918,0,80,55,1.4,1161.125,1231.546,1756.47,159.894,54.983,72.968,70.877,72.886,51.587,1.356,1.726,0.268,64.756,51.795,86.582,51.152,83.344,82.252,111.577,95.531,115.802,40.074,59.897,43.881,-10.867,110,110,69.813,67.688,55.813,56.594,7.547,35.25,72,70,1000,200,0.104,202.625,69.063,68.375,0.008,73.563,71.375,56.5,57.063,0.0,49.563,72,70,1000,200,0.264,566.0,75.063,74.688,0.022,71.188,72.063,56.25,58.031,0.0,23.813,72,70,1000,200,0.033,200.0,75.375,74.813,0.026,71.0,71.5,55.844,57.781,0.0,30.234,72,70,1000,200,0.033,198.125,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.003,2.481,0.0,6.821,0.706,0.269,0.001,0.001,0.002,0.0
6012008,1834,1,1,3,1,100,34.505,40.0,40.0,40.0,1,1,718.967,263.466,0.01,12.889,0,80,55,1.4,1177.875,1246.718,1739.887,191.37,54.983,73.075,70.877,72.886,51.587,1.383,1.775,0.282,64.769,51.825,86.693,51.267,83.247,82.359,111.577,95.318,116.762,40.147,59.897,43.954,-10.852,110,110,69.625,67.563,55.906,56.469,14.148,36.375,72,70,1000,200,0.096,195.5,69.063,68.375,0.008,73.438,71.25,56.438,57.063,0.0,49.281,72,70,1000,200,0.278,577.0,75.25,74.688,0.022,71.188,72.125,56.25,57.844,0.0,23.547,72,70,1000,200,0.034,202.0,75.25,74.813,0.026,71.0,71.438,55.844,57.781,0.0,29.781,72,70,1000,200,0.034,201.125,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.003,2.484,0.0,6.806,0.719,0.263,0.001,0.002,0.002,0.0
6012008,1835,1,1,3,1,100,34.506,40.0,40.0,40.0,1,1,738.874,266.979,0.01,12.933,0,80,55,1.4,1182.125,1286.794,1749.099,195.662,54.983,72.968,70.877,72.886,51.696,1.375,1.822,0.279,64.944,51.959,86.721,51.267,83.247,82.466,111.429,95.425,116.984,40.001,60.002,43.881,-10.852,110,110,69.625,67.5,55.906,56.469,14.266,35.125,72,70,1000,200,0.105,203.375,69.063,68.375,0.008,73.313,71.188,56.438,57.063,0.0,49.844,72,70,1000,200,0.289,590.5,75.063,74.688,0.022,71.188,72.188,56.156,57.844,0.0,23.438,72,70,1000,200,0.034,202.0,75.25,74.813,0.026,71.0,71.5,55.844,57.781,0.0,29.391,72,70,1000,200,0.036,204.25,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.003,2.509,0.0,6.96,0.739,0.267,0.001,0.001,0.002,0.0
6012008,1836,1,1,3,1,100,34.74,40.0,40.0,40.0,1,1,728.335,268.15,0.01,12.948,0,80,55,1.4,1186.125,1279.876,1760.156,197.093,54.983,73.075,70.768,72.996,51.804,1.383,1.8,0.275,64.901,51.902,86.637,51.324,83.053,82.574,111.282,95.105,117.279,40.001,60.002,43.954,-10.852,110,110,69.813,67.5,55.906,56.469,7.859,36.0,72,70,1000,200,0.099,198.25,69.0,68.25,0.008,73.313,71.188,56.438,56.938,0.0,50.406,72,70,1000,200,0.295,593.0,75.063,74.688,0.022,71.188,72.313,56.25,57.844,0.0,23.391,72,70,1000,200,0.034,201.5,75.25,74.813,0.026,71.0,71.438,55.594,57.781,0.0,29.453,72,70,1000,200,0.035,205.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.004,2.559,0.0,7.1,0.728,0.268,0.001,0.001,0.002,0.0
6012008,1837,1,1,3,1,100,34.517,40.0,40.0,40.0,1,1,733.019,269.321,0.01,12.933,0,80,55,1.4,1194.125,1278.493,1749.099,199.955,55.09,72.968,70.768,72.996,51.696,1.383,1.793,0.279,64.982,51.996,86.637,51.41,82.93,82.466,110.839,95.105,117.205,39.929,60.106,43.808,-10.852,110,110,69.625,67.313,55.813,56.469,14.484,35.406,72,70,1000,200,0.105,200.75,69.063,68.375,0.008,73.125,71.0,56.438,56.938,0.0,51.375,72,70,1000,200,0.297,596.0,75.063,74.688,0.022,71.063,72.313,56.25,57.844,0.0,24.141,72,70,1000,200,0.032,194.375,75.25,74.813,0.026,71.125,71.438,55.844,57.719,0.0,29.813,72,70,1000,200,0.034,203.25,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.486,0.0,6.959,0.733,0.269,0.001,0.001,0.002,0.0
6012008,1838,1,1,3,1,100,34.499,40.0,40.0,40.0,1,1,754.096,266.979,0.01,12.875,0,80,55,1.4,1190.125,1293.715,1760.156,201.386,54.983,73.075,70.768,72.996,51.696,1.387,1.839,0.275,64.998,52.011,86.582,51.353,82.787,82.466,110.618,95.105,117.353,39.929,60.211,43.881,-10.852,110,110,69.813,67.438,55.906,56.469,8.109,35.469,72,70,1000,200,0.104,202.125,69.063,68.375,0.008,72.938,70.75,56.438,56.938,0.0,51.219,72,70,1000,200,0.308,607.0,74.938,74.688,0.022,71.188,72.25,56.25,58.031,0.0,23.828,72,70,1000,200,0.033,199.875,75.375,74.813,0.026,71.0,71.313,55.844,57.719,0.0,30.344,72,70,1000,200,0.032,199.875,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.004,2.509,0.0,7.058,0.754,0.267,0.001,0.001,0.002,0.0
6012008,1839,1,1,3,1,100,34.723,40.0,40.0,40.0,1,1,730.677,266.979,0.01,12.948,0,80,55,1.4,1209.375,1250.859,1750.941,181.354,55.09,73.075,70.768,72.996,51.804,1.402,1.804,0.282,65.076,52.019,86.526,51.468,82.878,82.466,109.954,95.105,117.057,39.929,60.211,43.881,-10.852,110,110,69.625,67.438,55.813,56.469,14.758,36.25,72,70,1000,200,0.098,195.375,69.0,68.25,0.008,72.813,70.438,56.313,56.938,0.0,51.688,72,70,1000,200,0.303,600.5,75.063,74.688,0.022,71.063,72.125,56.156,57.844,0.0,23.484,72,70,1000,200,0.034,202.5,75.375,74.813,0.026,71.0,71.375,55.844,57.719,0.0,30.594,72,70,1000,200,0.031,197.25,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.523,0.0,7.098,0.731,0.267,0.001,0.001,0.002,0.0
6012008,1840,1,1,3,1,100,34.481,40.0,40.0,40.0,1,1,729.506,269.321,0.01,12.918,0,80,55,1.4,1207.0,1274.345,1760.156,195.662,54.983,72.968,70.552,72.996,51.696,1.394,1.818,0.279,65.098,52.118,86.582,51.526,82.943,82.359,109.511,94.893,117.205,39.783,60.002,43.735,-10.852,110,110,69.625,67.375,55.813,57.0,14.914,35.125,72,70,1000,200,0.106,204.0,71.875,62.969,0.178,72.625,70.375,56.438,56.938,0.0,51.094,72,70,1000,200,0.305,601.5,75.063,74.688,0.022,71.188,72.0,56.25,58.031,0.0,23.375,72,70,1000,200,0.034,202.25,75.375,74.813,0.026,71.0,71.313,55.844,57.719,0.0,30.906,72,70,1000,200,0.031,193.5,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.005,2.525,0.0,7.082,0.73,0.269,0.232,0.001,0.002,0.0
6012008,1841,1,1,3,1,100,34.501,40.0,40.0,40.0,1,1,738.874,269.321,0.01,12.918,0,80,55,1.4,1196.5,1271.579,1745.413,195.662,54.983,72.861,70.552,72.886,51.696,1.394,1.861,0.275,65.159,52.105,86.526,51.526,82.891,82.252,108.921,94.786,117.057,39.783,60.002,43.735,-10.852,110,110,69.375,67.375,55.813,58.063,18.859,36.313,72,70,1000,200,0.097,196.5,71.563,62.875,0.218,72.75,70.375,56.313,56.844,0.0,50.75,72,70,1000,200,0.313,613.0,74.938,74.688,0.022,71.188,72.0,56.25,58.031,0.0,24.047,72,70,1000,200,0.033,199.0,75.375,74.938,0.026,70.938,71.313,55.844,57.719,0.0,30.703,72,70,1000,200,0.032,194.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.006,2.525,0.0,7.082,0.739,0.269,0.277,0.001,0.002,0.0
6012008,1842,1,1,3,1,100,34.484,40.0,40.0,40.0,1,1,733.019,270.492,0.01,13.006,0,80,55,1.4,1218.875,1285.41,1763.843,199.955,54.983,72.968,70.443,72.776,51.696,1.368,1.832,0.275,65.179,52.131,86.665,51.612,82.956,82.252,108.036,94.786,117.057,39.711,59.897,43.662,-10.852,110,110,69.5,67.313,55.906,58.781,19.031,35.094,72,70,1000,200,0.106,203.875,73.875,64.5,0.211,72.813,70.563,56.313,56.938,0.0,52.344,72,70,1000,200,0.314,613.5,75.063,74.563,0.022,71.188,72.063,56.25,58.031,0.0,23.547,72,70,1000,200,0.034,202.375,75.375,74.813,0.026,71.0,71.313,55.844,57.719,0.0,30.516,72,70,1000,200,0.032,195.75,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,2.546,0.0,7.128,0.733,0.27,0.29,0.002,0.002,0.0
6012008,1843,1,1,3,1,100,34.495,40.0,40.0,40.0,1,1,736.532,269.321,0.01,12.875,0,80,55,1.4,1212.5,1284.026,1778.596,195.662,55.09,72.861,70.443,72.776,51.696,1.387,1.815,0.286,65.32,52.206,86.693,51.669,83.066,82.145,107.299,94.786,116.984,39.711,60.002,43.662,-10.852,110,110,69.5,67.25,55.906,59.344,15.422,35.781,72,70,1000,200,0.101,200.0,75.375,65.688,0.221,72.625,70.688,56.313,56.938,0.0,52.531,72,70,1000,200,0.312,612.0,75.063,74.688,0.022,71.313,72.0,56.25,58.031,0.0,23.344,72,70,1000,200,0.034,202.875,75.375,74.813,0.026,71.0,71.313,55.594,57.781,0.0,30.031,72,70,1000,200,0.034,199.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,2.507,0.0,7.057,0.737,0.269,0.313,0.001,0.002,0.0
6012008,1844,1,1,3,1,100,34.494,40.0,40.0,40.0,1,1,748.241,271.663,0.01,12.933,0,80,55,1.4,1212.5,1313.111,1765.687,208.541,54.983,72.861,70.443,72.776,51.804,1.398,1.836,0.293,65.252,52.203,86.86,51.698,82.943,82.252,106.635,94.68,116.984,39.711,59.897,43.662,-10.852,110,110,69.5,67.313,55.813,59.906,19.328,35.938,72,70,1000,200,0.101,197.5,76.25,66.813,0.224,72.75,70.75,56.313,56.844,0.0,52.094,72,70,1000,200,0.326,627.5,75.063,74.563,0.022,71.188,72.0,56.25,57.844,0.0,23.984,72,70,1000,200,0.033,199.875,75.375,74.813,0.026,71.0,71.25,55.844,57.719,0.0,29.266,72,70,1000,200,0.036,205.875,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,2.531,0.0,7.088,0.748,0.272,0.309,0.002,0.002,0.0
6012008,1845,1,1,3,1,100,34.777,40.0,40.0,40.0,1,1,758.78,272.834,0.01,12.918,0,80,55,1.4,1226.0,1317.271,1771.218,201.386,55.09,72.861,70.335,72.776,51.804,1.379,1.829,0.271,65.398,52.269,86.721,51.813,82.852,82.252,106.192,94.786,116.762,39.638,60.106,43.59,-10.852,110,110,69.5,67.438,55.813,60.188,15.711,35.188,72,70,1000,200,0.105,203.625,76.875,67.375,0.231,72.75,70.875,56.313,56.844,0.0,53.063,72,70,1000,200,0.328,627.5,74.938,74.688,0.022,71.188,72.0,56.25,58.031,0.0,23.672,72,70,1000,200,0.034,201.625,75.375,74.813,0.026,71.0,71.25,55.594,57.781,0.0,29.266,72,70,1000,200,0.035,207.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.009,2.494,0.0,7.082,0.759,0.273,0.321,0.001,0.002,0.0
6012008,1846,1,1,3,1,100,34.846,40.0,40.0,40.0,1,1,752.925,272.834,0.01,12.904,0,80,55,1.4,1238.375,1310.339,1774.907,202.817,55.09,72.861,70.335,72.776,51.804,1.383,1.822,0.275,65.369,52.304,86.665,51.813,82.716,82.359,105.897,94.68,116.54,39.638,60.002,43.59,-10.852,110,110,69.5,67.5,55.906,60.5,19.656,36.063,72,70,1000,200,0.098,198.375,77.0,67.813,0.22,72.625,70.938,56.438,56.938,0.0,53.438,72,70,1000,200,0.328,627.0,75.063,74.563,0.022,71.188,71.875,56.25,57.844,0.0,23.297,72,70,1000,200,0.034,203.625,75.375,74.625,0.026,70.938,71.125,55.844,57.719,0.0,29.375,72,70,1000,200,0.035,206.625,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,2.504,0.0,7.074,0.753,0.273,0.296,0.002,0.003,0.0
6012008,1847,1,1,3,1,100,34.944,40.0,40.0,40.0,1,1,749.412,270.492,0.01,12.904,0,80,55,1.4,1235.375,1320.045,1762.0,208.541,55.09,72.754,70.443,72.776,51.804,1.383,1.878,0.286,65.389,52.307,86.665,51.842,82.716,82.359,105.676,94.68,116.171,39.565,60.002,43.517,-10.852,110,110,69.5,67.5,55.906,60.594,19.797,35.531,72,70,1000,200,0.104,200.0,77.125,68.063,0.221,72.563,70.813,56.438,56.844,0.0,53.563,72,70,1000,200,0.33,628.5,74.938,74.563,0.022,71.063,71.75,56.25,58.031,0.0,24.094,72,70,1000,200,0.033,198.875,75.375,74.813,0.026,70.813,71.125,55.844,57.719,0.0,29.969,72,70,1000,200,0.033,202.125,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,2.495,0.0,7.075,0.749,0.27,0.293,0.001,0.002,0.0
6012008,1848,1,1,3,1,100,35.042,40.0,40.0,40.0,1,1,752.925,272.834,0.01,12.889,0,80,55,1.4,1231.75,1300.639,1774.907,205.679,55.09,72.861,70.443,72.776,51.804,1.387,1.811,0.275,65.417,52.326,86.554,51.842,82.761,82.252,105.602,94.573,116.024,39.565,60.002,43.517,-10.852,110,110,69.625,67.5,55.906,60.813,19.953,35.344,72,70,1000,200,0.104,202.875,77.25,68.063,0.225,72.313,70.813,56.313,56.938,0.0,52.906,72,70,1000,200,0.33,627.0,74.938,74.563,0.022,71.188,71.625,56.469,57.844,0.0,23.516,72,70,1000,200,0.034,202.5,75.563,74.813,0.026,70.938,71.125,55.594,57.781,0.0,30.672,72,70,1000,200,0.031,197.375,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,2.492,0.0,7.066,0.753,0.273,0.302,0.001,0.003,0.0
6012008,1849,1,1,3,1,100,35.16,40.0,40.0,40.0,1,1,735.361,272.834,0.166,12.875,0,80,55,1.4,1239.25,1277.11,1760.156,204.248,55.09,72.754,70.335,72.666,51.804,1.413,1.836,0.279,65.431,52.352,86.693,51.899,82.716,82.252,106.119,94.573,116.171,39.493,59.897,43.517,-10.852,110,110,69.5,67.563,55.906,60.688,16.344,36.25,72,70,1000,200,0.097,197.125,77.563,68.063,0.216,72.313,70.625,56.313,56.938,0.0,52.813,72,70,1000,200,0.332,630.0,74.938,74.563,0.022,71.188,71.563,56.25,58.031,0.0,24.969,72,70,1000,200,0.03,192.0,75.375,74.813,0.026,70.938,71.063,55.844,57.781,0.0,30.844,72,70,1000,200,0.032,194.125,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.145,2.539,0.0,7.188,0.735,0.273,0.3,0.001,0.002,0.0
6012008,1850,1,1,3,1,100,34.996,40.0,40.0,40.0,1,1,733.019,274.005,0.365,12.948,0,80,55,1.4,1230.125,1306.181,1780.44,201.386,54.983,72.754,70.226,72.666,51.696,1.356,1.846,0.271,65.508,52.393,86.693,52.043,82.56,82.145,108.921,94.68,115.654,39.493,59.792,43.444,-10.852,110,110,69.5,67.688,55.813,60.813,20.281,35.313,72,70,1000,200,0.106,201.375,77.875,68.25,0.222,72.313,70.563,56.438,56.844,0.0,53.469,72,70,1000,200,0.329,627.5,75.063,74.563,0.022,71.188,71.625,56.25,58.031,0.0,23.813,72,70,1000,200,0.034,201.375,75.25,74.813,0.026,70.813,71.125,55.594,57.719,0.0,30.547,72,70,1000,200,0.032,195.75,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.173,2.52,0.0,7.097,0.733,0.274,0.312,0.002,0.002,0.0
6012008,1851,1,1,3,1,100,35.027,40.0,40.0,40.0,1,1,755.267,274.005,0.636,12.875,0,80,55,1.4,1220.75,1339.477,1784.13,215.696,54.983,72.754,70.226,72.666,51.696,1.406,1.846,0.275,65.559,52.451,86.804,52.043,82.456,82.145,112.904,94.36,111.593,39.347,59.897,43.371,-10.852,110,110,69.5,67.688,55.813,60.813,20.453,35.625,72,70,1000,200,0.103,201.5,78.188,68.438,0.221,72.313,70.438,56.313,56.844,0.0,53.375,72,70,1000,200,0.35,645.5,74.938,74.563,0.022,71.188,71.75,56.25,58.031,0.0,23.516,72,70,1000,200,0.034,202.125,75.25,74.813,0.026,70.813,71.125,55.594,57.719,0.0,30.141,72,70,1000,200,0.033,199.0,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.045,2.521,0.0,7.188,0.755,0.274,0.315,0.001,0.002,0.0
6012008,1852,1,1,3,1,100,35.25,40.0,40.0,40.0,1,1,751.754,269.321,0.803,12.918,0,80,55,1.4,1248.5,1281.26,1749.099,199.955,55.09,72.754,70.226,72.666,51.804,1.44,1.822,0.293,65.505,52.402,86.943,52.043,82.294,82.145,116.444,94.573,106.498,39.347,60.002,43.371,-10.852,110,110,69.5,67.625,55.813,61.125,20.609,36.125,72,70,1000,200,0.1,196.5,78.563,68.563,0.225,72.188,70.5,56.313,56.844,0.0,53.813,72,70,1000,200,0.335,631.5,74.938,74.563,0.022,71.063,71.688,56.25,58.031,0.0,24.594,72,70,1000,200,0.032,192.875,75.375,74.813,0.026,70.813,71.125,55.594,57.719,0.0,29.797,72,70,1000,200,0.034,201.5,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.365,2.517,0.0,7.212,0.752,0.269,0.329,0.001,0.002,0.0
6012008,1853,1,1,3,1,100,35.009,40.0,40.0,40.0,1,1,768.148,274.005,0.876,12.875,0,80,55,1.4,1217.125,1336.699,1785.974,225.714,54.983,72.647,70.226,72.776,51.696,1.36,1.818,0.279,65.503,52.403,86.776,52.043,82.178,82.145,117.698,94.573,108.639,39.347,59.792,43.371,-10.852,110,110,69.625,67.688,55.813,61.125,17.0,35.125,72,70,1000,200,0.106,204.25,78.75,69.0,0.235,72.125,70.375,56.313,56.844,0.0,52.281,72,70,1000,200,0.341,639.5,74.938,74.563,0.022,71.063,71.688,56.25,57.844,0.0,23.688,72,70,1000,200,0.034,202.125,75.375,74.813,0.026,70.938,71.125,55.594,57.781,0.0,29.125,72,70,1000,200,0.036,207.25,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.343,2.534,0.0,7.188,0.768,0.274,0.335,0.001,0.002,0.0
6012008,1854,1,1,3,1,100,34.989,40.0,40.0,40.0,1,1,757.609,274.005,0.897,12.948,0,80,55,1.4,1237.75,1308.953,1778.596,211.403,54.983,72.647,70.118,72.557,51.696,1.391,1.839,0.275,65.523,52.41,86.637,52.158,82.107,82.038,117.92,94.467,112.775,39.275,59.792,43.298,-10.852,110,110,69.5,67.688,55.813,61.125,20.938,36.063,72,70,1000,200,0.099,198.25,79.063,69.0,0.229,72.125,70.25,56.313,56.781,0.0,53.656,72,70,1000,200,0.327,623.5,74.938,74.313,0.022,71.063,71.688,56.25,57.844,0.0,23.453,72,70,1000,200,0.034,202.5,75.375,74.813,0.026,70.938,71.188,55.594,57.719,0.0,29.703,72,70,1000,200,0.034,204.375,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.197,2.539,0.0,7.227,0.758,0.274,0.337,0.002,0.002,0.0
6012008,1855,1,1,3,1,100,34.971,40.0,40.0,40.0,1,1,742.386,270.492,0.897,12.831,0,80,55,1.4,1239.875,1285.41,1752.784,199.955,54.983,72.754,70.226,72.557,51.587,1.417,1.864,0.293,65.563,52.454,86.776,52.13,82.107,81.931,117.846,94.467,115.211,39.275,59.792,43.371,-10.852,110,110,69.375,67.75,55.813,61.188,21.109,35.938,72,70,1000,200,0.101,197.75,79.25,69.188,0.238,72.125,70.125,56.094,56.844,0.0,52.375,72,70,1000,200,0.336,633.5,74.938,74.563,0.022,71.063,71.625,56.25,57.844,0.0,24.5,72,70,1000,200,0.032,193.0,75.375,74.813,0.026,70.938,71.125,55.594,57.719,0.0,30.797,72,70,1000,200,0.031,196.0,74.0,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.101,2.562,0.0,7.292,0.742,0.27,0.35,0.001,0.002,-0.001
6012008,1856,1,1,3,1,100,34.641,40.0,40.0,40.0,1,1,744.728,270.492,0.908,12.875,0,80,55,1.4,1222.625,1306.181,1767.531,202.817,54.876,72.54,70.01,72.557,51.587,1.368,1.836,0.286,65.56,52.449,86.832,52.331,82.158,81.931,117.92,94.36,116.467,39.275,59.687,43.298,-10.852,110,110,69.375,67.688,55.688,61.188,21.281,35.125,72,70,1000,200,0.106,204.25,79.563,69.438,0.245,72.125,70.188,56.094,56.844,0.0,53.563,72,70,1000,200,0.325,627.0,74.938,74.313,0.022,71.188,71.563,56.156,58.031,0.0,23.609,72,70,1000,200,0.034,202.5,75.25,74.813,0.026,70.813,71.063,55.594,57.719,0.0,30.734,72,70,1000,200,0.032,194.75,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.056,2.538,0.0,7.186,0.745,0.27,0.362,0.002,0.002,0.0
6012008,1857,1,1,3,1,100,34.525,40.0,40.0,40.0,1,1,747.07,271.663,0.876,12.846,0,80,55,1.4,1241.375,1272.962,1756.47,195.662,54.876,72.54,70.01,72.557,51.587,1.421,1.8,0.275,65.521,52.439,86.888,52.273,82.23,82.038,116.666,94.467,116.762,39.129,59.582,43.152,-10.852,110,110,69.5,67.75,55.688,61.313,21.438,36.156,72,70,1000,200,0.098,197.875,79.75,69.688,0.248,72.188,70.188,56.094,56.844,0.0,53.219,72,70,1000,200,0.331,628.0,74.938,74.563,0.022,71.063,71.5,56.156,57.844,0.0,25.078,72,70,1000,200,0.03,191.875,75.25,74.813,0.026,70.813,71.0,55.531,57.719,0.0,30.344,72,70,1000,200,0.033,197.25,74.063,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.527,0.0,7.17,0.747,0.272,0.365,0.001,0.002,0.0
6012008,1858,1,1,3,1,100,34.39,40.0,40.0,40.0,1,1,768.148,276.347,0.855,12.846,0,80,55,1.4,1226.375,1335.311,1782.285,214.265,54.876,72.54,70.118,72.557,51.587,1.425,1.886,0.279,65.578,52.481,86.888,52.273,82.269,82.145,115.633,94.573,116.836,39.129,59.477,43.152,-10.852,110,110,69.625,67.75,55.688,61.375,21.609,35.5,72,70,1000,200,0.104,200.625,79.813,69.875,0.242,72.188,70.063,56.094,56.844,0.0,53.094,72,70,1000,200,0.339,638.5,74.813,74.563,0.022,71.063,71.375,56.156,58.031,0.0,23.438,72,70,1000,200,0.034,203.75,75.25,74.625,0.026,70.813,71.0,55.531,57.719,0.0,29.797,72,70,1000,200,0.034,201.625,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.049,2.54,0.0,7.17,0.768,0.276,0.351,0.001,0.002,0.0
6012008,1859,1,1,3,1,100,34.255,40.0,40.0,40.0,1,1,770.489,275.176,0.793,12.802,0,80,55,1.4,1232.0,1332.534,1782.285,219.989,54.876,72.54,70.01,72.447,51.478,1.322,1.886,0.282,65.568,52.454,86.804,52.331,82.333,82.145,117.698,94.573,116.393,39.129,59.582,43.152,-10.867,110,110,69.5,67.75,55.813,61.375,21.781,35.375,72,70,1000,200,0.104,203.125,79.75,69.875,0.251,72.188,69.938,56.094,56.781,0.0,53.75,72,70,1000,200,0.344,641.5,74.813,74.313,0.022,71.188,71.313,56.156,57.844,0.0,24.406,72,70,1000,200,0.032,197.5,75.25,74.625,0.026,70.813,71.0,55.531,57.719,0.0,29.156,72,70,1000,200,0.036,207.875,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.045,2.518,0.0,7.146,0.77,0.275,0.362,0.002,0.002,0.0
6012008,1900,1,1,3,1,100,34.12,40.0,40.0,40.0,1,1,769.318,272.834,0.761,12.773,0,80,55,1.4,1236.625,1308.953,1767.531,217.127,54.876,72.54,70.01,72.447,51.587,1.421,1.861,0.282,65.606,52.488,86.832,52.331,82.437,82.145,120.722,94.786,115.507,38.984,59.792,43.079,-10.852,110,110,69.375,67.688,55.688,61.688,24.844,36.563,72,70,1000,200,0.097,194.875,79.563,69.875,0.28,72.313,69.938,56.094,56.781,0.0,54.563,72,70,1000,200,0.342,641.0,74.813,74.313,0.022,71.063,71.25,56.156,57.844,0.0,23.359,72,70,1000,200,0.035,204.375,75.25,74.625,0.026,70.813,71.0,55.531,57.625,0.0,29.906,72,70,1000,200,0.033,202.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.153,2.514,0.0,7.257,0.769,0.273,0.396,0.002,0.002,0.0
6012008,1901,1,1,3,1,100,33.975,40.0,40.0,40.0,1,1,766.977,277.518,0.678,12.904,0,80,55,1.4,1252.375,1328.37,1784.13,217.127,54.876,72.54,70.01,72.447,51.587,1.394,1.832,0.275,65.655,52.49,86.86,52.388,82.482,82.038,123.377,94.68,115.728,38.984,59.687,43.006,-10.852,110,110,69.625,67.75,55.688,61.688,25.031,35.031,72,70,1000,200,0.107,204.75,79.375,70.25,0.29,72.188,70.0,56.094,56.781,0.0,54.031,72,70,1000,200,0.352,648.5,74.813,74.313,0.022,70.875,71.313,56.156,57.844,0.0,23.313,72,70,1000,200,0.034,202.875,75.375,74.625,0.026,70.688,71.0,55.594,57.719,0.0,30.406,72,70,1000,200,0.032,199.375,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.181,2.507,0.0,7.201,0.767,0.278,0.387,0.002,0.003,0.0
6012008,1902,1,1,3,1,100,33.869,40.0,40.0,40.0,1,1,758.78,276.347,0.636,12.904,0,80,55,1.4,1242.875,1320.045,1782.285,212.834,54.876,72.54,69.901,72.447,51.696,1.379,1.829,0.29,65.638,52.507,86.832,52.36,82.45,82.252,125.59,94.893,117.131,38.984,59.792,43.006,-10.852,110,110,69.375,67.75,55.688,61.813,29.0,35.844,72,70,1000,200,0.101,199.875,79.188,70.25,0.288,72.313,69.875,56.094,56.781,0.0,53.5,72,70,1000,200,0.358,653.0,74.813,74.313,0.022,70.875,71.438,56.156,57.844,0.0,24.391,72,70,1000,200,0.032,196.375,75.25,74.625,0.026,70.688,70.938,55.594,57.719,0.0,30.969,72,70,1000,200,0.031,193.25,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.175,2.494,0.0,7.201,0.759,0.276,0.376,0.002,0.002,0.0
6012008,1903,1,1,3,1,100,33.753,40.0,40.0,40.0,1,1,752.925,275.176,0.793,12.802,0,80,55,1.4,1261.75,1304.795,1750.941,211.403,54.876,72.54,69.901,72.447,51.587,1.398,1.839,0.293,65.644,52.512,86.915,52.417,82.482,82.252,127.36,94.893,118.903,38.839,59.792,42.933,-10.852,110,110,69.375,67.75,55.813,61.813,25.422,36.0,72,70,1000,200,0.1,197.25,79.25,70.375,0.296,72.188,69.813,56.094,56.781,0.0,54.375,72,70,1000,200,0.346,642.5,74.813,74.313,0.022,70.875,71.563,56.156,57.844,0.0,23.469,72,70,1000,200,0.034,202.875,75.188,74.625,0.026,70.688,71.0,55.531,57.719,0.0,30.609,72,70,1000,200,0.032,195.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.207,2.501,0.0,7.272,0.753,0.275,0.384,0.002,0.002,0.0
6012008,1904,1,1,3,1,100,33.618,40.0,40.0,40.0,1,1,757.609,275.176,0.96,12.889,0,80,55,1.4,1267.25,1307.567,1782.285,204.248,54.876,72.54,69.901,72.447,51.696,1.402,1.832,0.29,65.661,52.531,86.971,52.475,82.586,82.252,128.614,94.999,121.783,38.839,59.792,42.933,-10.852,110,110,69.375,67.75,55.813,61.906,25.609,35.031,72,70,1000,200,0.107,204.75,79.375,70.625,0.307,72.188,69.688,56.094,56.688,0.0,53.125,72,70,1000,200,0.357,654.5,74.813,74.313,0.022,70.813,71.5,56.156,57.844,0.0,24.719,72,70,1000,200,0.031,191.875,75.25,74.625,0.026,70.688,71.0,55.594,57.719,0.0,30.313,72,70,1000,200,0.033,197.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.195,2.518,0.0,7.322,0.758,0.275,0.393,0.002,0.002,0.0
6012008,1905,1,1,3,1,100,33.502,40.0,40.0,40.0,1,1,766.977,276.347,1.012,12.875,0,80,55,1.4,1248.0,1340.866,1778.596,218.558,54.876,72.54,69.901,72.447,51.587,1.425,1.854,0.29,65.648,52.526,86.915,52.503,82.664,82.359,129.647,94.999,124.737,38.766,59.687,42.86,-10.852,110,110,69.375,67.75,55.688,61.906,25.797,35.844,72,70,1000,200,0.101,200.0,79.688,70.875,0.318,72.313,69.75,56.094,56.781,0.0,54.594,72,70,1000,200,0.354,652.5,74.813,74.313,0.022,70.875,71.438,56.156,57.844,0.0,23.75,72,70,1000,200,0.034,201.625,75.25,74.563,0.026,70.688,71.0,55.594,57.719,0.0,29.703,72,70,1000,200,0.035,201.875,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.143,2.519,0.0,7.314,0.767,0.276,0.409,0.002,0.003,0.0
6012008,1906,1,1,3,1,100,33.367,40.0,40.0,40.0,1,1,762.293,275.176,1.023,12.875,0,80,55,1.4,1258.625,1343.645,1778.596,218.558,54.876,72.54,70.01,72.447,51.587,1.413,1.893,0.279,65.672,52.537,86.971,52.532,82.774,82.359,130.31,95.212,126.731,38.766,59.687,42.86,-10.852,110,110,69.5,67.75,55.688,61.969,23.109,35.969,72,70,1000,200,0.101,197.5,80.0,70.875,0.32,72.313,70.0,56.094,56.781,0.0,54.875,72,70,1000,200,0.358,655.5,74.813,74.313,0.022,70.875,71.375,56.156,57.844,0.0,23.328,72,70,1000,200,0.034,203.875,75.25,74.625,0.026,70.688,71.0,55.594,57.625,0.0,29.297,72,70,1000,200,0.035,207.25,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.104,2.519,0.0,7.314,0.762,0.275,0.427,0.002,0.002,0.0
6012008,1907,1,1,3,1,100,33.231,40.0,40.0,40.0,1,1,763.464,274.005,0.991,12.817,0,80,55,1.4,1246.625,1336.699,1771.218,224.283,54.876,72.54,69.901,72.447,51.587,1.41,1.864,0.282,65.661,52.527,86.832,52.503,82.878,82.359,130.974,95.318,127.986,38.693,59.687,42.787,-10.852,110,110,69.5,67.813,55.688,61.969,23.297,35.313,72,70,1000,200,0.105,203.375,80.375,71.313,0.302,72.313,70.063,56.094,56.688,0.0,55.688,72,70,1000,200,0.357,654.0,74.813,74.25,0.022,70.875,71.25,56.156,57.844,0.0,24.063,72,70,1000,200,0.033,199.625,75.25,74.625,0.026,70.688,70.938,55.531,57.625,0.0,30.625,72,70,1000,200,0.031,197.625,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.083,2.499,0.0,7.281,0.763,0.274,0.4,0.002,0.002,0.0
6012008,1908,1,1,3,1,100,33.329,40.0,40.0,40.0,1,1,766.977,272.834,0.96,12.889,0,80,55,1.4,1262.75,1335.311,1763.843,219.989,54.983,72.54,69.901,72.447,51.696,1.413,1.875,0.29,65.673,52.538,86.943,52.561,82.8,82.574,131.712,95.638,128.798,38.62,59.792,42.787,-10.852,110,110,69.625,67.75,55.688,62.281,19.688,36.406,72,70,1000,200,0.098,195.25,80.875,71.563,0.308,72.313,70.125,56.094,56.781,0.0,54.219,72,70,1000,200,0.373,669.0,74.75,74.25,0.022,70.875,71.125,56.156,57.688,0.0,23.484,72,70,1000,200,0.034,203.25,75.188,74.625,0.026,70.688,71.0,55.531,57.625,0.0,30.813,72,70,1000,200,0.032,194.375,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.078,2.537,0.0,7.453,0.767,0.273,0.419,0.002,0.002,0.0
6012008,1909,1,1,3,1,100,32.971,40.0,40.0,40.0,1,1,769.318,275.176,0.908,12.889,0,80,55,1.4,1261.75,1346.423,1780.44,228.577,54.876,72.54,69.901,72.447,51.587,1.406,1.886,0.286,65.679,52.53,86.86,52.561,82.729,82.466,132.597,95.744,129.463,38.62,59.687,42.715,-10.852,110,110,69.5,67.75,55.688,62.094,23.625,35.469,72,70,1000,200,0.106,200.875,81.063,71.438,0.257,72.313,69.938,56.094,56.688,0.0,54.781,72,70,1000,200,0.373,669.0,74.938,74.25,0.022,70.875,71.063,56.156,57.688,0.0,24.25,72,70,1000,200,0.032,198.625,75.25,74.625,0.026,70.688,70.938,55.594,57.719,0.0,30.484,72,70,1000,200,0.032,196.625,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.077,2.505,0.0,7.324,0.769,0.275,0.361,0.002,0.002,0.0
6012008,1910,1,1,3,1,100,32.845,40.0,40.0,40.0,1,1,793.909,276.347,0.855,12.802,0,80,55,1.4,1280.375,1354.763,1776.751,232.87,54.876,72.54,69.901,72.447,51.587,1.398,1.857,0.282,65.698,52.607,86.999,52.59,82.599,82.574,133.556,95.957,130.054,38.548,59.687,42.715,-10.852,110,110,69.5,67.813,55.906,62.281,23.797,35.344,72,70,1000,200,0.104,203.5,81.5,71.313,0.274,72.125,69.813,56.094,56.688,0.0,54.719,72,70,1000,200,0.376,670.0,74.75,74.25,0.022,71.063,71.0,56.156,57.844,0.0,23.531,72,70,1000,200,0.034,203.125,75.25,74.563,0.026,70.688,70.875,55.594,57.625,0.0,30.125,72,70,1000,200,0.033,199.25,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.222,-0.072,0.08,2.524,0.0,7.403,0.794,0.276,0.408,0.002,0.003,0.0
6012008,1911,1,1,3,1,100,32.963,40.0,40.0,40.0,1,1,761.122,275.176,0.793,12.918,0,80,55,1.4,1247.125,1292.33,1789.664,198.524,54.983,72.54,69.793,72.447,51.696,1.391,1.85,0.279,65.68,52.541,86.776,52.647,82.495,82.574,134.441,96.17,130.644,38.548,59.897,42.642,-10.852,110,110,69.5,67.875,55.813,62.094,23.938,36.063,72,70,1000,200,0.099,198.5,81.688,71.313,0.268,71.688,69.813,56.094,56.688,0.0,54.656,72,70,1000,200,0.35,647.5,74.75,74.25,0.022,71.063,70.938,56.156,57.844,0.0,24.906,72,70,1000,200,0.031,191.0,75.188,74.625,0.026,70.688,70.875,55.531,57.625,0.0,29.422,72,70,1000,200,0.036,204.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.079,2.477,0.0,7.339,0.761,0.275,0.406,0.002,0.002,0.0
6012008,1912,1,1,3,1,100,32.623,40.0,40.0,40.0,1,1,769.318,276.347,0.772,12.831,0,80,55,1.4,1247.125,1339.477,1771.218,221.421,54.876,72.54,69.793,72.447,51.587,1.402,1.825,0.293,65.686,52.55,86.888,52.734,82.424,82.574,135.031,96.489,131.457,38.548,59.582,42.642,-10.852,110,110,69.5,67.813,55.688,62.094,24.109,36.031,72,70,1000,200,0.101,197.375,81.75,71.438,0.282,71.75,69.813,56.094,56.781,0.0,52.844,72,70,1000,200,0.352,643.5,74.75,74.25,0.022,70.875,70.875,56.156,57.844,0.0,23.594,72,70,1000,200,0.034,203.0,75.188,74.563,0.026,70.688,70.875,55.531,57.719,0.0,29.344,72,70,1000,200,0.035,206.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.072,2.497,0.0,7.29,0.769,0.276,0.425,0.002,0.002,0.0
6012008,1913,1,1,3,1,100,32.488,40.0,40.0,40.0,1,1,788.054,276.347,0.793,12.904,0,80,55,1.4,1250.5,1364.5,1797.046,225.714,54.876,72.54,69.901,72.447,51.587,1.406,1.846,0.282,65.744,52.578,86.888,52.647,82.359,82.466,135.326,96.808,132.047,38.475,59.477,42.642,-10.852,110,110,69.5,67.75,55.688,62.094,24.266,35.0,72,70,1000,200,0.107,205.125,82.063,71.938,0.299,71.688,69.813,56.094,56.688,0.0,53.375,72,70,1000,200,0.355,652.0,74.75,74.25,0.022,70.813,70.938,56.156,57.688,0.0,23.203,72,70,1000,200,0.034,203.625,75.188,74.625,0.026,70.688,70.875,55.531,57.719,0.0,29.672,72,70,1000,200,0.034,204.625,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,2.56,0.0,7.462,0.788,0.276,0.442,0.002,0.002,0.0
6012008,1914,1,1,3,1,100,32.353,40.0,40.0,40.0,1,1,757.609,277.518,0.981,12.846,0,80,55,1.4,1264.0,1311.725,1760.156,205.679,54.876,72.433,69.793,72.337,51.478,1.398,1.868,0.282,65.691,52.535,86.888,52.676,82.294,82.359,135.252,97.021,132.933,38.475,59.687,42.496,-10.852,110,110,69.5,67.75,55.688,62.375,24.438,35.563,72,70,1000,200,0.103,201.625,82.188,72.063,0.289,71.75,69.688,56.094,56.688,0.0,53.313,72,70,1000,200,0.337,633.5,74.75,74.25,0.022,70.813,71.0,56.156,57.844,0.0,23.906,72,70,1000,200,0.033,200.875,75.188,74.563,0.026,70.5,70.875,55.594,57.625,0.0,30.688,72,70,1000,200,0.031,197.0,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.06,2.435,0.0,7.168,0.758,0.278,0.427,0.002,0.002,0.0
6012008,1915,1,1,3,1,100,31.963,40.0,40.0,40.0,1,1,754.096,274.005,1.033,12.889,0,80,55,1.4,1238.125,1307.567,1776.751,204.248,54.77,72.433,69.793,72.337,51.478,1.406,1.85,0.279,65.694,52.555,86.971,52.676,82.256,82.252,134.809,97.447,133.746,38.33,59.477,42.496,-10.852,110,110,69.5,67.688,55.688,62.5,24.609,36.406,72,70,1000,200,0.098,195.125,82.375,72.063,0.264,71.438,69.625,56.0,56.781,0.0,52.063,72,70,1000,200,0.343,638.5,74.75,74.25,0.022,70.813,71.0,56.156,57.844,0.0,23.25,72,70,1000,200,0.035,204.125,75.188,74.563,0.026,70.5,70.875,55.531,57.625,0.0,30.734,72,70,1000,200,0.032,195.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,2.539,0.0,7.452,0.754,0.274,0.397,0.002,0.002,0.001
6012008,1916,1,1,3,1,100,31.721,40.0,40.0,40.0,1,1,761.122,272.834,1.033,12.918,0,80,55,1.4,1224.0,1313.111,1773.063,211.403,54.77,72.433,69.793,72.337,51.369,1.413,1.836,0.282,65.666,52.511,87.027,52.734,82.158,82.145,134.367,97.66,134.041,38.257,59.372,42.423,-10.852,110,110,69.5,67.688,55.688,62.375,24.781,35.25,72,70,1000,200,0.107,202.25,82.563,72.188,0.287,71.563,69.563,56.0,56.688,0.0,52.0,72,70,1000,200,0.329,626.0,74.75,74.25,0.022,70.813,71.0,56.094,57.688,0.0,23.844,72,70,1000,200,0.034,201.375,75.188,74.625,0.026,70.375,70.813,55.531,57.625,0.0,30.281,72,70,1000,200,0.033,198.125,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,2.549,0.0,7.469,0.761,0.273,0.435,0.002,0.002,0.0
6012008,1917,1,1,3,1,100,31.723,40.0,40.0,40.0,1,1,751.754,274.005,1.002,12.889,0,80,55,1.4,1222.625,1299.254,1754.627,209.972,54.876,72.326,69.793,72.227,51.478,1.417,1.864,0.286,65.64,52.507,86.888,52.762,82.068,82.252,134.293,97.979,133.967,38.33,59.372,42.423,-10.852,110,110,69.5,67.75,55.688,62.5,24.953,35.5,72,70,1000,200,0.104,202.25,82.688,72.25,0.29,71.375,69.375,56.0,56.688,0.0,51.938,72,70,1000,200,0.314,611.5,74.75,74.25,0.022,70.813,70.875,56.094,57.688,0.0,23.344,72,70,1000,200,0.035,203.625,75.188,74.625,0.026,70.5,70.75,55.531,57.625,0.0,29.609,72,70,1000,200,0.035,203.5,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.009,2.507,0.0,7.321,0.752,0.274,0.442,0.002,0.002,0.0
6012008,1918,1,1,3,1,100,30.896,40.0,40.0,40.0,1,1,742.386,269.321,0.908,12.831,0,80,55,1.4,1218.375,1275.727,1750.941,187.078,54.663,72.326,69.793,72.227,51.26,1.406,1.829,0.297,65.6,52.499,86.498,52.762,82.016,82.038,134.367,98.298,133.598,38.184,59.267,42.35,-10.852,110,110,69.375,67.688,55.594,62.5,25.141,36.281,72,70,1000,200,0.099,195.875,82.813,72.25,0.307,71.188,69.188,56.0,56.688,0.0,50.563,72,70,1000,200,0.296,598.0,74.75,74.125,0.022,70.813,71.0,56.094,57.688,0.0,24.125,72,70,1000,200,0.032,199.375,75.188,74.625,0.026,70.5,70.75,55.344,57.406,0.0,29.875,72,70,1000,200,0.033,203.625,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.019,2.535,0.0,7.419,0.742,0.269,0.473,0.002,0.002,0.0
6012008,1919,1,1,3,1,100,30.267,40.0,40.0,40.0,1,1,738.874,274.005,0.855,12.846,0,80,55,1.4,1201.75,1249.478,1752.784,185.647,54.557,72.219,69.685,72.227,51.152,1.413,1.829,0.286,65.583,52.463,86.832,52.734,81.925,82.038,134.809,98.831,133.45,38.184,59.057,42.277,-10.852,110,110,69.5,67.75,55.594,62.5,28.188,35.0,72,70,1000,200,0.107,205.125,82.875,72.5,0.288,71.063,69.063,56.0,56.688,0.0,50.063,72,70,1000,200,0.286,581.0,74.75,74.125,0.022,70.625,71.188,56.0,57.688,0.0,23.531,72,70,1000,200,0.035,201.375,75.188,74.438,0.026,70.688,70.813,55.344,57.406,0.0,30.625,72,70,1000,200,0.032,196.125,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.032,2.519,0.0,7.297,0.739,0.274,0.436,0.002,0.003,0.0
6012008,1920,1,1,3,1,100,29.508,40.0,40.0,40.0,1,1,731.848,266.979,0.761,12.744,0,80,55,1.4,1176.125,1235.682,1736.203,179.924,54.663,72.219,69.685,72.117,51.043,1.433,1.818,0.286,65.487,52.422,86.637,52.734,81.867,81.931,135.252,99.256,133.303,38.112,58.953,42.204,-10.852,110,110,69.5,67.688,55.406,62.5,25.484,36.063,72,70,1000,200,0.099,199.25,83.188,72.563,0.296,71.063,68.938,56.0,56.688,0.0,49.469,72,70,1000,200,0.275,574.0,74.625,74.125,0.022,70.625,71.313,56.0,57.688,0.0,23.516,72,70,1000,200,0.034,203.75,75.188,74.563,0.026,70.5,70.813,55.344,57.406,0.0,29.953,72,70,1000,200,0.034,201.125,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,2.502,0.0,7.238,0.732,0.267,0.459,0.002,0.002,0.0
6012008,1921,1,1,3,1,100,28.906,40.0,40.0,40.0,1,1,711.942,269.321,0.709,12.831,0,80,55,1.4,1182.5,1205.378,1738.045,165.617,54.45,72.219,69.685,72.337,50.934,1.417,1.807,0.286,65.438,52.36,86.86,52.647,81.795,81.931,135.99,99.576,133.524,38.112,58.848,42.204,-10.852,110,110,69.375,67.688,55.281,62.5,28.516,36.156,72,70,1000,200,0.1,196.625,83.375,72.75,0.293,70.938,68.688,55.906,56.688,0.0,48.438,72,70,1000,200,0.271,568.5,74.625,74.125,0.022,70.625,71.25,55.875,57.625,0.0,24.375,72,70,1000,200,0.032,194.5,75.188,74.563,0.026,70.5,70.75,55.281,57.406,0.0,30.938,72,70,1000,200,0.032,195.25,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.048,2.532,0.0,7.287,0.712,0.269,0.454,0.002,0.002,0.0
6012008,1922,1,1,3,1,100,28.003,40.0,40.0,40.0,1,1,658.078,261.124,0.855,12.846,0,80,55,1.4,1161.75,1020.826,1703.07,84.075,54.343,72.112,69.685,72.008,50.825,1.505,1.786,0.29,65.081,52.168,86.693,52.59,81.692,81.823,136.653,99.788,133.746,38.039,58.848,42.058,-10.852,110,110,69.5,67.688,55.219,62.594,25.844,35.125,72,70,1000,200,0.107,203.625,83.75,73.063,0.302,70.875,68.563,56.0,56.688,0.0,9.695,72,70,1000,200,0.179,418.25,74.625,74.125,0.022,70.5,71.188,55.875,57.625,0.0,22.984,72,70,1000,200,0.035,207.5,75.188,74.563,0.026,70.313,70.813,55.281,57.313,0.0,29.969,72,70,1000,200,0.034,201.75,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.067,2.481,0.0,7.166,0.658,0.261,0.471,0.002,0.002,0.0
