DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1923,1,1,3,1,100,26.547,40.0,40.0,40.0,1,1,608.897,252.927,0.918,12.86,0,80,55,1.4,889.125,897.778,1605.761,21.116,54.023,71.791,69.685,71.898,49.846,1.501,1.697,0.293,64.432,51.759,84.413,52.618,81.64,80.323,137.096,100.108,134.484,37.966,57.589,41.767,-10.852,110,110,69.375,67.688,55.031,62.5,28.891,36.281,72,70,1000,200,0.099,196.5,84.188,73.25,0.308,71.063,68.75,56.0,56.844,0.0,28.547,72,70,1000,200,0.047,239.0,74.625,74.125,0.022,70.5,71.188,55.688,57.563,0.0,23.469,72,70,1000,200,0.034,204.875,75.188,74.563,0.026,70.375,70.75,54.969,57.313,0.0,29.547,72,70,1000,200,0.034,202.875,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.065,2.491,0.0,6.784,0.609,0.253,0.492,0.002,0.002,0.0
6012008,1924,1,1,3,1,100,24.302,40.0,40.0,40.0,1,1,584.307,249.414,0.97,12.773,0,80,55,1.4,828.5,873.568,1585.615,18.253,53.597,71.469,69.793,71.788,49.302,1.455,1.697,0.286,64.054,51.28,85.72,52.388,81.575,78.93,137.022,100.427,135.296,37.894,56.225,40.527,-10.852,110,110,69.5,67.75,54.625,62.594,26.203,35.375,72,70,1000,200,0.105,204.5,84.688,73.813,0.335,71.563,69.25,56.094,56.938,0.0,29.734,72,70,1000,200,0.039,216.125,74.75,74.125,0.022,70.5,71.188,55.5,57.438,0.0,23.75,72,70,1000,200,0.034,202.875,75.063,74.563,0.026,70.375,70.75,54.781,57.094,0.0,29.469,72,70,1000,200,0.034,202.125,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.046,1.835,0.0,4.668,0.584,0.249,0.532,0.002,0.002,0.0
6012008,1925,1,1,3,1,100,23.0,40.0,40.0,40.0,1,1,578.453,248.244,0.949,12.904,0,80,55,1.4,822.25,849.399,1589.277,51.168,53.704,71.255,69.901,71.459,49.737,1.433,1.683,0.301,63.852,51.102,87.527,52.158,81.588,77.965,136.58,100.853,135.887,37.894,56.855,39.798,-10.852,110,110,69.375,67.688,54.688,62.688,29.25,36.219,72,70,1000,200,0.098,199.0,85.063,74.063,0.313,71.938,69.875,56.094,57.25,0.0,29.344,72,70,1000,200,0.037,212.5,74.625,74.125,0.022,70.5,71.25,55.5,57.219,0.0,24.141,72,70,1000,200,0.032,200.125,75.063,74.563,0.026,70.313,70.688,54.906,57.094,0.0,29.531,72,70,1000,200,0.034,201.0,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,1.296,0.0,3.41,0.578,0.248,0.502,0.002,0.002,0.0
6012008,1926,1,1,3,1,100,22.251,40.0,40.0,40.0,1,1,570.256,241.218,0.897,12.831,0,80,55,1.4,824.375,827.952,1550.86,36.858,54.023,71.255,70.01,71.239,50.499,1.444,1.63,0.297,63.712,50.955,89.112,51.871,81.569,77.108,135.99,101.172,135.961,37.821,58.638,39.579,-10.852,110,110,69.375,67.688,55.031,62.938,29.438,36.344,72,70,1000,200,0.099,196.125,85.563,74.063,0.312,72.188,70.375,56.313,57.375,0.0,28.5,72,70,1000,200,0.038,212.375,74.625,74.125,0.022,70.313,71.188,55.563,57.438,0.0,24.891,72,70,1000,200,0.03,194.375,75.063,74.563,0.026,70.375,70.688,54.906,57.094,0.0,29.641,72,70,1000,200,0.033,200.0,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.084,0.0,3.131,0.57,0.241,0.523,0.002,0.002,0.0
6012008,1927,1,1,3,1,100,22.252,40.0,40.0,40.0,1,1,565.572,241.218,0.845,12.802,0,80,55,1.4,818.5,822.595,1574.634,23.978,54.343,71.148,70.01,71.129,51.152,1.455,1.637,0.29,63.453,50.784,89.612,51.727,81.53,76.465,135.547,101.278,135.739,37.748,60.211,39.433,-10.852,110,110,69.375,67.625,55.281,63.094,29.641,35.688,72,70,1000,200,0.104,199.75,85.813,74.5,0.356,72.313,70.875,56.438,57.5,0.0,29.688,72,70,1000,200,0.038,212.0,74.625,74.125,0.022,70.313,71.125,56.0,57.438,0.0,24.984,72,70,1000,200,0.031,191.875,75.063,74.438,0.026,70.313,70.688,55.281,57.188,0.0,29.641,72,70,1000,200,0.033,200.0,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.005,0.96,0.0,2.994,0.566,0.241,0.587,0.002,0.002,0.0
6012008,1928,1,1,3,1,100,22.506,40.0,40.0,40.0,1,1,593.675,244.731,0.761,12.904,0,80,55,1.4,809.75,891.049,1587.446,5.371,54.77,71.041,70.118,71.129,51.696,1.459,1.64,0.279,63.477,50.762,89.584,51.756,81.543,76.036,135.399,101.811,135.444,37.748,61.68,39.579,-10.852,110,110,69.5,67.688,55.594,63.531,26.969,35.281,72,70,1000,200,0.105,203.75,86.0,75.625,0.376,72.625,71.25,56.5,57.531,0.0,29.578,72,70,1000,200,0.047,235.125,74.625,74.125,0.022,70.313,71.125,56.094,57.563,0.0,23.313,72,70,1000,200,0.035,205.5,75.063,74.563,0.026,70.313,70.75,55.438,57.406,0.0,29.984,72,70,1000,200,0.033,197.875,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.987,0.0,3.28,0.594,0.245,0.569,0.002,0.002,0.0
6012008,1929,1,1,3,1,100,23.683,40.0,40.0,40.0,1,1,591.333,242.389,0.688,12.802,0,80,55,1.4,814.5,904.511,1576.464,5.371,55.303,71.041,70.226,71.019,52.348,1.455,1.651,0.282,63.337,50.682,89.112,51.784,81.504,75.822,135.547,102.023,135.001,37.676,62.729,39.725,-10.852,110,110,69.375,67.688,55.813,63.906,30.031,35.938,72,70,1000,200,0.1,199.625,86.313,76.125,0.373,72.75,71.563,56.688,57.656,0.0,29.984,72,70,1000,200,0.053,246.375,74.438,74.125,0.022,70.313,71.125,56.25,57.563,0.0,23.75,72,70,1000,200,0.034,202.75,75.063,74.438,0.026,70.313,70.688,55.844,57.406,0.0,30.0,72,70,1000,200,0.033,198.875,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,1.047,0.0,3.641,0.591,0.242,0.554,0.001,0.002,0.0
6012008,1930,1,1,3,1,100,24.539,40.0,40.0,40.0,1,1,576.111,243.56,0.678,12.875,0,80,55,1.4,849.875,874.912,1560.001,3.939,55.516,71.148,70.226,71.019,52.566,1.455,1.655,0.282,63.257,50.572,88.472,51.928,81.465,75.607,135.916,102.343,134.632,37.894,63.148,40.017,-10.852,110,110,69.375,67.75,56.0,64.188,30.219,36.188,72,70,1000,200,0.101,196.25,86.375,76.25,0.372,72.75,71.688,56.938,57.844,0.0,30.0,72,70,1000,200,0.054,255.875,74.625,74.125,0.022,70.313,71.125,56.563,57.688,0.0,24.75,72,70,1000,200,0.032,192.875,75.063,74.438,0.026,70.313,70.688,56.0,57.719,0.0,30.281,72,70,1000,200,0.033,197.75,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,1.082,0.0,3.794,0.576,0.244,0.549,0.002,0.002,0.001
6012008,1931,1,1,3,1,100,25.639,40.0,40.0,40.0,1,1,599.53,241.218,0.855,12.831,0,80,55,1.4,854.375,908.552,1572.804,1.076,55.729,71.148,70.335,71.019,52.784,1.41,1.637,0.282,63.221,50.588,87.861,51.957,81.4,75.5,136.506,102.662,134.484,38.112,63.253,40.308,-10.852,110,110,69.375,67.75,56.344,64.5,30.422,35.219,72,70,1000,200,0.106,203.625,86.625,76.688,0.377,72.813,71.75,57.0,58.0,0.0,31.641,72,70,1000,200,0.054,256.5,74.438,74.125,0.022,70.313,71.125,56.688,57.844,0.0,23.359,72,70,1000,200,0.035,205.125,74.938,74.438,0.026,70.375,70.75,56.25,57.719,0.0,30.516,72,70,1000,200,0.032,197.125,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.051,1.121,0.0,3.911,0.6,0.241,0.546,0.001,0.002,0.0
6012008,1932,1,1,3,1,100,26.719,40.0,40.0,40.0,1,1,588.991,243.56,0.939,12.788,0,80,55,1.4,846.875,907.205,1594.77,-0.356,55.836,71.148,70.335,71.019,52.892,1.417,1.648,0.286,63.187,50.549,87.36,52.101,81.283,75.5,137.022,102.981,134.779,38.039,63.253,40.235,-10.852,110,110,69.375,67.813,56.5,64.813,30.625,36.344,72,70,1000,200,0.096,196.25,86.938,76.875,0.384,72.75,71.813,57.094,58.094,0.0,31.031,72,70,1000,200,0.061,271.5,74.438,74.063,0.022,70.313,71.063,56.781,57.844,0.0,24.188,72,70,1000,200,0.033,199.625,75.063,74.438,0.026,70.313,70.688,56.25,57.875,0.0,30.813,72,70,1000,200,0.032,196.25,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.062,1.114,0.0,3.898,0.589,0.244,0.563,0.001,0.002,0.0
6012008,1933,1,1,3,1,100,27.935,40.0,40.0,40.0,1,1,592.504,244.731,0.949,12.817,0,80,55,1.4,875.25,920.683,1591.108,-0.356,55.943,71.148,70.335,71.019,53.11,1.406,1.608,0.286,63.23,50.601,87.249,52.13,81.225,75.822,137.243,103.194,135.37,38.112,63.044,40.308,-10.852,110,110,69.375,67.875,56.594,64.813,27.953,35.219,72,70,1000,200,0.105,203.125,86.938,76.938,0.381,72.75,71.75,57.094,58.094,0.0,31.922,72,70,1000,200,0.061,272.75,74.438,74.063,0.022,70.313,71.063,56.875,58.125,0.0,23.531,72,70,1000,200,0.034,203.625,74.938,74.438,0.026,70.313,70.688,56.406,57.969,0.0,30.234,72,70,1000,200,0.033,199.375,74.063,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.052,1.129,0.0,3.906,0.593,0.245,0.555,0.001,0.002,0.0
6012008,1934,1,1,3,1,100,29.773,40.0,40.0,40.0,1,1,580.794,243.56,0.949,12.904,0,80,55,1.4,864.875,884.323,1570.975,1.076,56.049,71.148,70.443,71.019,53.328,1.413,1.605,0.279,63.11,50.547,86.86,52.216,81.147,76.143,136.948,103.514,135.961,38.548,63.253,40.673,-10.852,110,110,69.375,67.875,56.813,65.0,31.016,36.531,72,70,1000,200,0.095,195.125,86.938,77.063,0.37,72.75,71.688,57.219,58.156,0.0,30.797,72,70,1000,200,0.064,277.25,74.625,74.063,0.022,70.313,71.063,57.094,58.25,0.0,25.172,72,70,1000,200,0.03,191.0,75.063,74.438,0.026,70.313,70.75,56.531,58.219,0.0,30.781,72,70,1000,200,0.032,196.25,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.028,1.11,0.0,3.805,0.581,0.244,0.533,0.002,0.002,0.0
6012008,1935,1,1,3,1,100,30.853,40.0,40.0,40.0,1,1,596.017,243.56,0.897,12.904,0,80,55,1.4,887.5,944.976,1578.294,11.096,56.156,71.148,70.443,71.019,53.328,1.398,1.64,0.279,63.158,50.529,86.498,52.302,81.108,76.143,136.506,103.62,136.182,38.984,63.358,41.402,-10.852,110,110,69.375,67.938,56.813,65.0,31.203,35.156,72,70,1000,200,0.105,203.25,86.938,77.063,0.388,72.625,71.688,57.281,58.219,0.0,31.297,72,70,1000,200,0.065,281.0,74.438,74.063,0.022,70.313,71.063,57.094,58.25,0.0,23.719,72,70,1000,200,0.034,201.75,75.063,74.438,0.026,70.313,70.688,56.594,58.219,0.0,29.547,72,70,1000,200,0.036,204.5,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.009,1.28,0.0,4.329,0.596,0.244,0.559,0.001,0.002,0.001
6012008,1936,1,1,3,1,100,32.147,40.0,40.0,40.0,1,1,583.136,242.389,0.814,12.846,0,80,55,1.4,874.875,922.031,1567.316,2.508,56.156,71.255,70.335,71.129,53.11,1.398,1.648,0.29,63.168,50.57,85.636,52.302,81.083,76.357,136.285,103.939,136.182,39.275,62.729,42.35,-10.852,110,110,69.5,67.938,56.813,65.0,31.391,36.188,72,70,1000,200,0.097,197.0,86.938,77.063,0.385,72.563,71.688,57.281,58.219,0.0,31.234,72,70,1000,200,0.066,283.75,74.438,74.063,0.022,70.313,71.063,57.156,58.313,0.0,24.031,72,70,1000,200,0.033,197.125,74.938,74.438,0.026,70.313,70.688,56.594,58.281,0.0,30.594,72,70,1000,200,0.033,197.625,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.003,1.684,0.0,5.48,0.583,0.242,0.554,0.001,0.002,0.001
6012008,1937,1,1,3,1,100,32.566,40.0,40.0,40.0,1,1,585.478,241.218,0.741,12.875,0,80,55,1.4,874.125,922.031,1556.344,-1.787,55.943,71.255,70.335,71.129,52.566,1.421,1.655,0.271,63.101,50.475,85.025,52.388,81.031,76.465,136.285,104.259,135.887,39.42,61.26,42.642,-10.852,110,110,69.375,67.938,56.5,64.938,31.594,35.094,72,70,1000,200,0.105,203.375,86.625,76.938,0.385,72.313,71.688,57.281,58.219,0.0,32.031,72,70,1000,200,0.061,268.25,74.438,74.063,0.022,70.313,71.0,57.094,58.313,0.0,23.672,72,70,1000,200,0.034,202.5,75.063,74.438,0.026,70.313,70.688,56.531,58.281,0.0,29.844,72,70,1000,200,0.034,205.5,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,1.899,0.0,5.755,0.585,0.241,0.544,0.001,0.002,0.0
6012008,1938,1,1,3,1,100,32.635,40.0,40.0,40.0,1,1,600.701,241.218,0.667,12.846,0,80,55,1.4,874.125,932.824,1565.487,1.076,55.516,71.255,70.335,71.129,51.913,1.425,1.633,0.282,63.093,50.49,85.08,52.417,80.959,76.679,136.653,104.578,135.592,39.565,59.792,42.642,-10.852,110,110,69.375,68.0,56.219,64.938,31.781,36.063,72,70,1000,200,0.099,198.0,86.375,76.875,0.375,72.313,71.625,57.281,58.219,0.0,32.156,72,70,1000,200,0.068,285.5,74.438,73.938,0.022,70.313,70.938,56.781,58.313,0.0,24.109,72,70,1000,200,0.033,196.875,74.938,74.438,0.026,70.375,70.688,56.25,58.219,0.0,30.547,72,70,1000,200,0.032,197.75,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.022,1.954,0.0,5.484,0.601,0.241,0.519,0.002,0.002,0.001
6012008,1939,1,1,3,1,100,32.568,40.0,40.0,40.0,1,1,591.333,242.389,0.761,12.875,0,80,55,1.4,886.125,939.574,1583.785,1.076,55.196,71.255,70.335,71.019,51.587,1.387,1.637,0.275,63.082,50.463,85.442,52.36,80.921,76.893,137.022,104.684,135.37,39.638,59.057,42.569,-10.852,110,110,69.5,68.0,56.0,64.75,29.094,35.0,72,70,1000,200,0.106,203.875,86.188,76.5,0.389,72.188,71.563,57.219,58.219,0.0,32.406,72,70,1000,200,0.064,273.5,74.438,74.063,0.022,70.188,71.0,56.688,58.25,0.0,23.813,72,70,1000,200,0.034,201.625,74.938,74.438,0.026,70.313,70.625,56.0,58.219,0.0,29.297,72,70,1000,200,0.036,209.125,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.039,1.943,0.0,5.235,0.591,0.242,0.55,0.001,0.002,0.0
6012008,1940,1,1,3,1,100,31.966,40.0,40.0,40.0,1,1,593.675,241.218,0.876,12.817,0,80,55,1.4,887.25,916.638,1563.658,-1.787,54.983,71.255,70.335,71.129,51.152,1.421,1.651,0.286,63.032,50.419,85.831,52.216,80.882,76.893,137.538,105.004,135.37,39.783,58.743,42.569,-10.852,110,110,69.5,68.0,55.813,64.5,29.281,35.625,72,70,1000,200,0.102,200.875,85.813,76.25,0.351,72.188,71.5,57.219,58.219,0.0,32.781,72,70,1000,200,0.06,267.75,74.438,74.063,0.022,70.313,71.0,56.688,58.25,0.0,23.953,72,70,1000,200,0.034,198.375,74.938,74.438,0.026,70.375,70.625,55.906,57.969,0.0,30.391,72,70,1000,200,0.033,198.25,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.058,1.883,0.0,4.953,0.594,0.241,0.49,0.001,0.002,0.0
6012008,1941,1,1,3,1,100,31.646,40.0,40.0,40.0,1,1,592.504,242.389,0.949,12.889,0,80,55,1.4,860.75,897.778,1567.316,1.076,54.876,71.255,70.443,71.129,51.043,1.444,1.644,0.286,63.015,50.421,86.387,52.187,80.869,76.893,137.981,105.216,135.813,40.074,58.743,42.715,-10.852,110,110,69.5,68.0,55.813,64.188,29.453,35.813,72,70,1000,200,0.102,197.375,85.313,75.75,0.356,72.313,71.5,57.094,58.219,0.0,32.656,72,70,1000,200,0.062,269.75,74.438,74.063,0.022,70.188,70.938,56.563,58.25,0.0,23.766,72,70,1000,200,0.034,202.25,74.938,74.438,0.026,70.313,70.688,55.844,57.875,0.0,30.766,72,70,1000,200,0.032,196.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.063,1.823,0.0,4.722,0.593,0.242,0.497,0.001,0.002,0.0
6012008,1942,1,1,3,1,100,31.19,40.0,40.0,40.0,1,1,586.649,242.389,0.908,12.86,0,80,55,1.4,864.5,936.873,1574.634,-0.356,54.77,71.362,70.443,71.239,51.043,1.417,1.64,0.286,63.004,50.409,86.749,52.187,80.778,76.893,137.907,105.323,136.404,40.147,58.848,42.86,-10.852,110,110,69.375,68.0,55.813,64.125,32.5,35.438,72,70,1000,200,0.104,202.375,84.813,75.5,0.329,72.125,71.5,57.094,58.219,0.0,31.938,72,70,1000,200,0.065,276.5,74.438,74.063,0.022,70.188,70.938,56.563,58.125,0.0,23.313,72,70,1000,200,0.034,204.25,74.938,74.438,0.026,70.313,70.625,55.844,57.875,0.0,29.672,72,70,1000,200,0.035,204.375,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,0.042,1.866,0.0,4.839,0.587,0.242,0.447,0.001,0.002,0.0
6012008,1943,1,1,3,1,100,30.938,40.0,40.0,40.0,1,1,580.794,242.389,0.887,12.875,0,80,55,1.4,874.625,895.086,1572.804,-0.356,54.77,71.255,70.335,71.129,51.043,1.425,1.662,0.275,62.955,50.362,86.86,52.158,80.752,76.786,137.465,105.642,136.773,40.365,58.953,43.079,-10.852,110,110,69.375,67.938,55.688,63.906,32.688,36.563,72,70,1000,200,0.097,193.625,84.375,75.063,0.347,72.125,71.438,57.094,58.156,0.0,32.5,72,70,1000,200,0.061,269.25,74.438,74.063,0.022,70.188,70.938,56.469,58.125,0.0,23.953,72,70,1000,200,0.033,200.75,74.938,74.313,0.026,70.313,70.625,55.844,57.875,0.0,30.703,72,70,1000,200,0.032,196.5,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.88,0.0,4.846,0.581,0.242,0.471,0.001,0.002,0.001
6012008,1944,1,1,3,1,100,30.707,40.0,40.0,40.0,1,1,594.846,241.218,0.855,12.86,0,80,55,1.4,865.5,928.776,1570.975,1.076,54.77,71.148,70.335,71.129,51.043,1.433,1.662,0.279,63.003,50.349,86.971,52.072,80.752,76.786,136.948,105.749,136.921,40.438,58.953,43.152,-10.852,110,110,69.5,67.875,55.688,63.719,30.016,35.188,72,70,1000,200,0.105,203.375,83.875,74.563,0.352,72.125,71.438,57.094,58.156,0.0,32.406,72,70,1000,200,0.062,270.75,74.438,74.063,0.022,70.188,70.875,56.469,58.125,0.0,23.297,72,70,1000,200,0.035,204.25,74.938,74.313,0.026,70.313,70.625,55.844,57.781,0.0,29.141,72,70,1000,200,0.036,210.375,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.001,1.885,0.0,4.841,0.595,0.241,0.478,0.001,0.002,0.0
6012008,1945,1,1,3,1,100,30.425,40.0,40.0,40.0,1,1,579.624,240.047,0.782,12.846,0,80,55,1.4,871.25,916.638,1567.316,-0.356,54.77,71.148,70.226,71.129,51.043,1.383,1.63,0.29,62.969,50.337,87.054,52.101,80.739,76.786,136.653,106.068,136.699,40.51,59.057,43.298,-10.852,110,110,69.375,67.875,55.688,63.719,33.063,36.125,72,70,1000,200,0.098,197.625,83.313,74.563,0.377,72.0,71.375,57.094,58.156,0.0,32.063,72,70,1000,200,0.063,274.5,74.438,74.063,0.022,70.313,70.875,56.563,58.031,0.0,24.031,72,70,1000,200,0.033,200.125,74.938,74.438,0.026,70.313,70.625,55.594,57.781,0.0,30.531,72,70,1000,200,0.033,197.75,74.0,74.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.931,0.0,4.967,0.58,0.24,0.481,0.001,0.002,0.0
6012008,1946,1,1,3,1,100,30.153,40.0,40.0,40.0,1,1,597.188,241.218,0.688,12.889,0,80,55,1.4,866.25,932.824,1554.516,1.076,54.77,71.148,70.226,71.129,51.043,1.391,1.655,0.282,62.937,50.353,87.221,52.13,80.713,76.893,136.727,106.174,136.478,40.728,59.057,43.371,-10.852,110,110,69.375,67.875,55.688,63.531,33.25,35.063,72,70,1000,200,0.105,203.875,82.875,74.375,0.401,72.0,71.313,57.094,58.219,0.0,32.344,72,70,1000,200,0.06,266.75,74.438,73.938,0.022,70.188,70.875,56.469,58.125,0.0,23.375,72,70,1000,200,0.035,203.875,74.938,74.438,0.026,70.25,70.625,55.594,57.781,0.0,29.156,72,70,1000,200,0.037,208.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.006,1.859,0.0,4.724,0.597,0.241,0.498,0.002,0.002,0.0
6012008,1947,1,1,3,1,100,29.901,40.0,40.0,40.0,1,1,596.017,241.218,0.636,12.889,0,80,55,1.4,869.625,934.174,1565.487,3.939,54.77,71.148,70.226,71.019,51.152,1.417,1.687,0.282,62.917,50.332,87.166,52.158,80.694,76.786,136.875,106.387,136.035,40.801,59.057,43.444,-10.852,110,110,69.313,67.813,55.688,63.531,37.25,35.781,72,70,1000,200,0.101,199.75,82.813,74.375,0.398,72.125,71.313,57.0,58.156,0.0,31.25,72,70,1000,200,0.066,283.25,74.438,73.938,0.022,70.188,70.875,56.469,58.031,0.0,24.188,72,70,1000,200,0.032,198.875,74.938,74.438,0.026,70.313,70.563,55.844,57.781,0.0,30.484,72,70,1000,200,0.032,197.625,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.018,1.866,0.0,4.724,0.596,0.241,0.49,0.002,0.002,0.0
6012008,1948,1,1,3,1,100,29.649,40.0,40.0,40.0,1,1,585.478,243.56,0.793,12.918,0,80,55,1.4,874.5,923.38,1569.145,-0.356,54.77,71.148,70.226,71.019,51.152,1.36,1.676,0.279,62.923,50.342,87.249,52.187,80.668,76.893,137.465,106.494,135.813,40.874,59.162,43.517,-10.852,110,110,69.313,67.813,55.688,63.531,37.469,35.125,72,70,1000,200,0.105,203.0,82.563,74.25,0.477,72.0,71.25,57.0,58.156,0.0,31.297,72,70,1000,200,0.063,276.75,74.438,73.938,0.022,70.0,70.875,56.469,57.844,0.0,23.438,72,70,1000,200,0.034,203.0,74.938,74.313,0.026,70.313,70.5,55.844,57.781,0.0,30.594,72,70,1000,200,0.032,199.25,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,1.867,0.0,4.735,0.585,0.244,0.579,0.002,0.002,0.0
6012008,1949,1,1,3,1,100,29.407,40.0,40.0,40.0,1,1,574.94,238.876,0.918,12.831,0,80,55,1.4,883.875,877.6,1547.205,-0.356,54.77,71.148,70.226,71.019,51.152,1.413,1.637,0.279,62.796,50.251,87.277,52.158,80.59,76.893,137.833,106.813,135.887,40.946,59.267,43.662,-10.852,110,110,69.375,67.75,55.813,63.719,33.938,36.531,72,70,1000,200,0.095,194.625,82.875,75.188,0.486,71.938,71.125,57.094,58.219,0.0,32.281,72,70,1000,200,0.058,263.75,74.438,73.938,0.022,70.063,70.875,56.469,58.031,0.0,24.875,72,70,1000,200,0.031,190.375,74.75,74.313,0.026,70.25,70.5,55.844,57.781,0.0,30.313,72,70,1000,200,0.033,198.875,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.058,1.902,0.0,4.833,0.575,0.239,0.545,0.002,0.002,0.0
6012008,1950,1,1,3,1,100,29.155,40.0,40.0,40.0,1,1,588.991,243.56,0.939,12.875,0,80,55,1.4,854.25,927.427,1596.602,-0.356,54.77,71.041,70.118,71.019,51.152,1.394,1.637,0.271,62.845,50.247,87.193,52.187,80.577,76.572,138.128,106.919,136.33,41.092,59.057,43.735,-10.852,110,110,69.313,67.813,55.688,63.844,37.938,35.219,72,70,1000,200,0.105,203.0,83.375,75.25,0.479,71.75,71.188,57.094,58.156,0.0,31.219,72,70,1000,200,0.057,261.0,74.438,74.063,0.022,70.063,70.875,56.469,58.031,0.0,23.516,72,70,1000,200,0.034,202.875,74.938,74.313,0.026,70.25,70.5,55.594,57.781,0.0,29.484,72,70,1000,200,0.035,207.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.054,1.894,0.0,4.719,0.589,0.244,0.568,0.001,0.002,0.0
6012008,1951,1,1,3,1,100,28.934,40.0,40.0,40.0,1,1,565.572,237.705,0.939,12.889,0,80,55,1.4,871.625,872.224,1552.688,2.508,54.77,71.041,70.226,70.91,51.152,1.402,1.623,0.282,62.772,50.262,87.332,52.245,80.551,76.357,137.76,107.132,136.699,41.092,59.057,43.735,-10.852,110,110,69.313,67.813,55.594,64.125,38.156,36.594,72,70,1000,200,0.096,193.125,84.188,75.75,0.465,71.938,71.188,57.094,58.156,0.0,30.234,72,70,1000,200,0.058,262.0,74.438,73.938,0.022,70.063,70.875,56.469,58.031,0.0,25.016,72,70,1000,200,0.03,191.75,74.938,74.313,0.026,70.25,70.5,55.594,57.719,0.0,30.25,72,70,1000,200,0.033,198.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,1.896,0.0,4.724,0.566,0.238,0.573,0.002,0.002,0.0
6012008,1952,1,1,3,1,100,28.895,40.0,40.0,40.0,1,1,585.478,241.218,0.887,12.889,0,80,55,1.4,847.625,915.29,1549.032,-0.356,54.876,71.041,70.226,70.91,51.26,1.394,1.651,0.29,62.871,50.325,87.277,52.245,80.512,76.143,137.391,107.239,137.069,41.31,59.162,43.881,-10.852,110,110,69.313,67.813,55.688,64.125,38.344,35.25,72,70,1000,200,0.105,202.875,85.375,76.125,0.438,71.75,71.25,57.094,58.219,0.0,31.313,72,70,1000,200,0.059,267.0,74.438,73.938,0.022,70.0,70.75,56.469,58.031,0.0,23.438,72,70,1000,200,0.035,203.75,74.938,74.313,0.026,70.25,70.5,55.844,57.719,0.0,30.781,72,70,1000,200,0.032,196.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.009,1.856,0.0,4.595,0.585,0.241,0.591,0.002,0.002,0.001
6012008,1953,1,1,3,1,100,28.429,40.0,40.0,40.0,1,1,567.914,237.705,0.835,12.817,0,80,55,1.4,883.875,842.693,1539.897,11.096,54.77,71.041,70.118,70.91,51.26,1.433,1.64,0.293,62.84,50.272,87.388,52.245,80.473,76.143,136.801,107.451,137.069,41.382,59.057,43.954,-10.852,110,110,69.375,67.813,55.688,64.438,34.781,36.563,72,70,1000,200,0.096,194.25,86.813,76.875,0.43,71.75,71.188,57.094,58.156,0.0,31.328,72,70,1000,200,0.052,249.625,74.438,73.938,0.022,70.063,70.75,56.469,57.844,0.0,24.984,72,70,1000,200,0.031,190.875,74.938,74.313,0.026,70.125,70.5,55.594,57.719,0.0,30.109,72,70,1000,200,0.034,200.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,1.865,0.0,4.571,0.568,0.238,0.623,0.002,0.002,0.0
6012008,1954,1,1,3,1,100,28.206,40.0,40.0,40.0,1,1,584.307,242.389,0.72,12.889,0,80,55,1.4,849.625,888.358,1576.464,2.508,54.77,70.934,70.118,70.91,51.26,1.425,1.63,0.282,62.789,50.222,87.305,52.216,80.434,75.822,136.58,107.558,136.699,41.382,59.057,43.954,-10.852,110,110,69.375,67.75,55.594,64.75,34.969,35.188,72,70,1000,200,0.105,203.125,88.25,77.625,0.437,71.75,71.25,57.094,58.219,0.0,30.563,72,70,1000,200,0.051,248.375,74.438,73.938,0.022,70.063,70.75,56.469,58.031,0.0,23.609,72,70,1000,200,0.034,202.625,74.938,74.438,0.026,70.125,70.5,55.594,57.781,0.0,30.609,72,70,1000,200,0.032,197.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.876,0.0,4.596,0.584,0.242,0.677,0.002,0.002,0.0
6012008,1955,1,1,3,1,100,27.954,40.0,40.0,40.0,1,1,571.427,238.876,0.657,12.86,0,80,55,1.4,847.0,856.109,1552.688,11.096,54.77,71.148,70.226,70.91,51.152,1.394,1.644,0.286,62.798,50.226,87.305,52.302,80.389,75.5,136.432,107.664,136.33,41.528,59.162,44.027,-10.852,110,110,69.375,67.813,55.594,65.125,35.188,36.344,72,70,1000,200,0.096,195.875,90.0,79.188,0.456,71.688,71.25,57.094,58.219,0.0,29.609,72,70,1000,200,0.052,250.5,74.438,73.938,0.022,70.0,70.688,56.469,57.844,0.0,24.625,72,70,1000,200,0.032,193.0,74.75,74.313,0.026,70.25,70.438,55.594,57.781,0.0,30.828,72,70,1000,200,0.032,196.875,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.034,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.002,1.822,0.0,4.456,0.571,0.239,0.718,0.002,0.002,0.0
6012008,1956,1,1,3,1,100,27.723,40.0,40.0,40.0,1,1,577.282,237.705,0.688,12.817,0,80,55,1.4,854.375,870.88,1536.243,1.076,54.77,71.041,70.118,70.91,51.26,1.429,1.598,0.286,62.77,50.214,87.388,52.302,80.376,75.393,136.653,107.984,136.035,41.528,59.057,44.1,-10.852,110,110,69.375,67.875,55.688,65.563,35.406,35.0,72,70,1000,200,0.106,203.625,91.875,80.25,0.453,71.688,71.188,57.094,58.219,0.0,31.0,72,70,1000,200,0.046,235.375,74.438,73.938,0.022,70.0,70.688,56.469,58.031,0.0,23.391,72,70,1000,200,0.035,204.125,74.938,74.313,0.026,70.25,70.375,55.844,57.719,0.0,30.359,72,70,1000,200,0.033,199.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.015,1.881,0.0,4.571,0.577,0.238,0.767,0.002,0.002,0.0
6012008,1957,1,1,3,1,100,27.441,40.0,40.0,40.0,1,1,570.256,236.534,0.897,12.802,0,80,55,1.4,826.625,864.164,1521.637,-0.356,54.77,71.041,70.118,70.91,51.26,1.436,1.569,0.282,62.709,50.205,87.305,52.245,80.363,75.178,136.948,107.877,135.666,41.528,59.162,44.1,-10.852,110,110,69.375,67.938,55.594,66.188,35.594,35.469,72,70,1000,200,0.104,201.875,93.75,81.688,0.442,71.563,71.188,57.094,58.219,0.0,30.484,72,70,1000,200,0.043,227.375,74.438,73.938,0.022,70.063,70.625,56.469,58.031,0.0,24.188,72,70,1000,200,0.032,198.75,74.75,74.313,0.026,70.25,70.438,55.844,57.781,0.0,30.641,72,70,1000,200,0.033,197.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.04,1.867,0.0,4.565,0.57,0.237,0.776,0.002,0.002,0.0
6012008,1958,1,1,3,1,100,27.189,40.0,40.0,40.0,1,1,560.888,237.705,0.96,12.86,0,80,55,1.4,851.25,870.88,1532.59,3.939,54.77,70.934,70.118,70.91,51.26,1.394,1.601,0.282,62.72,50.162,87.388,52.273,80.285,74.964,137.243,108.09,135.666,41.382,59.057,44.027,-10.852,110,110,69.375,68.0,55.594,66.75,35.813,35.594,72,70,1000,200,0.104,198.625,95.688,82.75,0.445,71.688,71.188,57.219,58.438,0.0,29.531,72,70,1000,200,0.044,227.625,74.438,73.938,0.022,70.0,70.625,56.469,57.844,0.0,23.453,72,70,1000,200,0.034,203.625,74.75,74.313,0.026,70.125,70.438,55.844,57.719,0.0,29.625,72,70,1000,200,0.035,204.625,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.052,1.924,0.0,4.716,0.561,0.238,0.837,0.002,0.002,0.0
6012008,1959,1,1,3,1,100,26.947,40.0,40.0,40.0,1,1,567.914,238.876,0.949,12.846,0,80,55,1.4,822.375,862.821,1545.378,6.802,54.77,71.041,70.226,70.91,51.26,1.413,1.63,0.282,62.768,50.214,87.305,52.187,80.227,74.75,137.317,108.196,136.109,41.019,59.162,43.662,-10.852,110,110,69.5,68.063,55.688,67.313,33.156,35.344,72,70,1000,200,0.104,202.625,97.5,84.125,0.456,71.438,71.25,57.094,58.438,0.0,29.313,72,70,1000,200,0.042,224.75,74.438,73.938,0.022,70.0,70.625,56.469,57.844,0.0,24.094,72,70,1000,200,0.033,199.5,74.75,74.438,0.026,70.25,70.438,55.594,57.719,0.0,30.484,72,70,1000,200,0.033,198.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,1.871,0.0,4.708,0.568,0.239,0.886,0.002,0.001,0.0
6012008,2000,1,1,3,1,100,26.695,40.0,40.0,40.0,1,1,560.888,236.534,0.908,12.831,0,80,55,1.4,823.75,849.399,1539.897,8.234,54.77,71.041,70.335,70.8,51.152,1.375,1.623,0.275,62.699,50.173,87.221,52.216,80.214,74.535,136.875,108.409,136.256,40.583,58.953,43.298,-10.852,110,110,69.375,68.188,55.688,67.813,36.188,36.594,72,70,1000,200,0.096,193.75,99.5,85.5,0.454,71.563,71.313,57.219,58.438,0.0,28.484,72,70,1000,200,0.044,234.5,74.438,73.938,0.022,70.0,70.563,56.25,57.844,0.0,24.734,72,70,1000,200,0.032,193.0,74.75,74.313,0.026,70.125,70.438,55.844,57.781,0.0,30.719,72,70,1000,200,0.032,197.375,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.02,1.896,0.0,4.831,0.561,0.237,0.923,0.002,0.002,0.0
6012008,2001,1,1,3,1,100,26.19,40.0,40.0,40.0,1,1,570.256,237.705,0.845,12.817,0,80,55,1.4,825.5,865.507,1527.113,2.508,54.663,70.934,70.226,70.8,51.152,1.425,1.623,0.279,62.753,50.261,87.166,52.187,80.149,74.214,136.506,108.622,136.404,40.51,58.953,43.152,-10.852,110,110,69.5,68.25,55.594,68.375,33.5,35.25,72,70,1000,200,0.106,201.625,101.125,86.625,0.448,71.563,71.313,57.094,58.438,0.0,27.797,72,70,1000,200,0.04,219.375,74.438,73.938,0.022,70.0,70.5,56.25,58.031,0.0,23.438,72,70,1000,200,0.035,204.375,74.75,74.313,0.026,70.125,70.438,55.594,57.719,0.0,30.734,72,70,1000,200,0.033,197.875,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,1.836,0.0,4.696,0.57,0.238,0.943,0.002,0.002,0.001
6012008,2002,1,1,3,1,100,25.822,40.0,40.0,40.0,1,1,571.427,236.534,0.761,12.875,0,80,55,1.4,816.5,864.164,1534.417,6.802,54.663,70.934,70.226,70.8,51.043,1.429,1.637,0.279,62.707,50.198,87.027,52.101,80.136,74.107,136.211,108.622,136.182,40.51,58.743,43.152,-10.852,110,110,69.5,68.375,55.688,68.938,33.688,35.406,72,70,1000,200,0.104,202.25,103.125,87.938,0.456,71.563,71.375,57.094,58.563,0.0,27.859,72,70,1000,200,0.04,218.125,74.438,73.938,0.022,70.063,70.5,56.469,57.844,0.0,24.719,72,70,1000,200,0.031,195.0,74.75,74.25,0.026,70.125,70.438,55.594,57.719,2.605,29.047,72,70,1000,200,0.037,210.5,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,1.866,0.0,4.718,0.571,0.237,1.005,0.002,0.002,0.0
6012008,2003,1,1,3,1,100,25.414,40.0,40.0,40.0,1,1,553.862,236.534,0.699,12.86,0,80,55,1.4,815.125,831.971,1527.113,23.978,54.663,70.934,70.226,70.91,50.934,1.444,1.612,0.286,62.661,50.139,87.138,52.158,80.091,73.892,136.285,108.835,135.887,40.438,58.848,43.006,-10.867,110,110,69.5,68.5,55.406,69.25,33.844,35.906,72,70,1000,200,0.101,197.125,104.5,89.0,0.456,71.563,71.375,57.094,58.563,0.0,28.609,72,70,1000,200,0.036,206.25,74.313,73.938,0.022,70.0,70.563,56.25,57.844,0.0,23.25,72,70,1000,200,0.035,203.375,74.938,74.313,0.026,70.125,70.438,55.594,57.719,0.0,30.484,72,70,1000,200,0.033,198.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,1.794,0.0,4.58,0.554,0.237,1.025,0.001,0.002,0.0
6012008,2004,1,1,3,1,100,24.756,40.0,40.0,40.0,1,1,552.692,234.192,0.667,12.802,0,80,55,1.4,815.125,861.478,1528.939,8.234,54.557,70.934,70.226,70.8,50.825,1.391,1.58,0.286,62.652,50.121,87.054,52.072,80.039,73.678,136.506,108.835,135.666,40.438,58.743,43.006,-10.852,110,110,69.625,68.563,55.406,69.75,30.203,35.281,72,70,1000,200,0.105,203.125,106.0,90.25,0.398,71.563,71.375,57.094,58.688,0.0,27.672,72,70,1000,200,0.037,208.875,74.438,73.938,0.022,69.938,70.563,56.25,57.844,2.619,23.781,72,70,1000,200,0.034,202.125,74.75,74.25,0.026,69.938,70.375,55.531,57.719,0.0,30.844,72,70,1000,200,0.032,196.625,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.02,1.796,0.0,4.56,0.553,0.234,0.909,0.002,0.002,0.0
6012008,2005,1,1,3,1,100,24.23,40.0,40.0,40.0,1,1,552.692,235.363,0.835,12.846,0,80,55,1.4,810.875,819.918,1517.986,12.528,54.557,70.934,70.335,70.91,50.825,1.406,1.616,0.282,62.631,50.118,87.305,51.957,79.974,73.571,137.096,109.048,135.37,40.292,58.743,42.642,-10.852,110,110,69.813,68.688,55.406,69.563,30.328,36.281,72,70,1000,200,0.098,194.625,106.938,88.938,0.32,71.563,71.375,57.094,58.688,0.0,28.156,72,70,1000,200,0.034,202.375,74.438,73.938,0.022,70.0,70.688,56.25,57.844,0.0,23.969,72,70,1000,200,0.034,198.375,74.75,74.313,0.026,70.125,70.313,55.531,57.625,0.0,30.109,72,70,1000,200,0.034,200.625,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.051,1.636,0.0,4.187,0.553,0.235,0.835,0.002,0.002,0.0
6012008,2006,1,1,3,1,100,23.755,40.0,40.0,40.0,1,1,550.35,234.192,0.918,12.875,0,80,55,1.4,791.75,841.353,1525.287,11.096,54.557,70.934,70.226,70.8,50.934,1.387,1.619,0.29,62.637,50.103,87.499,52.014,79.961,73.356,137.612,109.154,135.444,40.22,58.953,42.423,-10.852,110,110,69.813,68.75,55.406,69.25,23.906,35.156,72,70,1000,200,0.105,203.375,107.688,88.375,0.329,71.563,71.313,57.219,58.688,0.0,27.766,72,70,1000,200,0.034,202.125,74.438,74.063,0.022,70.0,70.625,56.25,57.844,0.0,23.719,72,70,1000,200,0.034,202.375,74.625,74.313,0.026,69.938,70.313,55.531,57.719,2.617,30.484,72,70,1000,200,0.033,198.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.07,1.514,0.0,3.934,0.55,0.234,0.921,0.001,0.001,0.0
6012008,2007,1,1,3,1,100,23.542,40.0,40.0,40.0,1,1,552.692,233.021,0.97,12.846,0,80,55,1.4,805.375,819.918,1505.217,15.391,54.663,70.934,70.226,70.8,51.043,1.402,1.591,0.282,62.628,50.095,87.861,51.928,79.961,73.249,137.686,109.154,135.961,40.147,59.372,42.204,-10.852,110,110,69.813,68.813,55.594,69.375,24.0,35.813,72,70,1000,200,0.101,199.375,108.438,88.375,0.29,71.563,71.313,57.219,58.688,0.0,27.75,72,70,1000,200,0.034,201.625,74.438,73.938,0.022,69.938,70.625,56.25,58.031,0.0,24.797,72,70,1000,200,0.031,195.0,74.75,74.0,0.026,69.938,70.313,55.594,57.719,0.0,30.75,72,70,1000,200,0.032,197.375,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,1.374,0.0,3.665,0.553,0.233,0.843,0.002,0.003,0.0
6012008,2008,1,1,3,1,100,23.455,40.0,40.0,40.0,1,1,565.572,236.534,0.918,12.831,0,80,55,1.4,799.25,862.821,1528.939,6.802,54.77,70.934,70.226,70.8,51.369,1.417,1.619,0.279,62.566,50.074,88.139,51.928,79.974,73.142,137.391,109.261,136.478,40.147,59.897,42.277,-10.852,110,110,69.813,68.875,55.688,69.125,24.063,35.031,72,70,1000,200,0.106,203.375,109.25,87.688,0.312,71.563,71.313,57.219,58.688,0.0,27.641,72,70,1000,200,0.034,201.625,74.438,73.938,0.022,69.938,70.625,56.563,57.844,0.0,23.219,72,70,1000,200,0.035,204.75,74.75,74.313,0.026,69.938,70.313,55.594,57.719,0.0,29.125,72,70,1000,200,0.037,211.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.03,1.384,0.0,3.791,0.566,0.237,0.974,0.002,0.002,0.0
6012008,2009,1,1,3,1,100,23.767,40.0,40.0,40.0,1,1,558.546,235.363,0.866,12.817,0,80,55,1.4,806.875,834.651,1523.462,15.391,54.983,70.934,70.335,70.8,51.587,1.391,1.598,0.286,62.618,50.023,88.0,51.957,79.961,73.035,136.875,109.367,136.773,40.147,60.316,42.35,-10.852,110,110,69.813,68.938,55.813,69.563,24.125,35.594,72,70,1000,200,0.102,201.0,110.0,88.938,0.308,71.563,71.375,57.281,58.688,0.0,28.516,72,70,1000,200,0.034,201.125,74.438,73.938,0.022,69.938,70.563,56.563,57.844,2.658,23.797,72,70,1000,200,0.034,202.25,74.75,74.25,0.026,70.125,70.313,55.844,57.719,0.0,30.5,72,70,1000,200,0.033,198.25,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.4,0.0,3.916,0.559,0.235,0.939,0.002,0.002,0.0
6012008,2010,1,1,3,1,100,24.019,40.0,40.0,40.0,1,1,557.375,236.534,0.814,12.802,0,80,55,1.4,804.75,845.376,1530.764,5.371,55.09,70.934,70.226,70.8,51.696,1.433,1.655,0.286,62.551,50.063,87.777,51.986,80.013,72.928,136.285,109.474,136.552,40.001,60.631,42.277,-10.852,110,110,69.875,68.938,55.906,69.75,24.188,35.063,72,70,1000,200,0.106,202.625,110.75,89.063,0.308,71.563,71.375,57.281,58.75,0.0,27.953,72,70,1000,200,0.034,200.5,74.438,73.938,0.022,69.938,70.625,56.563,58.031,2.695,24.141,72,70,1000,200,0.033,196.75,74.75,74.25,0.026,69.938,70.313,55.906,57.719,2.688,29.359,72,70,1000,200,0.036,208.375,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.008,1.412,0.0,4.042,0.557,0.237,0.967,0.002,0.002,0.001
6012008,2011,1,1,3,1,100,24.362,40.0,40.0,40.0,1,1,549.179,235.363,0.751,12.817,0,80,55,1.4,796.5,834.651,1530.764,18.253,55.196,70.934,70.226,70.8,51.804,1.394,1.605,0.29,62.575,50.06,87.527,52.043,80.0,72.928,136.211,109.58,136.182,39.929,60.736,42.277,-10.852,110,110,69.875,68.938,56.0,70.125,21.391,35.5,72,70,1000,200,0.103,201.25,111.313,89.875,0.309,71.563,71.313,57.5,58.844,0.0,27.984,72,70,1000,200,0.033,199.875,74.438,73.938,0.022,69.938,70.625,56.688,58.031,2.744,23.547,72,70,1000,200,0.034,203.375,74.75,74.25,0.026,69.938,70.313,55.906,57.781,2.711,30.469,72,70,1000,200,0.033,197.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.446,0.0,4.174,0.549,0.235,0.959,0.002,0.002,0.0
6012008,2012,1,1,3,1,100,24.596,40.0,40.0,40.0,1,1,555.033,235.363,0.657,12.831,0,80,55,1.4,806.0,803.863,1525.287,31.134,55.196,70.934,70.335,70.91,51.804,1.436,1.605,0.275,62.538,50.035,87.277,52.072,80.0,72.821,136.358,109.58,135.813,39.929,60.631,42.277,-10.852,110,110,69.875,69.0,55.906,70.375,21.438,36.594,72,70,1000,200,0.097,193.25,111.875,90.125,0.309,71.563,71.313,57.5,58.844,0.0,27.672,72,70,1000,200,0.034,202.25,74.438,73.938,0.022,69.688,70.625,56.688,58.125,2.822,24.875,72,70,1000,200,0.03,194.125,74.75,74.313,0.026,69.938,70.313,56.0,57.875,2.736,30.641,72,70,1000,200,0.032,197.5,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.013,1.455,0.0,4.179,0.555,0.235,0.972,0.002,0.002,0.0
6012008,2013,1,1,3,1,100,24.811,40.0,40.0,40.0,1,1,559.717,234.192,0.605,12.831,0,80,55,1.4,795.875,842.693,1525.287,16.822,55.196,70.934,70.335,70.8,51.804,1.421,1.573,0.293,62.586,50.069,87.166,52.13,79.909,72.821,136.653,109.793,135.592,39.856,60.421,42.204,-10.852,110,110,69.875,69.063,55.906,70.125,21.469,35.219,72,70,1000,200,0.105,203.0,112.375,89.688,0.265,71.563,71.25,57.5,58.844,0.0,27.656,72,70,1000,200,0.034,201.125,74.438,73.938,0.022,69.938,70.5,56.781,58.125,2.852,23.391,72,70,1000,200,0.035,204.375,74.75,74.25,0.026,69.938,70.375,56.0,57.781,2.762,30.906,72,70,1000,200,0.032,196.625,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.024,1.465,0.0,4.179,0.56,0.234,0.87,0.002,0.002,0.001
6012008,2014,1,1,3,1,100,25.026,40.0,40.0,40.0,1,1,546.837,234.192,0.751,12.817,0,80,55,1.4,815.75,826.613,1505.217,12.528,55.196,70.934,70.335,70.91,51.804,1.391,1.619,0.279,62.569,50.062,87.054,52.13,79.825,72.713,137.096,109.793,135.296,39.856,60.421,42.277,-10.852,110,110,69.938,69.125,56.0,69.875,18.781,36.313,72,70,1000,200,0.098,194.375,112.875,88.813,0.255,71.563,71.188,57.5,58.844,0.0,27.406,72,70,1000,200,0.034,202.375,74.438,73.938,0.022,69.938,70.5,56.688,58.125,2.875,24.172,72,70,1000,200,0.033,200.0,74.75,74.25,0.026,69.938,70.313,56.0,57.875,0.0,30.266,72,70,1000,200,0.033,199.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,1.509,0.0,4.304,0.547,0.234,0.888,0.002,0.002,0.0
6012008,2015,1,1,3,1,100,25.258,40.0,40.0,40.0,1,1,552.692,233.021,0.866,12.802,0,80,55,1.4,797.875,840.012,1514.337,5.371,55.196,70.934,70.335,70.8,51.696,1.375,1.605,0.286,62.574,50.07,87.054,52.158,79.832,72.606,137.465,109.793,135.444,39.783,60.316,42.131,-10.852,110,110,69.938,69.125,55.906,69.75,18.813,35.094,72,70,1000,200,0.105,203.875,113.188,88.938,0.26,71.563,71.125,57.5,58.844,0.0,27.328,72,70,1000,200,0.034,201.875,74.438,73.75,0.022,69.938,70.563,56.688,58.125,2.9,23.641,72,70,1000,200,0.035,201.125,74.75,74.25,0.026,69.938,70.313,56.0,57.875,2.816,30.734,72,70,1000,200,0.032,197.375,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.063,1.464,0.0,4.17,0.553,0.233,0.912,0.002,0.002,0.001
6012008,2016,1,1,3,1,100,25.473,40.0,40.0,40.0,1,1,566.743,233.021,0.897,12.817,0,80,55,1.4,790.375,862.821,1528.939,5.371,55.196,70.934,70.335,70.8,51.696,1.402,1.598,0.282,62.542,50.113,86.971,52.158,79.832,72.606,137.612,109.899,135.887,39.711,60.211,42.131,-10.852,110,110,69.938,69.125,56.0,69.875,18.844,35.75,72,70,1000,200,0.101,200.0,113.625,89.0,0.266,71.563,71.188,57.625,58.844,0.0,27.438,72,70,1000,200,0.033,201.125,74.438,73.938,0.022,69.688,70.5,56.781,58.125,2.93,23.719,72,70,1000,200,0.034,202.625,74.75,74.25,0.026,69.938,70.25,56.0,57.875,2.844,29.063,72,70,1000,200,0.037,210.625,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,1.513,0.0,4.303,0.567,0.233,0.947,0.002,0.002,0.0
6012008,2017,1,1,3,1,100,25.68,40.0,40.0,40.0,1,1,557.375,233.021,0.897,12.831,0,80,55,1.4,810.875,854.766,1508.864,3.939,55.196,70.934,70.335,70.8,51.696,1.425,1.573,0.29,62.55,50.062,86.971,52.13,79.799,72.606,137.17,110.112,136.33,39.638,60.316,42.131,-10.852,110,110,69.875,69.125,56.0,69.875,21.609,35.438,72,70,1000,200,0.105,200.375,113.938,89.063,0.26,71.438,71.25,57.625,59.063,0.0,27.234,72,70,1000,200,0.034,201.875,74.438,73.938,0.022,69.938,70.5,56.781,58.125,2.955,23.672,72,70,1000,200,0.035,199.5,74.625,74.25,0.026,69.813,70.25,56.0,57.875,6.652,30.5,72,70,1000,200,0.033,198.375,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.028,1.547,0.0,4.437,0.557,0.233,0.935,0.002,0.001,0.001
6012008,2018,1,1,3,1,100,25.922,40.0,40.0,40.0,1,1,557.375,236.534,0.855,12.817,0,80,55,1.4,781.125,841.353,1523.462,13.959,55.196,70.827,70.335,70.91,51.696,1.413,1.63,0.286,62.49,50.037,86.971,52.245,79.799,72.499,136.727,110.112,136.552,39.638,60.316,42.058,-10.852,110,110,69.875,69.188,55.906,69.875,21.641,35.344,72,70,1000,200,0.104,202.625,114.313,89.063,0.254,71.438,71.313,57.625,59.063,0.0,27.313,72,70,1000,200,0.034,200.25,74.438,73.938,0.022,69.938,70.438,56.688,58.25,11.469,23.688,72,70,1000,200,0.034,202.5,74.625,74.25,0.026,69.938,70.25,56.0,57.875,2.904,30.047,72,70,1000,200,0.034,203.875,73.813,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.5,0.0,4.303,0.557,0.237,0.927,0.002,0.001,0.0
6012008,2019,1,1,3,1,100,25.874,40.0,40.0,40.0,1,1,557.375,234.192,0.782,12.831,0,80,55,1.4,814.125,821.256,1508.864,16.822,55.09,70.934,70.335,70.8,51.696,1.436,1.612,0.282,62.572,50.068,86.999,52.158,79.799,72.499,136.285,110.219,136.404,39.565,60.211,42.058,-10.852,110,110,69.938,69.188,56.0,69.75,18.938,35.125,72,70,1000,200,0.106,201.75,114.75,89.063,0.245,71.438,71.313,57.625,59.063,0.0,27.016,72,70,1000,200,0.034,201.75,74.438,73.938,0.022,69.688,70.5,56.781,58.125,11.555,24.984,72,70,1000,200,0.031,191.125,74.625,74.25,0.026,69.938,70.188,56.0,57.875,2.934,30.422,72,70,1000,200,0.033,198.5,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,1.549,0.0,4.438,0.557,0.234,0.91,0.002,0.001,0.001
6012008,2020,1,1,3,1,100,26.266,40.0,40.0,40.0,1,1,565.572,234.192,0.741,12.802,0,80,55,1.4,792.625,856.109,1508.864,8.234,55.196,70.934,70.335,70.91,51.587,1.413,1.587,0.286,62.662,50.11,86.86,52.216,79.76,72.392,135.916,110.219,136.182,39.565,60.106,41.985,-10.852,110,110,69.875,69.188,55.906,69.938,21.703,35.531,72,70,1000,200,0.103,201.125,114.938,89.063,0.25,71.438,71.313,57.625,59.063,0.0,27.016,72,70,1000,200,0.034,201.25,74.438,73.938,0.022,69.688,70.438,56.781,58.125,11.617,23.359,72,70,1000,200,0.035,204.25,74.625,74.25,0.026,69.938,70.188,56.0,57.875,2.959,29.703,72,70,1000,200,0.034,206.0,73.813,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.008,1.508,0.0,4.298,0.566,0.234,0.935,0.002,0.001,0.0
