DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2021,1,1,3,1,100,26.217,40.0,40.0,40.0,1,1,562.059,235.363,0.688,12.889,0,80,55,1.4,801.375,827.952,1517.986,6.802,55.09,71.041,70.443,70.8,51.587,1.375,1.541,0.282,62.55,50.007,86.915,52.245,79.657,72.392,135.842,110.432,135.739,39.493,60.211,41.985,-10.852,110,110,69.938,69.25,56.0,69.875,18.984,35.938,72,70,1000,200,0.102,196.625,115.438,89.0,0.251,71.375,71.313,57.625,59.156,0.0,26.828,72,70,1000,200,0.034,201.875,74.438,73.938,0.022,69.938,70.375,56.781,58.25,11.719,24.047,72,70,1000,200,0.033,200.125,74.75,74.25,0.026,69.938,70.25,56.0,57.875,2.986,30.344,72,70,1000,200,0.033,198.375,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.55,0.0,4.456,0.562,0.235,0.959,0.002,0.002,0.001
6012008,2022,1,1,3,1,100,26.597,40.0,40.0,40.0,1,1,543.324,233.021,0.615,12.788,0,80,55,1.4,802.375,819.918,1517.986,16.822,55.196,70.934,70.335,70.8,51.696,1.368,1.605,0.286,62.573,50.012,86.943,52.216,79.631,72.499,136.063,110.432,135.37,39.493,60.002,41.985,-10.852,110,110,69.875,69.25,55.906,69.875,19.016,35.281,72,70,1000,200,0.104,202.5,115.563,89.313,0.255,71.375,71.25,57.625,59.156,0.0,26.734,72,70,1000,200,0.034,201.875,74.438,73.938,0.022,69.688,70.375,56.781,58.25,11.813,25.078,72,70,1000,200,0.031,190.75,74.625,74.25,0.026,69.938,70.188,56.0,57.969,3.018,30.594,72,70,1000,200,0.032,197.75,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.017,1.554,0.0,4.421,0.543,0.233,0.967,0.002,0.001,0.0
6012008,2023,1,1,3,1,100,26.481,40.0,40.0,40.0,1,1,563.23,235.363,0.532,12.846,0,80,55,1.4,805.75,825.273,1514.337,18.253,55.09,70.934,70.335,70.91,51.587,1.41,1.633,0.286,62.532,50.023,86.888,52.216,79.579,72.285,136.358,110.432,135.149,39.493,60.106,41.985,-10.852,110,110,69.938,69.25,55.906,69.875,19.031,36.094,72,70,1000,200,0.099,195.625,115.688,89.313,0.228,71.438,71.25,57.719,59.156,0.0,26.609,72,70,1000,200,0.034,201.5,74.438,73.938,0.022,69.688,70.375,56.781,58.25,11.906,23.531,72,70,1000,200,0.034,203.75,74.625,74.25,0.026,69.938,70.25,56.0,57.969,3.049,30.828,72,70,1000,200,0.032,196.875,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.553,0.0,4.441,0.563,0.235,0.869,0.002,0.001,0.0
6012008,2024,1,1,3,1,100,26.589,40.0,40.0,40.0,1,1,572.598,236.534,0.511,12.817,0,80,55,1.4,777.375,857.451,1521.637,3.939,55.09,70.934,70.335,70.8,51.478,1.41,1.612,0.282,62.539,50.025,86.915,52.245,79.566,72.285,136.58,110.432,134.927,39.493,60.106,41.912,-10.852,110,110,69.938,69.25,55.906,69.875,19.047,35.406,72,70,1000,200,0.104,202.0,116.063,89.063,0.219,71.375,71.188,57.625,59.156,0.0,27.344,72,70,1000,200,0.032,197.875,74.438,73.938,0.022,69.625,70.375,56.688,58.125,12.016,24.313,72,70,1000,200,0.032,198.75,74.625,74.25,0.026,69.938,70.25,56.0,57.875,3.074,29.234,72,70,1000,200,0.036,210.25,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.032,1.504,0.0,4.301,0.573,0.237,0.855,0.002,0.001,0.001
6012008,2025,1,1,3,1,100,26.696,40.0,40.0,40.0,1,1,545.666,234.192,0.699,12.831,0,80,55,1.4,802.25,821.256,1519.812,15.391,55.09,70.934,70.335,70.8,51.696,1.364,1.601,0.282,62.464,49.991,86.999,52.273,79.553,72.285,136.875,110.432,135.001,39.565,60.002,41.985,-10.867,110,110,69.938,69.25,55.906,69.75,15.281,36.563,72,70,1000,200,0.095,194.25,116.188,88.375,0.227,71.375,71.063,57.625,59.156,0.0,27.047,72,70,1000,200,0.033,200.125,74.438,73.938,0.022,69.688,70.375,56.781,58.25,12.133,23.422,72,70,1000,200,0.035,203.875,74.625,74.25,0.026,69.938,70.313,56.0,57.969,3.105,30.563,72,70,1000,200,0.033,198.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,1.519,0.0,4.308,0.546,0.234,0.912,0.002,0.001,0.001
6012008,2026,1,1,3,1,100,26.796,40.0,40.0,40.0,1,1,571.427,235.363,0.782,12.802,0,80,55,1.4,788.5,857.451,1543.55,15.391,55.09,71.041,70.335,70.91,51.478,1.402,1.623,0.279,62.485,49.968,86.943,52.331,79.482,72.178,137.022,110.644,135.075,39.42,60.106,41.912,-10.852,110,110,69.938,69.25,56.0,69.625,19.063,35.281,72,70,1000,200,0.105,202.75,116.313,88.25,0.229,71.438,71.063,57.625,59.156,0.0,27.125,72,70,1000,200,0.033,199.625,74.438,73.938,0.022,69.688,70.375,56.781,58.25,12.227,24.188,72,70,1000,200,0.032,199.25,74.625,74.25,0.026,69.938,70.188,56.0,57.875,3.15,29.563,72,70,1000,200,0.035,207.875,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.058,1.542,0.0,4.426,0.571,0.235,0.929,0.002,0.001,0.0
6012008,2027,1,1,3,1,100,26.883,40.0,40.0,40.0,1,1,556.204,235.363,0.824,12.86,0,80,55,1.4,802.125,830.631,1510.689,19.684,55.09,70.934,70.226,70.8,51.478,1.433,1.619,0.286,62.491,50.045,87.027,52.36,79.43,72.178,137.022,110.751,135.666,39.493,60.002,41.912,-10.852,110,110,70.063,69.188,55.906,69.563,15.297,36.594,72,70,1000,200,0.096,193.5,116.625,88.125,0.221,71.375,71.0,57.719,59.156,0.0,26.828,72,70,1000,200,0.034,201.625,74.625,73.938,0.022,69.688,70.375,56.781,58.25,12.328,23.734,72,70,1000,200,0.034,199.375,74.625,74.25,0.026,69.813,70.25,56.0,57.875,3.205,30.328,72,70,1000,200,0.033,199.125,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.043,1.517,0.0,4.316,0.556,0.235,0.91,0.002,0.001,0.001
6012008,2028,1,1,3,1,100,26.981,40.0,40.0,40.0,1,1,553.862,235.363,0.835,12.831,0,80,55,1.4,800.25,835.991,1516.162,3.939,55.09,70.934,70.226,70.8,51.478,1.383,1.612,0.279,62.558,50.036,86.999,52.36,79.326,72.07,136.653,110.751,135.961,39.42,59.897,41.912,-10.852,110,110,69.938,69.25,55.906,69.563,19.078,35.156,72,70,1000,200,0.105,203.625,116.688,88.25,0.216,71.375,71.0,57.625,59.156,0.0,26.719,72,70,1000,200,0.034,201.75,74.438,73.938,0.022,69.688,70.25,56.688,58.125,12.445,23.672,72,70,1000,200,0.034,203.25,74.75,74.25,0.026,69.813,70.188,56.0,57.875,7.035,30.703,72,70,1000,200,0.032,197.125,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,1.562,0.0,4.436,0.554,0.235,0.888,0.002,0.002,0.0
6012008,2029,1,1,3,1,100,26.817,40.0,40.0,40.0,1,1,556.204,234.192,0.782,12.831,0,80,55,1.4,788.875,803.863,1521.637,25.409,54.983,70.934,70.226,70.8,51.478,1.398,1.619,0.29,62.517,50.007,86.943,52.36,79.274,72.07,136.285,110.325,136.109,39.493,59.897,41.912,-10.852,110,110,69.938,69.25,55.906,69.625,19.078,36.281,72,70,1000,200,0.096,196.125,116.813,88.125,0.225,71.188,71.125,57.625,59.156,0.0,26.813,72,70,1000,200,0.033,200.75,74.625,73.938,0.022,69.625,70.313,56.688,58.313,14.375,24.859,72,70,1000,200,0.03,194.375,74.625,74.25,0.026,69.813,70.25,56.0,57.969,7.098,30.141,72,70,1000,200,0.033,204.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.005,1.521,0.0,4.306,0.556,0.234,0.933,0.002,0.001,0.001
6012008,2030,1,1,3,1,100,26.847,40.0,40.0,40.0,1,1,562.059,233.021,0.772,12.744,0,80,55,1.4,808.125,845.376,1516.162,11.096,54.983,70.934,70.226,70.8,51.478,1.41,1.605,0.286,62.531,50.025,87.082,52.302,79.242,72.07,135.916,110.857,135.961,39.347,60.002,41.84,-10.852,110,110,69.938,69.188,55.906,69.625,19.094,35.063,72,70,1000,200,0.106,203.625,116.938,88.313,0.221,71.188,71.188,57.719,59.156,0.0,26.688,72,70,1000,200,0.034,201.125,74.625,73.938,0.022,69.625,70.375,56.688,58.125,14.5,23.313,72,70,1000,200,0.035,205.0,74.625,74.0,0.026,69.813,70.188,56.0,57.875,7.16,30.313,72,70,1000,200,0.033,199.625,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,1.538,0.0,4.408,0.562,0.233,0.914,0.002,0.002,0.001
6012008,2031,1,1,3,1,100,27.149,40.0,40.0,40.0,1,1,548.008,234.192,0.72,12.802,0,80,55,1.4,789.625,825.273,1512.513,11.096,55.09,70.934,70.226,70.8,51.587,1.379,1.619,0.282,62.463,49.957,86.943,52.331,79.151,72.07,135.694,110.751,135.739,39.347,60.002,41.84,-10.852,110,110,69.938,69.25,55.906,69.625,19.109,36.438,72,70,1000,200,0.095,195.0,116.938,88.313,0.217,71.188,71.125,57.719,59.156,0.0,26.719,72,70,1000,200,0.033,201.0,74.438,73.938,0.022,69.625,70.313,56.688,58.25,14.633,23.844,72,70,1000,200,0.033,202.0,74.625,74.25,0.026,69.813,70.188,56.0,57.875,7.223,30.688,72,70,1000,200,0.032,197.25,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.545,0.0,4.428,0.548,0.234,0.897,0.002,0.001,0.0
6012008,2032,1,1,3,1,100,27.199,40.0,40.0,40.0,1,1,563.23,235.363,0.657,12.846,0,80,55,1.4,805.375,838.672,1510.689,11.096,55.09,70.934,70.226,70.8,51.478,1.41,1.591,0.29,62.513,50.013,87.054,52.36,79.073,71.963,135.621,110.857,135.37,39.275,59.897,41.767,-10.852,110,110,69.938,69.25,55.813,69.563,19.109,35.219,72,70,1000,200,0.105,202.75,117.25,88.375,0.214,71.188,71.125,57.719,59.156,0.0,26.75,72,70,1000,200,0.033,200.625,74.625,73.938,0.022,69.625,70.313,56.688,58.25,14.758,23.234,72,70,1000,200,0.035,204.625,74.75,74.25,0.026,69.813,70.188,56.0,57.875,7.285,30.047,72,70,1000,200,0.034,204.5,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,1.552,0.0,4.441,0.563,0.235,0.893,0.002,0.002,0.0
6012008,2033,1,1,3,1,100,26.986,40.0,40.0,40.0,1,1,562.059,236.534,0.594,12.846,0,80,55,1.4,805.375,837.331,1517.986,19.684,54.983,70.827,70.226,70.8,51.478,1.425,1.626,0.282,62.588,50.033,87.054,52.388,78.996,71.963,135.768,110.857,135.223,39.347,60.002,41.767,-10.852,110,110,70.063,69.25,55.906,69.625,15.344,36.031,72,70,1000,200,0.099,197.875,117.375,88.375,0.216,71.063,71.063,57.625,59.281,0.0,26.703,72,70,1000,200,0.033,200.625,74.625,73.938,0.022,69.688,70.25,56.688,58.125,13.055,23.719,72,70,1000,200,0.034,202.75,74.625,74.0,0.026,69.813,70.188,56.0,57.875,7.355,30.563,72,70,1000,200,0.033,197.75,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.013,1.505,0.0,4.313,0.562,0.237,0.905,0.002,0.002,0.001
6012008,2034,1,1,3,1,100,26.986,40.0,40.0,40.0,1,1,563.23,234.192,0.542,12.831,0,80,55,1.4,793.25,814.564,1510.689,16.822,54.983,70.934,70.226,70.8,51.478,1.421,1.601,0.29,62.68,50.126,87.027,52.36,78.898,71.963,135.99,110.964,134.853,39.275,59.897,41.767,-10.852,110,110,69.938,69.25,55.906,69.563,15.344,35.156,72,70,1000,200,0.105,203.0,117.5,88.5,0.214,71.063,71.063,57.719,59.281,0.0,26.547,72,70,1000,200,0.034,201.25,74.625,73.938,0.022,69.625,70.188,56.688,58.25,15.0,24.656,72,70,1000,200,0.031,195.5,74.625,74.25,0.026,69.813,70.188,55.906,57.875,7.422,30.781,72,70,1000,200,0.032,197.75,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.551,0.0,4.436,0.563,0.234,0.896,0.002,0.001,0.001
6012008,2035,1,1,3,1,100,26.987,40.0,40.0,40.0,1,1,560.888,235.363,0.584,12.729,0,80,55,1.4,800.75,868.193,1534.417,6.802,54.983,70.827,70.226,70.8,51.478,1.375,1.637,0.286,62.564,50.087,87.082,52.446,78.743,71.963,136.285,111.07,134.706,39.275,60.002,41.767,-10.852,110,110,69.938,69.25,55.906,69.75,19.125,35.688,72,70,1000,200,0.102,200.5,117.5,88.5,0.215,71.063,71.0,57.719,59.156,0.0,26.609,72,70,1000,200,0.033,200.5,74.625,73.938,0.022,69.625,70.188,56.688,58.25,15.125,23.313,72,70,1000,200,0.035,204.75,74.625,74.25,0.026,69.813,70.188,55.906,57.875,7.488,29.203,72,70,1000,200,0.036,211.375,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.037,1.53,0.0,4.401,0.561,0.235,0.901,0.002,0.001,0.0
6012008,2036,1,1,3,1,100,26.979,40.0,40.0,40.0,1,1,551.521,234.192,0.709,12.817,0,80,55,1.4,815.125,837.331,1517.986,8.234,54.983,70.827,70.226,70.8,51.478,1.36,1.598,0.29,62.672,50.086,87.11,52.446,78.587,71.963,136.801,110.964,134.706,39.275,59.897,41.767,-10.852,110,110,69.938,69.25,55.906,69.625,19.109,35.219,72,70,1000,200,0.106,201.375,117.625,88.688,0.218,71.063,70.938,57.719,59.156,0.0,26.578,72,70,1000,200,0.033,200.25,74.438,73.938,0.022,69.5,70.125,56.688,58.125,15.25,24.313,72,70,1000,200,0.032,197.75,74.625,74.25,0.026,69.813,70.188,56.0,57.875,9.516,30.406,72,70,1000,200,0.033,199.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.057,1.549,0.0,4.431,0.552,0.234,0.911,0.002,0.001,0.0
6012008,2037,1,1,3,1,100,26.981,40.0,40.0,40.0,1,1,545.666,236.534,0.73,12.817,0,80,55,1.4,796.375,844.034,1525.287,13.959,54.983,70.934,70.226,70.8,51.478,1.41,1.626,0.279,62.642,50.118,87.11,52.475,78.419,71.856,136.875,111.07,134.853,39.202,59.897,41.694,-10.852,110,110,70.063,69.313,55.906,69.625,15.344,35.656,72,70,1000,200,0.103,200.75,117.875,88.5,0.215,71.063,70.938,57.719,59.156,0.0,27.016,72,70,1000,200,0.033,196.0,74.625,73.938,0.022,69.5,70.125,56.688,58.25,19.281,23.875,72,70,1000,200,0.034,198.5,74.563,74.0,0.026,69.813,70.125,56.0,57.875,7.625,30.656,72,70,1000,200,0.033,198.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.057,1.543,0.0,4.431,0.546,0.237,0.912,0.002,0.002,0.001
6012008,2038,1,1,3,1,100,26.961,40.0,40.0,40.0,1,1,555.033,236.534,0.741,12.802,0,80,55,1.4,784.375,826.613,1527.113,25.409,54.983,70.827,70.226,70.8,51.369,1.391,1.619,0.275,62.649,50.144,87.082,52.561,78.322,71.856,137.022,111.07,135.223,39.202,60.002,41.694,-10.852,110,110,70.063,69.25,55.906,69.563,15.32,36.0,72,70,1000,200,0.101,196.625,117.875,88.313,0.217,71.063,70.938,57.625,59.156,0.0,27.094,72,70,1000,200,0.033,199.125,74.625,73.938,0.022,69.625,70.188,56.688,58.125,15.508,23.438,72,70,1000,200,0.034,204.25,74.563,74.0,0.026,69.813,70.125,56.0,57.875,7.695,30.875,72,70,1000,200,0.032,198.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,1.534,0.0,4.426,0.555,0.237,0.927,0.002,0.002,0.001
6012008,2039,1,1,3,1,100,27.195,40.0,40.0,40.0,1,1,556.204,236.534,0.751,12.759,0,80,55,1.4,806.125,835.991,1539.897,9.665,55.09,70.827,70.118,70.69,51.478,1.391,1.58,0.282,62.629,50.107,87.11,52.532,78.179,71.856,136.875,111.07,135.592,39.129,59.897,41.694,-10.852,110,110,70.063,69.313,55.813,69.625,19.094,35.313,72,70,1000,200,0.104,202.5,117.875,88.313,0.219,70.938,70.875,57.625,59.156,0.0,26.781,72,70,1000,200,0.034,201.25,74.625,73.938,0.022,69.625,70.188,56.688,58.125,19.563,24.328,72,70,1000,200,0.032,197.875,74.625,74.0,0.026,69.813,70.188,56.0,57.875,9.719,30.125,72,70,1000,200,0.034,200.625,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,1.576,0.0,4.541,0.556,0.237,0.935,0.002,0.002,0.0
6012008,2040,1,1,3,1,100,26.974,40.0,40.0,40.0,1,1,556.204,234.192,0.73,12.788,0,80,55,1.4,804.875,827.952,1512.513,15.391,54.983,70.934,70.335,70.8,51.369,1.383,1.63,0.286,62.593,50.069,87.166,52.503,78.043,71.749,136.58,111.283,135.887,39.129,59.792,41.621,-10.852,110,110,70.063,69.313,55.813,69.563,15.313,35.938,72,70,1000,200,0.1,196.75,118.0,88.313,0.216,71.063,70.813,57.625,59.156,0.0,26.516,72,70,1000,200,0.034,202.625,74.438,73.938,0.022,69.5,70.125,56.688,58.125,15.797,23.156,72,70,1000,200,0.035,205.25,74.563,74.25,0.026,69.813,70.188,56.0,57.875,7.832,30.625,72,70,1000,200,0.033,197.375,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.02,1.542,0.0,4.422,0.556,0.234,0.926,0.002,0.001,0.0
6012008,2041,1,1,3,1,100,26.954,40.0,40.0,40.0,1,1,555.033,235.363,0.709,12.817,0,80,55,1.4,785.375,835.991,1527.113,6.802,54.983,70.827,70.226,70.69,51.369,1.391,1.594,0.279,62.627,50.082,87.054,52.59,77.874,71.749,136.358,111.177,135.961,39.129,59.792,41.621,-10.852,110,110,70.063,69.25,55.813,69.625,15.305,35.313,72,70,1000,200,0.104,202.5,118.0,88.375,0.217,70.938,70.813,57.719,59.281,0.0,26.703,72,70,1000,200,0.033,200.625,74.625,73.938,0.022,69.5,70.125,56.688,58.125,19.844,23.656,72,70,1000,200,0.034,202.875,74.625,74.0,0.026,69.625,70.125,55.906,57.969,9.867,30.797,72,70,1000,200,0.032,197.5,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.011,1.546,0.0,4.432,0.555,0.235,0.928,0.002,0.002,0.0
6012008,2042,1,1,3,1,100,26.916,40.0,40.0,40.0,1,1,557.375,235.363,0.678,12.875,0,80,55,1.4,805.75,822.595,1521.637,13.959,54.983,70.827,70.118,70.69,51.369,1.425,1.605,0.282,62.634,50.068,87.082,52.532,77.764,71.642,135.99,111.177,135.813,39.202,59.792,41.621,-10.852,110,110,70.063,69.25,55.813,69.625,15.297,36.625,72,70,1000,200,0.096,193.125,118.063,88.313,0.212,71.063,70.813,57.719,59.156,0.0,26.641,72,70,1000,200,0.034,200.375,74.625,73.938,0.022,69.625,70.0,56.688,58.125,16.078,24.734,72,70,1000,200,0.031,195.0,74.625,74.25,0.026,69.75,70.125,56.0,57.875,9.961,29.141,72,70,1000,200,0.037,211.375,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.005,1.513,0.0,4.321,0.557,0.235,0.911,0.002,0.001,0.001
6012008,2043,1,1,3,1,100,26.888,40.0,40.0,40.0,1,1,558.546,235.363,0.647,12.802,0,80,55,1.4,804.5,841.353,1523.462,15.391,54.983,70.827,70.226,70.69,51.369,1.387,1.576,0.282,62.618,50.093,87.166,52.532,77.635,71.642,135.842,111.177,135.592,39.129,59.792,41.548,-10.852,110,110,69.938,69.313,55.813,69.563,19.078,35.188,72,70,1000,200,0.105,203.0,118.063,88.5,0.223,70.938,70.813,57.625,59.156,0.0,26.531,72,70,1000,200,0.033,201.0,74.625,73.938,0.022,69.5,70.063,56.688,58.125,20.141,23.359,72,70,1000,200,0.035,204.5,74.625,74.0,0.026,69.75,70.188,55.906,57.875,14.734,30.516,72,70,1000,200,0.033,198.75,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.007,1.499,0.0,4.297,0.559,0.235,0.952,0.002,0.002,0.0
6012008,2044,1,1,3,1,100,26.607,40.0,40.0,40.0,1,1,565.572,236.534,0.636,12.831,0,80,55,1.4,795.875,827.952,1528.939,13.959,54.876,70.827,70.118,70.69,51.369,1.394,1.534,0.29,62.656,50.137,86.971,52.59,77.544,71.749,135.842,111.283,135.518,39.129,59.897,41.548,-10.852,110,110,69.938,69.313,55.906,69.75,19.063,36.156,72,70,1000,200,0.098,197.125,118.438,88.313,0.212,70.938,70.813,57.625,59.281,0.0,27.391,72,70,1000,200,0.032,197.0,74.438,73.938,0.022,69.5,70.063,56.688,58.125,20.297,24.156,72,70,1000,200,0.033,199.625,74.938,73.938,0.03,69.625,70.125,55.906,57.969,10.141,30.797,72,70,1000,200,0.032,197.375,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.495,0.0,4.306,0.566,0.237,0.922,0.002,0.004,0.001
6012008,2045,1,1,3,1,100,26.53,40.0,40.0,40.0,1,1,548.008,235.363,0.563,12.817,0,80,55,1.4,803.375,822.595,1521.637,16.822,54.876,70.827,70.226,70.69,51.369,1.391,1.601,0.293,62.624,50.097,87.193,52.618,77.447,71.642,135.916,111.283,135.149,39.057,59.792,41.548,-10.852,110,110,70.063,69.313,55.813,69.563,15.281,35.031,72,70,1000,200,0.105,203.75,118.438,88.5,0.217,70.938,70.813,57.625,59.281,0.0,26.844,72,70,1000,200,0.033,200.875,74.438,73.938,0.022,69.5,70.0,56.688,58.25,20.469,24.781,72,70,1000,200,0.031,193.0,76.25,73.438,0.032,69.75,70.125,55.906,57.875,10.227,29.938,72,70,1000,200,0.034,202.5,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.018,1.54,0.0,4.43,0.548,0.235,0.938,0.002,0.013,0.0
6012008,2046,1,1,3,1,100,26.706,40.0,40.0,40.0,1,1,546.837,234.192,0.542,12.817,0,80,55,1.4,794.125,837.331,1521.637,12.528,54.983,70.827,70.226,70.69,51.369,1.391,1.584,0.271,62.773,50.125,87.082,52.618,77.382,71.642,135.99,111.177,135.001,39.057,59.897,41.548,-10.852,110,110,70.063,69.313,55.813,69.625,15.258,35.5,72,70,1000,200,0.103,201.75,118.188,88.313,0.203,70.875,70.813,57.719,59.156,0.0,26.781,72,70,1000,200,0.033,201.25,74.625,73.938,0.022,69.5,69.875,56.563,58.25,20.641,23.5,72,70,1000,200,0.035,204.125,78.188,72.75,0.039,69.75,70.125,55.906,57.875,10.313,30.547,72,70,1000,200,0.033,198.25,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.022,1.532,0.0,4.43,0.547,0.234,0.876,0.002,0.031,0.0
6012008,2047,1,1,3,1,100,26.629,40.0,40.0,40.0,1,1,556.204,235.363,0.678,12.773,0,80,55,1.4,808.0,813.226,1510.689,12.528,54.983,70.827,70.118,70.69,51.369,1.356,1.573,0.29,62.635,50.094,87.11,52.561,77.304,71.535,136.211,111.389,134.853,38.984,59.897,41.475,-10.852,110,110,70.063,69.313,55.813,69.375,15.242,36.625,72,70,1000,200,0.096,194.0,118.188,87.688,0.203,70.875,70.75,57.625,59.156,0.0,26.719,72,70,1000,200,0.034,201.0,74.625,73.938,0.022,69.5,70.0,56.688,58.25,20.797,24.594,72,70,1000,200,0.031,196.125,80.063,72.0,0.039,69.75,70.125,55.906,57.875,10.391,30.75,72,70,1000,200,0.032,197.625,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.037,1.521,0.0,4.415,0.556,0.235,0.894,0.002,0.046,0.0
6012008,2048,1,1,3,1,100,26.299,40.0,40.0,40.0,1,1,556.204,234.192,0.751,12.773,0,80,55,1.4,803.0,835.991,1523.462,8.234,54.876,70.827,70.226,70.69,51.369,1.433,1.566,0.282,62.619,50.146,87.249,52.59,77.194,71.642,136.432,111.283,134.779,38.984,59.792,41.475,-10.852,110,110,69.938,69.313,55.688,69.25,19.016,35.094,72,70,1000,200,0.106,203.875,118.438,87.625,0.203,70.75,70.75,57.625,59.156,0.0,26.625,72,70,1000,200,0.034,201.375,74.625,73.938,0.022,69.5,70.0,56.688,58.313,20.969,23.672,72,70,1000,200,0.035,200.875,81.125,71.0,0.039,69.75,70.125,55.906,57.875,10.484,29.891,72,70,1000,200,0.035,202.875,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,1.529,0.0,4.415,0.556,0.234,0.903,0.002,0.058,0.001
6012008,2049,1,1,3,1,100,26.193,40.0,40.0,40.0,1,1,557.375,236.534,0.761,12.773,0,80,55,1.4,791.625,837.331,1534.417,13.959,54.876,70.827,70.118,70.69,51.26,1.413,1.623,0.286,62.681,50.095,87.11,52.618,77.168,71.642,136.58,111.496,135.075,39.057,59.792,41.475,-10.852,110,110,69.938,69.313,55.813,69.375,15.234,35.969,72,70,1000,200,0.1,198.75,118.438,87.5,0.208,70.875,70.688,57.625,59.156,0.0,26.594,72,70,1000,200,0.033,201.25,74.625,73.938,0.022,69.5,70.0,56.688,58.313,21.125,23.719,72,70,1000,200,0.034,202.875,81.75,69.5,0.039,69.625,70.125,55.906,57.875,15.281,30.672,72,70,1000,200,0.032,197.375,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.046,1.49,0.0,4.285,0.557,0.237,0.929,0.002,0.07,0.0
6012008,2050,1,1,3,1,100,26.322,40.0,40.0,40.0,1,1,540.982,234.192,0.782,12.802,0,80,55,1.4,802.25,811.888,1519.812,19.684,54.876,70.827,70.226,70.69,51.369,1.333,1.584,0.286,62.571,50.049,87.082,52.647,77.129,71.535,136.432,111.389,135.37,39.057,59.792,41.475,-10.852,110,110,70.063,69.313,55.906,69.125,15.234,35.063,72,70,1000,200,0.106,203.625,118.5,87.313,0.195,70.875,70.688,57.625,59.156,0.0,27.531,72,70,1000,200,0.031,196.125,74.625,73.938,0.022,69.5,70.0,56.688,58.438,21.313,25.094,72,70,1000,200,0.031,191.0,82.563,67.688,0.039,69.625,70.125,55.906,57.875,15.398,30.703,72,70,1000,200,0.033,198.25,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,1.493,0.0,4.295,0.541,0.234,0.878,0.002,0.085,0.0
6012008,2051,1,1,3,1,100,26.255,40.0,40.0,40.0,1,1,562.059,236.534,0.741,12.788,0,80,55,1.4,802.375,842.693,1517.986,8.234,54.876,70.72,70.118,70.69,51.26,1.425,1.598,0.286,62.613,50.176,87.193,52.647,77.129,71.535,136.211,111.496,135.518,39.057,59.792,41.475,-10.852,110,110,69.938,69.25,55.906,69.25,19.0,35.938,72,70,1000,200,0.1,198.875,118.438,87.313,0.194,70.875,70.625,57.625,59.156,0.0,26.906,72,70,1000,200,0.033,201.25,74.625,73.938,0.022,69.5,70.063,56.563,58.625,21.484,23.391,72,70,1000,200,0.035,204.625,85.375,65.563,0.065,69.625,70.125,55.906,57.875,10.828,29.922,72,70,1000,200,0.034,202.625,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.491,0.0,4.29,0.562,0.237,0.872,0.002,0.188,0.0
6012008,2052,1,1,3,1,100,25.914,40.0,40.0,40.0,1,1,551.521,235.363,0.72,12.759,0,80,55,1.4,806.75,818.579,1507.041,23.978,54.876,70.827,70.118,70.69,51.26,1.413,1.637,0.293,62.546,50.03,87.193,52.647,77.168,71.535,135.99,111.389,135.518,39.057,59.687,41.475,-10.852,110,110,70.063,69.25,55.813,69.125,15.211,35.094,72,70,1000,200,0.106,203.25,118.438,87.5,0.203,70.875,70.625,57.625,59.156,0.0,26.859,72,70,1000,200,0.033,201.125,74.438,73.938,0.022,69.5,69.938,56.688,58.844,21.656,24.75,72,70,1000,200,0.03,194.375,91.875,63.125,0.065,69.625,70.063,55.906,57.875,10.953,30.719,72,70,1000,200,0.032,196.875,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.014,1.495,0.0,4.281,0.552,0.235,0.907,0.002,0.272,0.001
6012008,2053,1,1,3,1,100,25.796,40.0,40.0,40.0,1,1,545.666,234.192,0.709,12.817,0,80,55,1.4,796.25,822.595,1507.041,2.508,54.876,70.72,70.118,70.69,51.26,1.372,1.63,0.286,62.589,50.057,87.138,52.676,77.213,71.535,135.768,111.283,135.37,38.984,59.687,41.475,-10.852,110,110,69.938,69.25,55.813,69.25,15.203,36.0,72,70,1000,200,0.099,197.875,118.438,87.313,0.203,70.75,70.625,57.625,59.156,0.0,26.891,72,70,1000,200,0.034,200.25,74.625,73.938,0.022,69.5,70.0,56.688,59.25,21.813,24.094,72,70,1000,200,0.033,197.875,98.5,62.125,0.065,69.75,69.938,55.844,57.781,15.742,30.844,72,70,1000,200,0.032,197.375,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,1.542,0.0,4.43,0.546,0.234,0.912,0.002,0.344,0.0
6012008,2054,1,1,3,1,100,25.702,40.0,40.0,40.0,1,1,560.888,235.363,0.667,12.802,0,80,55,1.4,810.75,838.672,1536.243,12.528,54.876,70.827,70.118,70.8,51.26,1.413,1.601,0.286,62.581,50.061,87.277,52.676,77.317,71.535,135.694,111.496,135.296,38.984,59.792,41.475,-10.852,110,110,70.063,69.313,55.688,69.125,18.969,35.031,72,70,1000,200,0.106,203.375,118.5,87.313,0.201,70.75,70.563,57.625,59.156,0.0,26.828,72,70,1000,200,0.034,200.5,74.625,73.938,0.022,69.5,70.0,56.563,59.531,21.969,23.5,72,70,1000,200,0.035,203.875,104.563,62.313,0.065,69.625,69.938,55.906,57.781,15.859,30.328,72,70,1000,200,0.033,199.375,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.011,1.533,0.0,4.425,0.561,0.235,0.905,0.002,0.398,0.0
6012008,2055,1,1,3,1,100,25.576,40.0,40.0,40.0,1,1,549.179,236.534,0.636,12.759,0,80,55,1.4,794.875,825.273,1523.462,19.684,54.876,70.72,70.118,70.69,51.26,1.425,1.626,0.29,62.599,50.102,87.193,52.705,77.473,71.427,135.621,111.602,135.075,38.911,59.687,41.402,-10.852,110,110,70.063,69.25,55.688,69.125,15.18,35.656,72,70,1000,200,0.102,200.375,118.438,87.5,0.203,70.75,70.5,57.625,59.156,0.0,26.703,72,70,1000,200,0.034,201.25,74.625,74.063,0.022,69.625,70.0,56.563,59.938,22.109,24.984,72,70,1000,200,0.031,191.125,108.875,62.938,0.065,69.625,70.0,55.906,57.781,15.984,30.703,72,70,1000,200,0.033,197.625,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.53,0.0,4.41,0.549,0.237,0.907,0.002,0.432,0.001
6012008,2056,1,1,3,1,100,25.441,40.0,40.0,40.0,1,1,551.521,234.192,0.594,12.773,0,80,55,1.4,804.875,829.291,1507.041,11.096,54.876,70.72,70.118,70.58,51.26,1.394,1.598,0.286,62.586,50.095,87.166,52.676,77.557,71.427,135.768,111.602,134.927,38.984,59.687,41.329,-10.852,110,110,70.063,69.313,55.813,69.125,15.172,36.0,72,70,1000,200,0.1,196.375,118.625,87.313,0.212,70.75,70.5,57.625,59.156,0.0,26.703,72,70,1000,200,0.034,200.5,74.625,73.938,0.022,69.625,70.0,56.563,60.156,22.234,23.375,72,70,1000,200,0.035,204.375,111.813,63.813,0.065,69.75,70.063,55.906,57.875,16.094,30.875,72,70,1000,200,0.032,197.5,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.021,1.447,0.0,4.156,0.552,0.234,0.959,0.002,0.451,0.001
6012008,2057,1,1,3,1,100,25.337,40.0,40.0,40.0,1,1,563.23,233.021,0.563,12.773,0,80,55,1.4,797.375,844.034,1519.812,11.096,54.876,70.72,70.118,70.58,51.26,1.417,1.616,0.286,62.576,50.098,87.221,52.705,77.596,71.427,135.842,111.602,134.779,38.911,59.792,41.329,-10.852,110,110,69.938,69.25,55.813,69.25,15.164,35.219,72,70,1000,200,0.105,203.0,118.5,87.5,0.203,70.75,70.438,57.625,59.156,0.0,26.578,72,70,1000,200,0.034,201.125,74.438,73.938,0.022,69.625,70.063,56.688,60.563,18.453,24.172,72,70,1000,200,0.033,199.625,113.813,64.813,0.065,69.5,70.0,55.844,57.781,16.219,30.453,72,70,1000,200,0.033,198.625,73.813,73.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.025,1.479,0.0,4.285,0.563,0.233,0.909,0.002,0.461,0.0
6012008,2058,1,1,3,1,100,25.219,40.0,40.0,40.0,1,1,546.837,235.363,0.511,12.802,0,80,55,1.4,793.25,803.863,1510.689,25.409,54.876,70.72,70.118,70.58,51.26,1.429,1.598,0.29,62.624,50.037,87.249,52.676,77.622,71.427,135.99,111.602,134.632,38.839,59.687,41.329,-10.852,110,110,69.938,69.313,55.813,69.25,18.938,36.531,72,70,1000,200,0.096,194.25,118.5,87.313,0.203,70.75,70.438,57.625,59.156,0.0,28.063,72,70,1000,200,0.03,191.0,74.625,73.938,0.022,69.688,70.125,56.563,60.656,16.75,23.391,72,70,1000,200,0.035,202.75,114.813,66.063,0.051,69.5,70.0,55.906,57.875,16.344,30.75,72,70,1000,200,0.032,197.75,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.028,1.529,0.0,4.423,0.547,0.235,0.914,0.002,0.359,0.001
6012008,2059,1,1,3,1,100,25.327,40.0,40.0,40.0,1,1,546.837,235.363,0.584,12.802,0,80,55,1.4,812.625,861.478,1530.764,3.939,54.876,70.72,70.118,70.58,51.26,1.387,1.587,0.29,62.526,50.009,87.249,52.676,77.661,71.427,136.063,111.496,134.558,38.839,59.687,41.329,-10.852,110,110,69.938,69.25,55.688,69.25,18.922,35.125,72,70,1000,200,0.105,203.5,118.5,87.5,0.202,70.563,70.438,57.625,59.156,0.0,26.797,72,70,1000,200,0.034,201.75,74.625,73.938,0.022,69.688,70.125,56.563,60.75,18.688,23.766,72,70,1000,200,0.034,202.5,114.875,67.313,0.046,69.625,70.0,55.906,57.875,16.469,29.547,72,70,1000,200,0.036,206.0,74.75,73.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.036,1.529,0.0,4.423,0.547,0.235,0.904,0.002,0.316,0.005
6012008,2100,1,1,3,1,100,25.211,40.0,40.0,40.0,1,1,551.521,233.021,0.72,12.831,0,80,55,1.4,798.5,837.331,1507.041,8.234,54.876,70.72,70.118,70.58,51.26,1.383,1.605,0.29,62.538,50.033,87.249,52.647,77.596,71.427,136.137,111.709,134.484,38.839,59.792,41.256,-10.852,110,110,70.063,69.25,55.688,69.25,15.133,35.813,72,70,1000,200,0.1,199.5,118.5,87.313,0.19,70.563,70.438,57.625,59.156,0.0,26.688,72,70,1000,200,0.034,201.625,74.625,73.938,0.022,69.688,70.125,56.563,60.563,16.969,24.031,72,70,1000,200,0.034,197.875,113.875,67.875,0.026,69.625,69.938,55.844,57.875,16.609,30.703,72,70,1000,200,0.032,197.125,76.188,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.049,1.48,0.0,4.303,0.552,0.233,0.856,0.002,0.173,0.014
6012008,2101,1,1,3,1,100,24.639,40.0,40.0,40.0,1,1,556.204,236.534,0.772,12.846,0,80,55,1.4,803.125,842.693,1530.764,12.528,54.876,70.72,70.118,70.58,51.26,1.387,1.63,0.275,62.556,50.05,87.249,52.647,77.434,71.427,136.063,111.709,134.853,38.839,59.792,41.329,-10.852,110,110,69.938,69.25,55.688,69.125,18.906,35.313,72,70,1000,200,0.106,201.0,118.5,87.313,0.203,70.563,70.438,57.625,59.156,0.0,26.719,72,70,1000,200,0.033,200.375,74.625,73.938,0.022,69.688,70.125,56.563,60.5,17.078,23.578,72,70,1000,200,0.034,203.5,112.75,68.063,0.026,69.625,69.938,55.906,57.875,20.375,30.75,72,70,1000,200,0.033,197.875,77.813,71.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.038,1.527,0.0,4.438,0.556,0.237,0.914,0.002,0.168,0.023
6012008,2102,1,1,3,1,100,24.727,40.0,40.0,40.0,1,1,552.692,234.192,0.772,12.759,0,80,55,1.4,804.25,838.672,1527.113,12.528,54.876,70.72,70.118,70.58,51.26,1.413,1.537,0.286,62.559,50.042,87.305,52.647,77.239,71.427,135.916,111.602,135.001,38.766,59.792,41.256,-10.852,110,110,69.938,69.25,55.813,69.125,15.117,35.344,72,70,1000,200,0.104,202.625,118.625,87.188,0.196,70.563,70.375,57.5,59.156,0.0,26.563,72,70,1000,200,0.034,201.125,74.625,73.938,0.022,69.938,70.063,56.563,60.063,17.172,25.109,72,70,1000,200,0.03,190.5,111.938,68.25,0.026,69.5,69.938,55.844,57.875,20.516,29.234,72,70,1000,200,0.037,208.375,79.313,71.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,1.511,0.0,4.408,0.553,0.234,0.89,0.002,0.164,0.032
6012008,2103,1,1,3,1,100,24.592,40.0,40.0,40.0,1,1,556.204,234.192,0.793,12.817,0,80,55,1.4,804.25,825.273,1514.337,13.959,54.876,70.72,70.118,70.69,51.26,1.383,1.594,0.275,62.543,50.035,87.36,52.647,77.09,71.427,135.621,111.709,135.149,38.766,59.792,41.183,-10.852,110,110,70.063,69.25,55.813,69.125,18.875,36.219,72,70,1000,200,0.099,195.375,118.5,87.313,0.203,70.563,70.375,57.625,59.156,0.0,26.516,72,70,1000,200,0.034,201.375,74.625,73.938,0.022,69.688,70.0,56.563,59.531,17.281,23.328,72,70,1000,200,0.035,204.5,110.938,68.375,0.026,69.625,69.938,55.906,57.969,17.016,30.625,72,70,1000,200,0.032,197.5,80.313,70.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.473,0.0,4.299,0.556,0.234,0.914,0.002,0.16,0.04
6012008,2104,1,1,3,1,100,24.437,40.0,40.0,40.0,1,1,553.862,237.705,0.761,12.773,0,80,55,1.4,803.75,833.311,1552.688,15.391,54.876,70.72,70.226,70.58,51.26,1.391,1.509,0.286,62.608,50.068,87.305,52.676,76.993,71.427,135.399,111.602,135.075,38.766,59.687,41.256,-10.852,110,110,69.938,69.313,55.688,69.125,18.859,35.375,72,70,1000,200,0.104,202.25,118.438,87.5,0.203,70.563,70.375,57.625,59.156,0.0,26.516,72,70,1000,200,0.033,201.0,74.75,73.938,0.022,69.625,70.0,56.688,59.344,19.219,24.672,72,70,1000,200,0.031,195.125,109.688,68.375,0.026,69.625,69.938,55.844,57.969,17.156,29.391,72,70,1000,200,0.036,206.5,80.813,69.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,1.52,0.0,4.413,0.554,0.238,0.907,0.003,0.156,0.046
6012008,2105,1,1,3,1,100,24.302,40.0,40.0,40.0,1,1,543.324,233.021,0.741,12.831,0,80,55,1.4,805.0,803.863,1528.939,23.978,54.876,70.72,70.118,70.69,51.26,1.436,1.541,0.29,62.565,50.053,87.332,52.705,76.87,71.427,135.252,111.709,134.927,38.693,59.687,41.183,-10.852,110,110,70.063,69.25,55.688,69.063,15.078,36.219,72,70,1000,200,0.099,195.0,118.438,87.313,0.201,70.563,70.375,57.625,59.156,0.0,27.563,72,70,1000,200,0.031,192.25,74.75,73.938,0.022,69.625,70.063,56.563,58.906,19.344,23.641,72,70,1000,200,0.035,200.5,108.5,68.563,0.026,69.5,69.938,55.844,58.219,17.297,30.563,72,70,1000,200,0.032,197.5,81.125,67.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.522,0.0,4.433,0.543,0.233,0.903,0.003,0.15,0.052
6012008,2106,1,1,3,1,100,24.167,40.0,40.0,40.0,1,1,555.033,235.363,0.699,12.788,0,80,55,1.4,777.875,841.353,1521.637,9.665,54.876,70.72,70.01,70.58,51.26,1.417,1.612,0.286,62.559,50.028,87.249,52.791,76.753,71.32,135.178,111.709,134.706,38.693,59.687,41.183,-10.852,110,110,70.063,69.25,55.688,69.125,15.063,35.281,72,70,1000,200,0.104,202.875,118.438,87.5,0.203,70.563,70.375,57.625,59.156,0.0,26.984,72,70,1000,200,0.033,200.125,74.625,73.938,0.022,69.625,70.063,56.688,58.906,19.469,23.641,72,70,1000,200,0.034,203.125,107.625,68.563,0.026,69.625,69.938,55.844,58.219,17.438,30.688,72,70,1000,200,0.032,197.5,82.25,65.625,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.517,0.0,4.419,0.555,0.235,0.907,0.002,0.147,0.1
6012008,2107,1,1,3,1,100,23.719,40.0,40.0,40.0,1,1,548.008,235.363,0.667,12.846,0,80,55,1.4,802.625,802.526,1499.746,45.444,54.77,70.72,70.01,70.58,51.26,1.421,1.612,0.282,62.61,50.07,87.332,52.791,76.384,71.32,135.326,111.709,134.558,38.766,59.792,41.183,-10.852,110,110,70.063,69.313,55.688,69.125,15.047,36.531,72,70,1000,200,0.097,193.25,118.438,87.188,0.19,70.563,70.375,57.625,59.156,0.0,26.781,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,69.688,70.0,56.563,58.844,19.594,24.797,72,70,1000,200,0.03,194.5,107.063,68.875,0.026,69.5,70.0,55.844,58.281,17.578,30.797,72,70,1000,200,0.033,197.875,84.0,63.375,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.022,1.477,0.0,4.308,0.548,0.235,0.857,0.003,0.144,0.123
6012008,2108,1,1,3,1,100,23.838,40.0,40.0,40.0,1,1,555.033,233.021,0.605,12.729,0,80,55,1.4,794.125,823.934,1521.637,6.802,54.983,70.72,70.118,70.58,51.369,1.41,1.58,0.279,62.583,50.077,87.471,52.791,75.729,71.427,135.326,111.709,134.336,38.693,59.792,41.11,-10.852,110,110,70.063,69.25,55.688,69.125,15.039,35.219,72,70,1000,200,0.105,203.0,118.438,87.313,0.203,70.563,70.438,57.625,59.156,0.0,26.734,72,70,1000,200,0.034,201.375,74.625,73.938,0.022,69.625,70.0,56.563,58.719,19.734,24.297,72,70,1000,200,0.033,196.5,107.438,69.188,0.039,69.625,69.938,55.844,58.406,17.703,30.094,72,70,1000,200,0.034,201.5,86.063,61.969,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.025,1.458,0.0,4.269,0.555,0.233,0.912,0.002,0.216,0.144
6012008,2109,1,1,3,1,100,23.732,40.0,40.0,40.0,1,1,553.862,234.192,0.573,12.831,0,80,55,1.4,795.625,831.971,1517.986,11.096,54.876,70.72,70.01,70.58,51.26,1.429,1.562,0.279,62.51,50.023,87.388,52.82,75.353,71.32,135.621,111.815,134.263,38.766,60.002,41.11,-10.852,110,110,69.938,69.313,55.688,69.125,18.797,36.125,72,70,1000,200,0.097,197.5,118.438,87.188,0.203,70.563,70.438,57.625,59.156,0.0,26.719,72,70,1000,200,0.034,201.0,74.625,73.938,0.022,69.5,69.938,56.688,58.844,23.797,23.406,72,70,1000,200,0.035,204.875,107.125,69.875,0.039,69.625,70.0,55.844,58.5,17.828,30.609,72,70,1000,200,0.033,198.125,88.625,60.844,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,1.416,0.0,4.173,0.554,0.234,0.916,0.002,0.211,0.166
6012008,2110,1,1,3,1,100,23.595,40.0,40.0,40.0,1,1,539.811,234.192,0.521,12.744,0,80,55,1.4,804.125,821.256,1505.217,16.822,54.876,70.827,70.118,70.58,51.369,1.36,1.626,0.29,62.563,50.031,87.416,52.791,75.172,71.32,135.842,111.709,134.263,38.693,59.897,41.11,-10.852,110,110,70.063,69.25,55.813,69.125,15.0,35.25,72,70,1000,200,0.104,202.625,118.188,87.188,0.192,70.438,70.563,57.625,59.156,0.0,26.75,72,70,1000,200,0.033,200.5,74.625,73.938,0.022,69.5,70.0,56.563,58.906,23.953,24.906,72,70,1000,200,0.031,191.5,109.063,69.563,0.074,69.625,69.938,55.906,58.563,17.953,30.063,72,70,1000,200,0.034,204.25,91.313,60.688,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,1.453,0.0,4.274,0.54,0.234,0.86,0.002,0.423,0.183
6012008,2111,1,1,3,1,100,23.46,40.0,40.0,40.0,1,1,546.837,233.021,0.657,12.788,0,80,55,1.4,808.375,829.291,1508.864,15.391,54.876,70.72,70.01,70.58,51.369,1.413,1.605,0.29,62.554,50.02,87.36,52.82,75.101,71.32,135.916,111.709,134.115,38.62,59.897,41.037,-10.852,110,110,70.063,69.25,55.813,69.125,18.75,36.594,72,70,1000,200,0.096,193.25,118.188,87.0,0.209,70.438,70.563,57.625,59.156,0.0,26.547,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,69.5,69.938,56.688,59.531,20.203,23.516,72,70,1000,200,0.034,203.5,113.313,65.563,0.074,69.625,69.938,55.906,58.781,18.094,30.359,72,70,1000,200,0.033,199.0,94.875,60.688,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.049,1.453,0.0,4.289,0.547,0.233,0.941,0.003,0.511,0.204
6012008,2112,1,1,3,1,100,23.597,40.0,40.0,40.0,1,1,553.862,234.192,0.751,12.744,0,80,55,1.4,801.375,838.672,1517.986,9.665,54.983,70.72,70.01,70.58,51.369,1.425,1.616,0.282,62.52,50.049,87.332,52.849,75.049,71.32,136.063,111.815,134.263,38.62,60.002,41.037,-10.852,110,110,70.063,69.313,55.813,69.063,14.969,35.188,72,70,1000,200,0.105,203.25,118.438,87.125,0.203,70.563,70.563,57.625,59.156,0.0,26.578,72,70,1000,200,0.033,201.0,74.625,73.938,0.022,69.625,69.875,56.688,60.25,20.344,24.328,72,70,1000,200,0.032,198.0,116.125,64.313,0.074,69.5,69.938,55.906,58.875,21.875,30.781,72,70,1000,200,0.032,196.75,97.875,60.375,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.441,0.0,4.274,0.554,0.234,0.918,0.002,0.554,0.223
6012008,2113,1,1,3,1,100,23.501,40.0,40.0,40.0,1,1,544.495,233.021,0.761,12.788,0,80,55,1.4,804.5,810.55,1512.513,22.547,54.983,70.72,70.118,70.58,51.478,1.402,1.608,0.282,62.519,50.007,87.416,52.849,74.971,71.32,135.99,111.709,134.632,38.548,60.002,40.819,-10.852,110,110,70.063,69.25,55.813,69.125,14.953,36.375,72,70,1000,200,0.096,196.0,118.438,87.125,0.203,70.438,70.563,57.625,59.156,0.0,27.766,72,70,1000,200,0.03,193.375,74.75,73.938,0.022,69.5,70.0,56.688,60.75,20.469,23.344,72,70,1000,200,0.035,204.25,117.938,66.188,0.074,69.625,70.0,55.906,58.938,18.375,30.844,72,70,1000,200,0.033,197.5,100.563,60.688,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.043,1.354,0.0,4.03,0.544,0.233,0.918,0.003,0.553,0.243
6012008,2114,1,1,3,1,100,23.443,40.0,40.0,40.0,1,1,546.837,234.192,0.782,12.788,0,80,55,1.4,800.0,841.353,1525.287,5.371,54.983,70.72,70.118,70.58,51.587,1.41,1.63,0.282,62.504,50.029,87.638,52.849,74.919,71.213,135.768,111.709,134.853,38.548,60.211,40.819,-10.852,110,110,69.938,69.313,55.813,69.063,18.719,35.031,72,70,1000,200,0.106,203.75,118.188,87.125,0.19,70.313,70.5,57.625,59.156,0.0,26.891,72,70,1000,200,0.033,200.75,74.75,73.938,0.022,69.5,70.0,56.688,61.344,20.594,23.938,72,70,1000,200,0.033,201.125,119.0,69.875,0.074,69.625,70.0,55.906,59.188,22.156,30.219,72,70,1000,200,0.034,200.375,102.813,60.969,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.03,1.341,0.0,4.03,0.547,0.234,0.852,0.003,0.525,0.255
6012008,2115,1,1,3,1,100,23.668,40.0,40.0,40.0,1,1,549.179,233.021,0.761,12.744,0,80,55,1.4,798.875,823.934,1510.689,21.116,55.09,70.72,70.118,70.58,51.587,1.429,1.576,0.286,62.596,50.087,87.555,52.849,74.887,71.213,135.473,111.709,135.001,38.548,60.526,40.819,-10.852,110,110,70.063,69.25,55.906,69.063,14.922,35.625,72,70,1000,200,0.103,201.0,118.188,86.625,0.195,70.313,70.5,57.719,59.156,0.0,26.719,72,70,1000,200,0.034,201.625,74.75,73.938,0.022,69.688,70.063,56.688,61.781,18.891,24.531,72,70,1000,200,0.032,194.25,119.625,73.063,0.074,69.625,69.938,56.0,59.344,18.641,30.797,72,70,1000,200,0.032,197.0,104.5,61.375,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.015,1.317,0.0,4.016,0.549,0.233,0.889,0.003,0.497,0.263
6012008,2116,1,1,3,1,100,23.766,40.0,40.0,40.0,1,1,544.495,233.021,0.751,12.788,0,80,55,1.4,797.125,837.331,1507.041,5.371,55.09,70.72,70.118,70.58,51.696,1.383,1.619,0.282,62.556,50.038,87.499,52.906,74.848,71.32,135.252,111.815,134.927,38.548,60.526,40.819,-10.852,110,110,69.938,69.25,55.906,69.063,18.688,35.688,72,70,1000,200,0.104,198.5,118.063,86.625,0.203,70.313,70.625,57.625,59.156,0.0,26.672,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,69.688,70.125,56.688,61.969,19.0,23.578,72,70,1000,200,0.034,203.375,119.813,75.125,0.043,69.625,70.0,56.0,59.531,18.766,30.859,72,70,1000,200,0.033,197.75,105.813,61.969,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.01,1.321,0.0,4.03,0.544,0.233,0.922,0.003,0.277,0.267
6012008,2117,1,1,3,1,100,24.117,40.0,40.0,40.0,1,1,543.324,231.85,0.73,12.817,0,80,55,1.4,807.75,821.256,1512.513,19.684,55.196,70.72,70.118,70.58,51.696,1.413,1.605,0.293,62.528,50.01,87.388,52.82,74.809,71.213,135.104,111.815,134.853,38.475,60.631,40.892,-10.852,110,110,70.063,69.313,55.906,69.063,14.891,35.438,72,70,1000,200,0.104,202.0,118.063,86.875,0.205,70.313,70.625,57.625,59.281,0.0,26.828,72,70,1000,200,0.033,199.75,74.75,73.938,0.022,69.938,70.188,56.688,61.969,7.715,24.719,72,70,1000,200,0.031,195.0,119.0,75.125,0.026,69.625,69.938,56.0,59.75,18.875,30.281,72,70,1000,200,0.034,200.0,107.063,62.531,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,1.398,0.0,4.299,0.543,0.232,0.923,0.003,0.165,0.271
6012008,2118,1,1,3,1,100,24.088,40.0,40.0,40.0,1,1,543.324,233.021,0.699,12.773,0,80,55,1.4,805.125,821.256,1516.162,22.547,55.09,70.72,70.118,70.58,51.696,1.391,1.637,0.282,62.559,50.074,87.221,52.791,74.822,71.213,134.957,111.815,134.558,38.475,60.526,40.965,-10.852,110,110,70.063,69.25,56.0,69.063,14.883,36.344,72,70,1000,200,0.098,194.75,118.063,86.875,0.195,70.313,70.563,57.719,59.156,0.0,26.625,72,70,1000,200,0.033,201.25,74.75,73.938,0.022,69.688,70.188,56.781,61.469,10.617,23.484,72,70,1000,200,0.034,203.75,117.938,74.938,0.026,69.625,70.0,56.0,59.906,14.289,30.781,72,70,1000,200,0.032,197.125,107.813,63.188,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.012,1.442,0.0,4.414,0.543,0.233,0.878,0.003,0.161,0.272
