DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2119,1,1,3,1,100,24.264,40.0,40.0,40.0,1,1,543.324,233.021,0.647,12.817,0,80,55,1.4,804.25,822.595,1508.864,22.547,55.09,70.72,70.226,70.58,51.696,1.448,1.644,0.29,62.545,50.07,87.193,52.849,74.809,71.213,134.957,111.815,134.336,38.402,60.526,40.892,-10.852,110,110,70.063,69.25,55.906,69.125,14.859,35.156,72,70,1000,200,0.105,203.625,118.063,87.125,0.194,70.313,70.563,57.625,59.156,0.0,27.141,72,70,1000,200,0.033,195.375,74.75,73.938,0.022,69.938,70.188,56.781,60.875,10.656,24.875,72,70,1000,200,0.031,191.25,116.75,74.625,0.026,69.75,70.063,56.0,60.031,14.375,29.906,72,70,1000,200,0.034,202.625,108.5,63.969,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.017,1.443,0.0,4.429,0.543,0.233,0.867,0.003,0.158,0.271
6012008,2120,1,1,3,1,100,24.382,40.0,40.0,40.0,1,1,553.862,236.534,0.584,12.744,0,80,55,1.4,795.25,823.934,1521.637,6.802,55.09,70.72,70.118,70.58,51.696,1.436,1.601,0.286,62.492,50.042,87.166,52.849,74.874,71.213,135.178,111.815,134.263,38.548,60.316,40.892,-10.852,110,110,70.063,69.313,55.906,69.125,14.844,36.688,72,70,1000,200,0.096,192.375,118.0,86.875,0.2,70.25,70.563,57.719,59.156,0.0,27.297,72,70,1000,200,0.033,197.75,74.75,73.938,0.022,69.938,70.188,56.781,60.25,10.688,23.547,72,70,1000,200,0.034,202.75,115.438,74.625,0.026,69.75,70.063,56.0,60.125,19.141,30.844,72,70,1000,200,0.032,196.125,109.0,64.75,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.023,1.372,0.0,4.145,0.554,0.237,0.899,0.003,0.153,0.269
6012008,2121,1,1,3,1,100,24.49,40.0,40.0,40.0,1,1,543.324,231.85,0.553,12.788,0,80,55,1.4,812.625,823.934,1510.689,15.391,55.09,70.72,70.226,70.58,51.696,1.394,1.637,0.275,62.55,50.039,87.138,52.849,74.919,71.32,135.178,111.815,134.041,38.33,60.316,40.819,-10.852,110,110,69.938,69.313,55.906,69.063,18.609,35.219,72,70,1000,200,0.105,203.125,118.0,87.125,0.199,70.25,70.5,57.719,59.156,0.0,26.906,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,69.688,70.063,56.781,59.938,19.203,24.922,72,70,1000,200,0.03,192.625,113.625,74.563,0.026,69.75,70.125,56.0,60.125,12.578,30.266,72,70,1000,200,0.033,199.125,109.688,65.313,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,1.448,0.0,4.417,0.543,0.232,0.887,0.003,0.147,0.27
6012008,2122,1,1,3,1,100,24.588,40.0,40.0,40.0,1,1,545.666,234.192,0.605,12.817,0,80,55,1.4,800.75,826.613,1516.162,15.391,55.09,70.72,70.118,70.58,51.587,1.364,1.626,0.282,62.607,50.068,87.193,52.877,74.984,71.213,135.473,111.709,133.893,38.402,60.316,40.819,-10.852,110,110,70.063,69.25,55.906,69.125,14.805,36.563,72,70,1000,200,0.096,194.0,118.0,86.875,0.186,70.25,70.438,57.719,59.156,0.0,26.797,72,70,1000,200,0.034,201.0,74.75,73.938,0.022,69.688,70.063,56.688,59.656,19.313,23.313,72,70,1000,200,0.035,204.375,112.125,74.563,0.026,69.75,70.063,56.0,60.219,14.609,30.578,72,70,1000,200,0.033,197.625,110.188,65.75,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.146,0.001,-0.222,0.001,0.04,1.414,0.0,4.299,0.546,0.234,0.836,0.003,0.141,0.27
6012008,2123,1,1,3,1,100,24.705,40.0,40.0,40.0,1,1,551.521,233.021,0.741,12.788,0,80,55,1.4,804.75,841.353,1514.337,1.076,55.09,70.72,70.118,70.69,51.587,1.398,1.534,0.286,62.585,50.07,87.166,52.877,75.036,71.213,135.694,111.709,134.041,38.402,60.211,40.746,-10.852,110,110,70.063,69.313,56.0,69.063,14.789,35.188,72,70,1000,200,0.105,203.0,118.063,86.625,0.19,70.25,70.375,57.625,59.281,0.0,26.609,72,70,1000,200,0.034,202.125,74.75,73.938,0.022,69.625,70.0,56.781,59.25,21.25,23.797,72,70,1000,200,0.033,202.125,110.813,74.563,0.026,69.813,70.125,56.156,60.344,14.688,29.547,72,70,1000,200,0.035,205.0,110.5,66.125,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,1.374,0.0,4.16,0.552,0.233,0.863,0.003,0.136,0.27
6012008,2124,1,1,3,1,100,24.823,40.0,40.0,40.0,1,1,539.811,231.85,0.782,12.817,0,80,55,1.4,790.5,813.226,1505.217,26.841,55.09,70.72,70.118,70.8,51.587,1.417,1.573,0.282,62.538,50.023,87.054,52.906,75.049,71.213,135.694,111.815,134.263,38.33,60.316,40.819,-10.852,110,110,70.063,69.313,56.0,68.938,14.766,36.156,72,70,1000,200,0.098,197.75,118.063,86.313,0.182,70.25,70.375,57.719,59.281,0.0,26.609,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,69.625,70.0,56.781,59.0,19.563,24.844,72,70,1000,200,0.03,193.875,110.75,75.0,0.039,69.625,70.125,56.0,60.344,14.766,30.469,72,70,1000,200,0.033,198.125,110.875,66.188,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.047,1.451,0.0,4.427,0.54,0.232,0.835,0.003,0.202,0.272
6012008,2125,1,1,3,1,100,24.921,40.0,40.0,40.0,1,1,544.495,234.192,0.803,12.802,0,80,55,1.4,799.75,819.918,1512.513,19.684,55.09,70.72,70.118,70.69,51.587,1.394,1.576,0.286,62.576,50.058,87.11,52.935,75.023,71.213,135.547,111.815,134.558,38.33,60.316,40.746,-10.852,110,110,70.063,69.25,55.906,68.75,14.742,35.031,72,70,1000,200,0.106,203.75,118.063,86.313,0.197,70.25,70.375,57.719,59.281,0.0,27.984,72,70,1000,200,0.03,191.875,74.75,73.938,0.022,69.625,69.938,56.688,59.0,25.438,23.375,72,70,1000,200,0.035,204.375,111.813,76.125,0.057,69.75,70.188,56.0,60.344,12.891,30.75,72,70,1000,200,0.032,197.25,111.188,66.5,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.033,1.407,0.0,4.292,0.544,0.234,0.903,0.003,0.294,0.272
6012008,2126,1,1,3,1,100,25.019,40.0,40.0,40.0,1,1,556.204,235.363,0.793,12.831,0,80,55,1.4,786.125,860.136,1527.113,1.076,55.09,70.72,70.118,70.58,51.478,1.383,1.633,0.275,62.58,50.062,87.082,52.964,75.036,71.213,135.399,111.709,134.706,38.257,60.211,40.746,-10.852,110,110,70.063,69.313,55.906,68.938,14.711,35.656,72,70,1000,200,0.102,200.5,118.0,86.375,0.186,70.25,70.25,57.719,59.156,0.0,26.984,72,70,1000,200,0.033,200.5,74.75,73.938,0.022,69.5,69.875,56.781,59.531,25.609,24.141,72,70,1000,200,0.033,199.75,113.813,74.25,0.065,69.813,70.188,56.0,60.344,12.969,29.094,72,70,1000,200,0.037,209.75,111.313,66.688,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.023,1.455,0.0,4.432,0.556,0.235,0.85,0.003,0.372,0.271
6012008,2127,1,1,3,1,100,24.845,40.0,40.0,40.0,1,1,548.008,234.192,0.782,12.759,0,80,55,1.4,807.875,825.273,1519.812,12.528,54.983,70.72,70.118,70.58,51.587,1.398,1.626,0.29,62.58,50.063,87.193,52.935,74.997,71.213,135.178,111.815,134.779,38.257,60.211,40.673,-10.852,110,110,70.063,69.313,56.0,68.75,14.688,35.125,72,70,1000,200,0.106,202.25,118.063,86.313,0.194,70.25,70.313,57.719,59.281,0.0,26.688,72,70,1000,200,0.034,202.125,74.813,73.938,0.022,69.5,69.875,56.781,60.063,25.766,24.672,72,70,1000,200,0.032,193.75,115.5,69.063,0.065,69.813,70.188,56.0,60.344,13.039,30.609,72,70,1000,200,0.032,198.0,111.563,66.688,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.013,1.404,0.0,4.278,0.548,0.234,0.89,0.003,0.436,0.273
6012008,2128,1,1,3,1,100,24.856,40.0,40.0,40.0,1,1,550.35,233.021,0.772,12.846,0,80,55,1.4,811.625,856.109,1528.939,1.076,54.983,70.72,70.118,70.58,51.587,1.413,1.587,0.282,62.553,50.096,87.166,52.935,74.971,71.32,134.957,111.922,134.632,38.766,60.106,41.037,-10.852,110,110,69.938,69.25,55.906,68.75,18.438,35.5,72,70,1000,200,0.103,201.5,118.0,86.313,0.19,70.25,70.25,57.719,59.281,0.0,26.859,72,70,1000,200,0.033,200.375,74.75,73.938,0.022,69.625,69.875,56.688,60.563,22.0,23.5,72,70,1000,200,0.035,204.375,116.375,66.688,0.065,69.75,70.188,55.906,60.344,13.109,29.516,72,70,1000,200,0.036,205.875,111.188,66.875,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,0.011,1.367,0.0,4.048,0.55,0.233,0.87,0.003,0.467,0.269
6012008,2129,1,1,3,1,100,25.139,40.0,40.0,40.0,1,1,545.666,236.534,0.741,12.846,0,80,55,1.4,796.625,811.888,1514.337,15.391,55.09,70.827,70.118,70.58,51.587,1.33,1.58,0.282,62.662,50.032,87.193,52.877,74.984,71.213,135.031,111.815,134.484,39.202,60.106,41.475,-10.852,110,110,69.938,69.25,55.906,68.75,18.438,35.656,72,70,1000,200,0.103,198.0,118.063,86.313,0.193,70.25,70.25,57.719,59.156,0.0,26.891,72,70,1000,200,0.033,200.25,74.75,73.938,0.022,69.625,69.875,56.688,60.875,22.141,24.75,72,70,1000,200,0.03,195.375,117.375,67.188,0.065,69.813,70.188,56.156,60.219,13.18,30.516,72,70,1000,200,0.033,197.875,110.875,66.875,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.017,1.397,0.0,4.051,0.546,0.237,0.885,0.003,0.471,0.267
6012008,2130,1,1,3,1,100,24.955,40.0,40.0,40.0,1,1,553.862,234.192,0.688,12.86,0,80,55,1.4,802.875,835.991,1517.986,11.096,54.983,70.72,70.118,70.58,51.587,1.413,1.633,0.282,62.672,50.103,87.305,52.964,74.997,71.32,134.883,111.922,134.263,39.42,60.106,41.694,-10.852,110,110,70.063,69.25,55.813,69.063,14.648,35.344,72,70,1000,200,0.104,202.375,118.0,86.625,0.193,70.25,70.25,57.719,59.281,0.0,26.656,72,70,1000,200,0.034,201.0,74.75,73.938,0.022,69.688,69.938,56.781,61.313,20.438,23.391,72,70,1000,200,0.035,203.875,117.938,69.063,0.065,69.813,70.188,56.0,60.219,13.25,30.75,72,70,1000,200,0.032,197.25,110.625,67.125,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.414,0.0,4.057,0.554,0.234,0.875,0.003,0.459,0.264
6012008,2131,1,1,3,1,100,25.286,40.0,40.0,40.0,1,1,552.692,233.021,0.636,12.86,0,80,55,1.4,804.0,841.353,1516.162,9.665,55.09,70.72,70.01,70.58,51.696,1.429,1.608,0.286,62.637,50.109,87.444,52.964,74.997,71.213,135.031,111.815,134.189,39.565,60.211,41.84,-10.852,110,110,70.063,69.25,55.906,68.75,14.625,35.031,72,70,1000,200,0.105,203.125,118.0,86.75,0.19,70.25,70.188,57.719,59.156,0.0,26.703,72,70,1000,200,0.033,200.25,74.75,73.938,0.022,69.688,70.0,56.688,61.344,22.375,24.156,72,70,1000,200,0.032,199.375,118.438,71.063,0.065,69.75,70.188,56.0,60.125,15.273,29.953,72,70,1000,200,0.034,202.25,110.375,67.188,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.023,1.417,0.0,4.059,0.553,0.233,0.858,0.003,0.445,0.263
6012008,2132,1,1,3,1,100,25.384,40.0,40.0,40.0,1,1,545.666,234.192,0.605,12.788,0,80,55,1.4,799.875,821.256,1510.689,22.547,55.09,70.72,70.118,70.58,51.696,1.417,1.552,0.282,62.63,50.113,87.444,52.935,74.971,71.213,135.326,111.815,134.115,39.711,60.211,42.058,-10.852,110,110,70.063,69.25,55.906,68.938,14.602,35.531,72,70,1000,200,0.103,200.875,117.875,86.375,0.204,70.25,70.25,57.719,59.156,0.0,26.781,72,70,1000,200,0.034,198.25,74.75,74.063,0.022,69.625,70.063,56.781,61.688,20.672,24.641,72,70,1000,200,0.032,193.375,118.625,72.25,0.065,69.75,70.125,56.0,59.906,15.359,30.641,72,70,1000,200,0.032,197.5,110.313,67.125,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.031,1.464,0.0,4.164,0.546,0.234,0.928,0.002,0.435,0.263
6012008,2133,1,1,3,1,100,25.774,40.0,40.0,40.0,1,1,546.837,230.679,0.542,12.788,0,80,55,1.4,799.875,818.579,1501.57,13.959,55.196,70.72,70.118,70.58,51.696,1.406,1.591,0.275,62.686,50.07,87.388,52.964,75.036,71.213,135.473,111.922,133.967,39.783,60.316,41.985,-10.852,110,110,70.063,69.25,56.0,69.063,14.594,36.625,72,70,1000,200,0.096,193.25,117.875,86.375,0.191,70.25,70.25,57.719,59.281,0.0,27.109,72,70,1000,200,0.033,199.25,74.75,73.938,0.022,69.688,70.125,56.781,61.781,20.781,23.484,72,70,1000,200,0.035,204.0,118.813,73.125,0.065,69.75,70.188,56.0,60.031,15.438,30.703,72,70,1000,200,0.032,199.125,110.188,66.875,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,1.371,0.0,3.906,0.547,0.231,0.869,0.003,0.429,0.263
6012008,2134,1,1,3,1,100,26.261,40.0,40.0,40.0,1,1,544.495,233.021,0.553,12.875,0,80,55,1.4,803.125,818.579,1525.287,8.234,55.303,70.72,70.118,70.69,51.913,1.341,1.605,0.286,62.642,50.049,87.444,52.992,75.023,71.32,135.621,111.815,134.041,40.001,60.316,42.277,-10.852,110,110,70.063,69.25,56.0,68.938,14.578,35.094,72,70,1000,200,0.106,203.625,117.875,86.5,0.197,70.125,70.188,57.719,59.281,0.0,26.922,72,70,1000,200,0.033,200.375,74.75,74.063,0.022,69.688,70.063,56.781,61.875,12.422,24.781,72,70,1000,200,0.031,194.625,119.0,73.688,0.065,69.75,70.125,56.0,59.906,15.516,30.297,72,70,1000,200,0.033,199.25,110.188,66.625,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.037,1.442,0.0,4.065,0.544,0.233,0.893,0.002,0.425,0.265
6012008,2135,1,1,3,1,100,26.495,40.0,40.0,40.0,1,1,550.35,234.192,0.709,12.86,0,80,55,1.4,801.25,826.613,1517.986,16.822,55.303,70.72,70.118,70.69,51.913,1.433,1.594,0.282,62.658,50.167,87.471,52.992,74.984,71.213,135.694,111.815,133.967,40.074,60.316,42.277,-10.852,110,110,69.938,69.25,56.219,69.063,14.563,36.438,72,70,1000,200,0.097,193.75,117.875,86.5,0.195,70.125,70.25,57.719,59.281,0.0,26.688,72,70,1000,200,0.034,201.625,74.75,73.938,0.022,69.688,70.125,56.781,61.781,20.969,23.375,72,70,1000,200,0.035,203.125,118.5,73.875,0.026,69.75,70.125,56.156,60.031,15.602,30.563,72,70,1000,200,0.033,197.75,110.0,66.125,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,1.4,0.0,3.93,0.55,0.234,0.884,0.003,0.168,0.267
6012008,2136,1,1,3,1,100,26.827,40.0,40.0,40.0,1,1,555.033,234.192,0.772,12.773,0,80,55,1.4,789.625,845.376,1525.287,12.528,55.303,70.72,70.118,70.58,51.913,1.413,1.64,0.29,62.684,50.153,87.416,53.021,74.971,71.213,135.621,111.815,134.263,40.147,60.316,42.496,-10.852,110,110,70.063,69.188,56.0,69.063,14.547,35.063,72,70,1000,200,0.106,203.875,117.813,86.5,0.198,70.25,70.313,57.781,59.281,1.042,26.672,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,69.688,70.188,56.875,61.688,21.063,23.656,72,70,1000,200,0.034,203.25,117.625,73.875,0.026,69.75,70.125,56.156,60.031,15.688,30.797,72,70,1000,200,0.032,197.625,110.0,65.625,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.044,1.488,0.0,4.162,0.555,0.234,0.896,0.003,0.164,0.27
6012008,2137,1,1,3,1,100,27.14,40.0,40.0,40.0,1,1,546.837,234.192,0.814,12.875,0,80,55,1.4,804.375,834.651,1519.812,29.703,55.303,70.72,70.118,70.69,51.913,1.398,1.612,0.282,62.652,50.111,87.388,53.021,74.861,71.213,135.399,111.815,134.632,40.22,60.316,42.569,-10.852,110,110,70.188,69.25,56.0,69.063,14.523,35.781,72,70,1000,200,0.102,199.875,117.813,86.625,0.188,70.25,70.313,57.719,59.281,0.0,26.641,72,70,1000,200,0.034,200.625,74.75,73.938,0.022,69.688,70.188,56.781,61.031,21.156,25.094,72,70,1000,200,0.031,190.625,116.75,73.875,0.026,69.75,70.125,56.156,60.031,15.773,29.5,72,70,1000,200,0.036,206.5,110.0,65.438,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.026,1.505,0.0,4.195,0.547,0.234,0.847,0.003,0.161,0.271
6012008,2138,1,1,3,1,100,27.548,40.0,40.0,40.0,1,1,551.521,234.192,0.814,12.831,0,80,55,1.4,806.25,840.012,1517.986,3.939,55.303,70.827,70.118,70.69,52.022,1.429,1.633,0.286,62.627,50.083,87.36,53.05,74.783,71.213,135.178,111.922,134.779,40.438,60.526,42.715,-10.852,110,110,70.063,69.25,56.219,69.063,14.508,34.906,72,70,1000,200,0.106,203.25,117.813,86.5,0.192,70.25,70.313,57.781,59.375,0.0,27.516,72,70,1000,200,0.031,195.875,74.75,73.938,0.022,69.938,70.188,56.875,60.563,12.781,23.219,72,70,1000,200,0.035,204.75,116.0,73.875,0.026,69.75,70.188,56.156,60.031,15.852,30.5,72,70,1000,200,0.033,198.25,109.938,65.063,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.454,0.0,4.052,0.552,0.234,0.868,0.003,0.158,0.273
6012008,2139,1,1,3,1,100,28.22,40.0,40.0,40.0,1,1,546.837,235.363,0.814,12.846,0,80,55,1.4,789.0,844.034,1517.986,12.528,55.41,70.72,70.118,70.69,52.022,1.356,1.584,0.286,62.617,50.094,87.332,53.05,74.757,71.213,135.031,111.815,134.706,40.438,60.421,42.715,-10.852,110,110,70.063,69.25,56.219,69.063,14.484,35.531,72,70,1000,200,0.103,201.25,117.813,86.5,0.195,70.25,70.313,57.781,59.375,0.0,26.828,72,70,1000,200,0.034,201.125,74.75,73.938,0.022,69.938,70.063,56.875,60.156,21.313,23.609,72,70,1000,200,0.034,203.5,115.0,73.875,0.026,69.75,70.188,56.25,60.031,15.938,30.734,72,70,1000,200,0.032,197.625,109.938,64.938,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.011,1.464,0.0,4.057,0.547,0.235,0.882,0.003,0.155,0.274
6012008,2140,1,1,3,1,100,28.668,40.0,40.0,40.0,1,1,549.179,237.705,0.782,12.86,0,80,55,1.4,805.0,833.311,1536.243,8.234,55.41,70.72,70.118,70.58,52.022,1.394,1.53,0.286,62.772,50.176,87.444,53.136,74.705,71.213,134.957,111.815,134.558,40.583,60.421,42.787,-10.852,110,110,70.063,69.25,56.344,68.938,14.461,35.094,72,70,1000,200,0.105,202.875,117.813,86.5,0.182,70.125,70.313,57.781,59.375,0.0,26.797,72,70,1000,200,0.034,201.0,74.75,73.938,0.022,69.688,70.063,57.094,59.938,23.25,25.047,72,70,1000,200,0.031,190.625,113.875,73.938,0.039,69.625,70.188,56.25,60.031,16.031,29.297,72,70,1000,200,0.037,207.25,110.0,64.75,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.013,1.429,0.0,3.931,0.549,0.238,0.823,0.003,0.225,0.275
6012008,2141,1,1,3,1,100,29.126,40.0,40.0,40.0,1,1,549.179,236.534,0.761,12.831,0,80,55,1.4,802.75,840.012,1527.113,6.802,55.41,70.72,70.118,70.69,52.131,1.387,1.626,0.286,62.695,50.155,87.332,53.222,74.679,71.213,134.957,111.815,134.41,40.728,60.526,42.933,-10.852,110,110,70.063,69.25,56.406,69.063,14.43,35.906,72,70,1000,200,0.1,198.75,117.625,86.313,0.192,70.125,70.375,57.781,59.375,0.0,26.547,72,70,1000,200,0.034,202.25,74.75,73.938,0.022,69.625,70.0,57.094,59.656,23.375,23.344,72,70,1000,200,0.035,204.625,113.813,74.0,0.039,69.75,70.188,56.406,60.031,16.109,30.516,72,70,1000,200,0.033,198.125,109.938,64.563,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,1.429,0.0,3.924,0.549,0.237,0.868,0.003,0.225,0.276
6012008,2142,1,1,3,1,100,29.904,40.0,40.0,40.0,1,1,557.375,235.363,0.709,12.817,0,80,55,1.4,800.0,829.291,1512.513,15.391,55.516,70.72,70.118,70.58,52.131,1.413,1.658,0.279,62.728,50.202,87.277,53.222,74.666,71.213,135.178,111.922,134.336,40.801,60.631,43.079,-10.852,110,110,70.063,69.25,56.344,69.063,14.406,36.0,72,70,1000,200,0.101,196.5,117.5,86.375,0.19,70.125,70.313,57.906,59.375,0.0,26.656,72,70,1000,200,0.033,200.375,74.75,73.938,0.022,69.625,69.875,56.875,59.656,23.5,23.984,72,70,1000,200,0.033,200.625,113.25,74.438,0.057,69.75,70.125,56.25,60.125,16.219,30.656,72,70,1000,200,0.033,198.125,109.938,64.563,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.026,1.472,0.0,4.049,0.557,0.235,0.854,0.003,0.32,0.276
6012008,2143,1,1,3,1,100,30.702,40.0,40.0,40.0,1,1,544.495,236.534,0.657,12.773,0,80,55,1.4,795.625,841.353,1516.162,6.802,55.623,70.72,70.118,70.58,52.131,1.375,1.619,0.282,62.682,50.185,87.332,53.309,74.628,71.213,135.326,111.922,134.189,40.874,60.526,43.079,-10.852,110,110,70.188,69.313,56.344,69.063,14.375,35.281,72,70,1000,200,0.105,202.75,117.5,86.375,0.19,70.0,70.25,57.781,59.375,1.047,27.438,72,70,1000,200,0.032,193.625,74.75,73.938,0.022,69.625,69.875,57.094,59.844,23.641,24.266,72,70,1000,200,0.033,196.375,114.188,73.125,0.057,69.75,70.125,56.406,60.031,16.297,29.875,72,70,1000,200,0.034,205.875,109.938,64.438,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.032,1.433,0.0,3.906,0.544,0.237,0.854,0.003,0.338,0.277
6012008,2144,1,1,3,1,100,31.016,40.0,40.0,40.0,1,1,551.521,235.363,0.615,12.846,0,80,55,1.4,791.5,831.971,1538.07,23.978,55.516,70.72,70.118,70.58,52.24,1.398,1.587,0.286,62.783,50.243,87.193,53.338,74.582,71.106,135.694,111.922,134.115,40.874,60.526,43.152,-10.852,110,110,70.188,69.25,56.406,69.063,10.57,36.469,72,70,1000,200,0.097,193.875,117.375,86.0,0.185,70.0,70.313,57.906,59.375,1.054,26.953,72,70,1000,200,0.033,200.5,74.625,74.063,0.022,69.625,69.938,57.156,60.25,27.688,23.484,72,70,1000,200,0.035,204.0,115.125,69.188,0.074,69.75,70.063,56.406,60.125,16.391,30.438,72,70,1000,200,0.033,198.75,109.938,64.438,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,1.489,0.0,4.058,0.552,0.235,0.838,0.002,0.491,0.277
6012008,2145,1,1,3,1,100,31.686,40.0,40.0,40.0,1,1,557.375,235.363,0.563,12.831,0,80,55,1.4,802.0,822.595,1517.986,11.096,55.516,70.827,70.226,70.69,52.457,1.448,1.598,0.286,62.748,50.181,87.11,53.366,74.53,71.213,135.99,111.922,134.189,41.019,60.526,43.517,-10.852,110,110,70.063,69.25,56.406,68.938,14.313,34.969,72,70,1000,200,0.106,204.375,117.375,85.938,0.177,70.125,70.25,58.063,59.375,0.0,26.672,72,70,1000,200,0.034,202.25,74.75,73.938,0.022,69.5,70.0,57.156,60.875,27.844,24.656,72,70,1000,200,0.032,193.0,117.188,66.813,0.137,69.75,70.125,56.406,60.125,16.5,30.656,72,70,1000,200,0.033,198.125,109.938,64.438,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.042,1.643,0.0,4.445,0.557,0.235,0.804,0.003,0.997,0.277
6012008,2146,1,1,3,1,100,32.309,40.0,40.0,40.0,1,1,570.256,236.534,0.573,12.817,0,80,55,1.4,791.625,841.353,1527.113,8.234,55.516,70.72,70.118,70.58,52.022,1.436,1.608,0.279,62.745,50.197,86.721,53.366,74.465,71.106,136.137,111.815,134.115,41.019,60.211,43.59,-10.852,110,110,70.063,69.25,56.344,68.938,10.508,35.594,72,70,1000,200,0.103,201.25,117.25,85.688,0.186,70.0,70.25,57.906,59.375,1.062,26.703,72,70,1000,200,0.033,201.25,74.75,73.938,0.022,69.625,70.063,57.094,62.094,24.094,23.391,72,70,1000,200,0.035,204.125,119.938,70.375,0.135,69.75,70.125,56.406,60.125,16.578,30.0,72,70,1000,200,0.034,204.75,109.938,64.438,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.048,1.717,0.0,4.569,0.57,0.237,0.848,0.003,0.966,0.277
6012008,2147,1,1,3,1,100,32.572,40.0,40.0,40.0,1,1,552.692,235.363,0.699,12.875,0,80,55,1.4,809.625,849.399,1527.113,6.802,55.41,70.72,70.118,70.58,51.804,1.356,1.544,0.279,62.596,50.108,86.498,53.395,74.414,71.106,136.211,111.922,134.336,41.092,59.792,43.735,-10.852,110,110,70.063,69.313,56.219,68.625,14.25,35.063,72,70,1000,200,0.106,202.875,117.25,85.688,0.186,70.0,70.313,57.906,59.375,1.07,26.641,72,70,1000,200,0.034,201.125,74.75,73.938,0.022,69.688,70.0,57.094,63.281,22.391,24.219,72,70,1000,200,0.032,199.0,121.063,76.063,0.13,69.75,70.188,56.25,60.031,16.672,30.281,72,70,1000,200,0.033,199.75,109.938,64.375,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,1.82,0.0,4.719,0.553,0.235,0.848,0.003,0.844,0.277
6012008,2148,1,1,3,1,100,32.427,40.0,40.0,40.0,1,1,555.033,237.705,0.761,12.86,0,80,55,1.4,796.375,845.376,1527.113,5.371,55.196,70.72,70.118,70.58,51.587,1.459,1.544,0.282,62.776,50.243,86.582,53.309,74.375,71.106,136.211,111.815,134.706,41.237,59.057,43.808,-10.852,110,110,70.063,69.313,56.0,68.625,10.445,35.5,72,70,1000,200,0.104,201.75,117.188,85.313,0.18,70.0,70.313,57.781,59.375,1.079,26.453,72,70,1000,200,0.034,202.0,74.75,73.938,0.022,69.938,70.125,56.875,63.781,13.969,23.938,72,70,1000,200,0.034,198.75,121.063,79.438,0.026,69.75,70.25,56.156,60.031,16.75,30.578,72,70,1000,200,0.033,198.125,109.938,64.375,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,1.855,0.0,4.584,0.555,0.238,0.829,0.003,0.156,0.277
6012008,2149,1,1,3,1,100,32.389,40.0,40.0,40.0,1,1,562.059,237.705,0.782,12.86,0,80,55,1.4,786.5,841.353,1534.417,12.528,55.09,70.72,70.118,70.58,51.369,1.41,1.584,0.286,62.661,50.125,86.637,53.309,74.401,71.106,135.916,111.815,135.001,41.237,59.057,43.881,-10.852,110,110,70.063,69.25,56.0,68.438,17.969,35.938,72,70,1000,200,0.101,196.875,117.25,85.313,0.182,69.875,70.313,57.781,59.375,1.084,27.297,72,70,1000,200,0.032,198.0,74.75,73.938,0.022,70.0,70.25,56.688,63.5,11.109,23.734,72,70,1000,200,0.034,202.5,119.813,79.438,0.026,69.75,70.188,56.0,60.031,21.516,29.672,72,70,1000,200,0.035,206.75,109.938,64.375,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.908,0.0,4.715,0.562,0.238,0.84,0.003,0.152,0.277
6012008,2150,1,1,3,1,100,32.196,40.0,40.0,40.0,1,1,550.35,236.534,0.761,12.788,0,80,55,1.4,807.375,826.613,1527.113,22.547,54.983,70.72,70.118,70.58,51.26,1.379,1.598,0.286,62.625,50.132,86.915,53.251,74.375,71.106,135.694,111.815,135.223,41.382,58.743,43.954,-10.867,110,110,70.063,69.313,55.906,68.5,14.172,35.281,72,70,1000,200,0.104,202.5,116.938,85.313,0.179,70.0,70.25,57.781,59.438,0.0,26.797,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,70.0,70.313,56.781,62.563,11.102,25.172,72,70,1000,200,0.03,190.5,119.0,79.25,0.026,69.625,70.188,56.0,60.031,16.922,30.359,72,70,1000,200,0.033,199.25,109.75,64.375,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.015,1.895,0.0,4.56,0.55,0.237,0.818,0.003,0.149,0.276
6012008,2151,1,1,3,1,100,31.895,40.0,40.0,40.0,1,1,551.521,236.534,0.751,12.831,0,80,55,1.4,806.25,826.613,1525.287,6.802,54.876,70.72,70.118,70.58,51.152,1.436,1.63,0.282,62.593,50.065,87.082,53.165,74.336,71.106,135.399,111.922,135.149,41.382,58.533,43.881,-10.852,110,110,70.063,69.25,55.906,68.375,14.141,36.375,72,70,1000,200,0.097,194.125,116.938,85.063,0.175,70.0,70.25,57.719,59.375,1.104,26.688,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,70.063,70.375,56.781,61.688,8.352,23.313,72,70,1000,200,0.035,205.125,117.938,79.063,0.026,69.75,70.188,55.906,59.906,21.719,30.688,72,70,1000,200,0.032,197.5,109.75,64.438,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,1.87,0.0,4.446,0.552,0.237,0.806,0.003,0.146,0.276
6012008,2152,1,1,3,1,100,31.779,40.0,40.0,40.0,1,1,546.837,234.192,0.772,12.802,0,80,55,1.4,793.5,845.376,1523.462,3.939,54.876,70.72,70.118,70.58,51.152,1.326,1.623,0.282,62.6,50.082,87.193,53.107,74.29,71.213,135.252,111.815,135.001,41.6,58.533,44.1,-10.852,110,110,70.063,69.188,55.813,68.375,14.117,35.156,72,70,1000,200,0.105,203.375,116.938,85.063,0.184,70.0,70.25,57.719,59.375,1.118,26.578,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,70.063,70.438,56.781,60.875,8.336,23.938,72,70,1000,200,0.033,201.125,116.313,79.0,0.026,69.625,70.188,55.906,59.906,21.828,30.719,72,70,1000,200,0.033,198.125,109.75,64.375,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.008,1.89,0.0,4.437,0.547,0.234,0.847,0.003,0.14,0.276
6012008,2153,1,1,3,1,100,31.605,40.0,40.0,40.0,1,1,556.204,234.192,0.73,12.904,0,80,55,1.4,788.375,814.564,1517.986,16.822,54.876,70.72,70.118,70.58,51.043,1.425,1.601,0.286,62.549,50.021,87.332,53.136,74.336,71.106,135.104,112.028,134.779,41.528,58.638,43.954,-10.852,110,110,69.938,69.188,55.688,68.375,17.875,35.969,72,70,1000,200,0.1,198.375,116.875,84.875,0.186,70.0,70.313,57.719,59.375,1.146,27.531,72,70,1000,200,0.031,195.875,74.75,73.938,0.022,70.0,70.25,56.688,60.25,11.063,24.547,72,70,1000,200,0.032,194.125,114.813,78.875,0.026,69.625,70.188,55.906,59.906,21.969,30.813,72,70,1000,200,0.033,198.125,110.313,64.375,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.83,0.0,4.34,0.556,0.234,0.86,0.003,0.135,0.386
6012008,2154,1,1,3,1,100,31.159,40.0,40.0,40.0,1,1,562.059,235.363,0.709,12.802,0,80,55,1.4,812.875,846.717,1523.462,8.234,54.77,70.72,70.118,70.58,51.043,1.394,1.601,0.282,62.541,50.068,87.694,53.107,74.31,71.106,135.252,111.922,134.632,41.164,58.533,43.735,-10.852,110,110,70.063,69.188,55.813,68.375,14.07,35.031,72,70,1000,200,0.106,204.0,116.813,84.875,0.18,69.875,70.313,57.719,59.281,4.949,26.797,72,70,1000,200,0.034,201.875,74.75,73.938,0.022,69.938,70.063,56.688,59.938,13.945,23.484,72,70,1000,200,0.034,204.375,113.063,78.875,0.026,69.75,70.125,55.906,60.031,17.391,30.188,72,70,1000,200,0.034,200.75,112.188,64.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.895,0.0,4.564,0.562,0.235,0.831,0.003,0.129,0.403
6012008,2155,1,1,3,1,100,31.393,40.0,40.0,40.0,1,1,550.35,236.534,0.636,12.817,0,80,55,1.4,789.0,818.579,1523.462,13.959,54.983,70.72,70.118,70.58,51.26,1.402,1.594,0.253,62.547,50.025,87.555,53.165,74.303,71.213,135.399,112.028,134.41,40.656,58.743,43.298,-10.852,110,110,70.063,69.188,55.813,68.125,14.055,35.625,72,70,1000,200,0.103,201.125,116.688,84.875,0.181,70.0,70.25,57.719,59.281,4.973,26.656,72,70,1000,200,0.034,201.875,74.75,73.938,0.022,69.688,69.938,56.688,59.531,22.453,24.375,72,70,1000,200,0.032,197.75,111.688,78.75,0.026,69.625,70.063,55.906,60.344,17.484,30.688,72,70,1000,200,0.032,198.0,113.375,64.188,0.059,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.027,1.872,0.0,4.696,0.55,0.237,0.832,0.003,0.124,0.42
6012008,2156,1,1,3,1,100,30.966,40.0,40.0,40.0,1,1,556.204,233.021,0.584,12.831,0,80,55,1.4,815.0,840.012,1530.764,8.234,54.876,70.72,70.01,70.58,51.152,1.436,1.623,0.275,62.531,50.024,87.555,53.136,74.375,71.106,135.694,112.028,134.336,40.51,58.743,43.152,-10.852,110,110,70.063,69.188,55.688,68.125,14.039,35.063,72,70,1000,200,0.106,203.25,116.688,84.875,0.191,70.0,70.188,57.719,59.156,1.23,26.828,72,70,1000,200,0.033,200.5,74.75,73.938,0.022,69.688,69.938,56.688,59.344,22.547,23.328,72,70,1000,200,0.035,204.375,111.5,79.063,0.026,69.625,70.063,55.906,60.719,22.281,29.938,72,70,1000,200,0.034,202.125,114.0,65.063,0.059,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,1.859,0.0,4.701,0.556,0.233,0.878,0.003,0.122,0.418
6012008,2157,1,1,3,1,100,30.52,40.0,40.0,40.0,1,1,552.692,234.192,0.699,12.846,0,80,55,1.4,795.5,841.353,1514.337,1.076,54.77,70.72,70.01,70.58,51.043,1.398,1.612,0.282,62.517,50.044,87.305,53.136,74.401,71.106,135.916,112.028,134.263,40.365,58.848,43.006,-10.867,110,110,70.063,69.188,55.688,68.375,14.016,35.406,72,70,1000,200,0.104,201.875,116.688,85.063,0.195,70.0,70.188,57.625,59.281,1.247,26.516,72,70,1000,200,0.034,202.0,74.75,73.75,0.022,69.625,69.875,56.563,59.25,24.5,23.844,72,70,1000,200,0.033,201.625,112.125,80.438,0.074,69.75,70.125,55.844,60.906,17.688,30.578,72,70,1000,200,0.032,198.0,114.563,67.25,0.06,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,1.836,0.0,4.705,0.553,0.234,0.891,0.003,0.339,0.41
6012008,2158,1,1,3,1,100,29.947,40.0,40.0,40.0,1,1,548.008,233.021,0.793,12.802,0,80,55,1.4,803.5,826.613,1514.337,16.822,54.663,70.72,70.118,70.58,50.934,1.372,1.601,0.279,62.458,49.962,87.388,53.107,74.414,71.106,136.211,112.028,134.336,40.438,58.638,43.079,-10.852,110,110,69.938,69.188,55.688,68.125,17.797,35.094,72,70,1000,200,0.105,201.375,116.625,85.188,0.19,70.125,70.188,57.625,59.281,0.0,26.609,72,70,1000,200,0.034,200.875,74.75,73.938,0.022,69.625,69.813,56.563,59.531,28.563,24.719,72,70,1000,200,0.032,192.75,114.375,77.563,0.074,69.75,70.188,55.844,61.188,17.781,30.766,72,70,1000,200,0.033,197.875,114.75,69.813,0.06,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.061,1.858,0.0,4.689,0.548,0.233,0.863,0.003,0.394,0.39
6012008,2159,1,1,3,1,100,29.559,40.0,40.0,40.0,1,1,555.033,235.363,0.824,12.802,0,80,55,1.4,812.75,845.376,1530.764,2.508,54.557,70.72,70.118,70.58,50.825,1.379,1.612,0.279,62.576,50.098,87.416,53.136,74.323,71.106,136.285,112.134,134.706,40.292,58.533,42.933,-10.852,110,110,69.938,69.188,55.594,68.375,14.008,35.438,72,70,1000,200,0.103,201.625,116.625,85.313,0.19,70.0,70.125,57.625,59.156,1.261,26.438,72,70,1000,200,0.034,201.125,74.75,74.063,0.022,69.625,69.813,56.563,60.5,28.719,23.5,72,70,1000,200,0.034,204.0,116.875,69.625,0.144,69.75,70.188,55.594,61.188,17.859,29.766,72,70,1000,200,0.035,204.25,115.0,71.563,0.06,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.054,1.854,0.0,4.689,0.555,0.235,0.86,0.002,0.983,0.377
6012008,2200,1,1,3,1,100,28.81,40.0,40.0,40.0,1,1,545.666,235.363,0.814,12.802,0,80,55,1.4,812.75,826.613,1521.637,13.959,54.557,70.72,70.01,70.47,50.716,1.383,1.63,0.286,62.578,50.085,87.36,53.136,74.252,71.106,136.211,111.922,135.075,40.22,58.533,42.86,-10.852,110,110,70.063,69.188,55.594,68.063,14.008,35.656,72,70,1000,200,0.103,198.25,116.625,85.313,0.193,69.875,70.125,57.625,59.281,1.275,27.125,72,70,1000,200,0.032,199.0,74.75,73.938,0.022,69.625,69.75,56.563,61.969,24.938,24.297,72,70,1000,200,0.032,198.375,119.625,71.688,0.144,69.75,70.188,55.594,61.344,15.977,30.563,72,70,1000,200,0.033,198.0,115.125,72.5,0.06,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.149,-0.072,-0.222,-0.072,0.038,1.846,0.0,4.688,0.546,0.235,0.873,0.003,0.996,0.37
6012008,2201,1,1,3,1,100,28.375,40.0,40.0,40.0,1,1,560.888,234.192,0.782,12.846,0,80,55,1.4,793.875,842.693,1530.764,2.508,54.557,70.72,70.01,70.58,50.716,1.402,1.584,0.282,62.575,50.041,87.499,53.079,74.226,71.106,135.916,112.028,135.296,40.147,58.428,42.787,-10.852,110,110,69.938,69.188,55.406,68.375,17.781,35.25,72,70,1000,200,0.104,202.75,116.375,85.375,0.197,69.875,70.125,57.625,59.156,5.074,26.641,72,70,1000,200,0.034,202.0,74.75,73.938,0.022,69.625,69.875,56.469,63.594,23.234,23.438,72,70,1000,200,0.035,202.375,120.625,76.938,0.144,69.813,70.25,55.594,61.406,16.047,30.734,72,70,1000,200,0.033,197.875,115.188,73.0,0.061,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,1.855,0.0,4.704,0.561,0.234,0.882,0.003,0.908,0.372
6012008,2202,1,1,3,1,100,27.841,40.0,40.0,40.0,1,1,553.862,235.363,0.761,12.846,0,80,55,1.4,800.875,831.971,1514.337,12.528,54.45,70.827,70.226,70.47,50.716,1.402,1.523,0.282,62.549,50.039,87.527,53.021,74.213,71.106,135.768,111.922,135.444,40.147,58.323,42.715,-10.852,110,110,69.938,69.063,55.594,68.375,17.781,36.469,72,70,1000,200,0.095,195.25,116.375,85.188,0.19,69.75,70.188,57.5,59.156,5.121,26.75,72,70,1000,200,0.033,200.5,74.75,73.938,0.022,69.938,69.875,56.469,64.5,11.961,23.594,72,70,1000,200,0.034,203.625,121.063,80.25,0.027,69.813,70.25,55.594,61.406,16.109,29.891,72,70,1000,200,0.034,206.125,115.313,73.313,0.061,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.815,0.0,4.576,0.554,0.235,0.856,0.003,0.159,0.37
6012008,2203,1,1,3,1,100,27.016,40.0,40.0,40.0,1,1,545.666,235.363,0.741,12.846,0,80,55,1.4,815.0,815.902,1512.513,15.391,54.45,70.827,70.118,70.58,50.716,1.368,1.566,0.279,62.528,50.0,87.555,52.906,74.252,71.106,135.473,112.028,135.223,40.074,58.323,42.715,-10.852,110,110,70.063,69.125,55.406,68.063,14.0,35.156,72,70,1000,200,0.105,203.375,116.188,85.313,0.19,69.875,70.125,57.5,59.156,5.168,26.578,72,70,1000,200,0.034,201.125,74.75,73.938,0.022,70.0,70.0,56.469,63.781,11.961,25.094,72,70,1000,200,0.03,192.375,120.25,80.563,0.026,69.813,70.188,55.594,61.406,18.141,30.547,72,70,1000,200,0.033,198.25,115.563,73.563,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.008,1.859,0.0,4.706,0.546,0.235,0.848,0.003,0.149,0.376
6012008,2204,1,1,3,1,100,26.414,40.0,40.0,40.0,1,1,563.23,234.192,0.741,12.846,0,80,55,1.4,799.0,857.451,1536.243,8.234,54.343,70.613,70.118,70.58,50.608,1.433,1.576,0.286,62.461,50.005,87.555,52.877,74.226,71.106,135.399,111.922,135.149,40.074,58.323,42.715,-10.852,110,110,69.938,69.063,55.281,68.125,17.766,36.188,72,70,1000,200,0.098,197.25,116.188,85.063,0.188,69.875,70.125,57.5,59.156,5.215,27.094,72,70,1000,200,0.033,196.125,74.75,73.938,0.022,70.063,70.125,56.25,62.875,9.219,23.344,72,70,1000,200,0.035,204.75,119.125,80.438,0.026,69.75,70.188,55.531,61.406,16.266,29.188,72,70,1000,200,0.036,210.0,115.625,73.625,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.008,1.859,0.0,4.706,0.563,0.234,0.846,0.003,0.145,0.376
6012008,2205,1,1,3,1,100,25.753,40.0,40.0,40.0,1,1,546.837,234.192,0.699,12.817,0,80,55,1.4,802.875,844.034,1534.417,6.802,54.343,70.72,70.118,70.58,50.608,1.383,1.644,0.286,62.449,49.988,87.527,52.82,74.174,71.106,135.326,112.134,134.853,40.001,58.428,42.569,-10.852,110,110,70.063,69.125,55.281,68.063,14.0,35.031,72,70,1000,200,0.106,203.625,116.188,85.188,0.19,69.875,70.0,57.5,59.156,5.262,27.031,72,70,1000,200,0.033,200.125,74.75,73.938,0.022,70.063,70.188,56.469,61.781,9.195,24.094,72,70,1000,200,0.033,199.75,118.438,80.25,0.026,69.813,70.125,55.438,61.5,18.281,30.484,72,70,1000,200,0.033,197.625,115.625,73.813,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.014,1.786,0.0,4.565,0.547,0.234,0.851,0.003,0.143,0.375
6012008,2206,1,1,3,1,100,24.811,40.0,40.0,40.0,1,1,550.35,235.363,0.667,12.788,0,80,55,1.4,798.875,834.651,1517.986,3.939,54.343,70.827,70.226,70.58,50.608,1.375,1.633,0.282,62.477,49.967,87.694,52.82,74.213,71.106,135.399,112.134,134.706,39.929,58.323,42.496,-10.852,110,110,69.938,69.063,55.281,68.063,17.781,35.625,72,70,1000,200,0.103,200.625,116.063,85.063,0.186,69.875,70.0,57.5,59.156,5.309,26.844,72,70,1000,200,0.034,200.875,74.813,73.938,0.022,70.188,70.25,56.25,60.875,11.914,23.406,72,70,1000,200,0.035,203.625,116.75,80.0,0.026,69.813,70.188,55.531,61.5,16.391,30.875,72,70,1000,200,0.032,196.375,115.688,73.813,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,1.785,0.0,4.553,0.55,0.235,0.833,0.003,0.138,0.375
6012008,2207,1,1,3,1,100,24.122,40.0,40.0,40.0,1,1,549.179,233.021,0.626,12.802,0,80,55,1.4,813.375,833.311,1514.337,3.939,54.343,70.72,70.118,70.58,50.716,1.364,1.608,0.282,62.41,49.926,87.888,52.762,74.174,71.106,135.694,112.134,134.632,39.929,58.428,42.423,-10.852,110,110,69.938,69.063,55.281,67.938,17.781,35.313,72,70,1000,200,0.106,200.875,116.063,85.188,0.193,69.875,70.063,57.5,59.063,5.355,26.719,72,70,1000,200,0.034,201.625,74.813,73.938,0.022,70.0,70.125,56.25,60.156,11.906,24.313,72,70,1000,200,0.032,197.875,115.063,80.0,0.026,69.813,70.188,55.531,61.406,16.469,30.344,72,70,1000,200,0.033,198.75,115.688,73.875,0.063,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,1.726,0.0,4.429,0.549,0.233,0.861,0.003,0.132,0.381
6012008,2208,1,1,3,1,100,23.442,40.0,40.0,40.0,1,1,551.521,235.363,0.741,12.802,0,80,55,1.4,795.75,830.631,1508.864,12.528,54.45,70.827,70.226,70.58,50.825,1.356,1.63,0.275,62.475,49.96,88.278,52.791,74.161,71.106,135.99,112.134,134.484,39.929,58.743,42.058,-10.852,110,110,69.938,69.063,55.406,68.063,17.781,35.469,72,70,1000,200,0.104,201.5,116.0,85.063,0.187,69.75,70.063,57.281,59.063,9.195,26.828,72,70,1000,200,0.033,200.25,74.75,73.938,0.022,69.938,70.063,56.25,59.656,11.93,23.406,72,70,1000,200,0.035,203.875,113.563,79.938,0.026,69.813,70.25,55.531,61.5,16.531,30.813,72,70,1000,200,0.032,196.375,115.813,74.063,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.047,1.449,0.0,3.781,0.552,0.235,0.836,0.003,0.126,0.374
6012008,2209,1,1,3,1,100,23.366,40.0,40.0,40.0,1,1,551.521,235.363,0.814,12.802,0,80,55,1.4,803.75,823.934,1514.337,19.684,54.557,70.72,70.118,70.58,51.152,1.413,1.608,0.279,62.503,50.003,88.667,52.849,74.07,71.106,136.063,112.028,134.484,39.783,59.372,42.058,-10.852,110,110,69.938,69.063,55.594,68.063,17.797,36.125,72,70,1000,200,0.1,195.625,116.063,84.875,0.184,69.75,70.125,57.281,59.063,9.273,26.578,72,70,1000,200,0.034,202.125,74.75,73.938,0.022,69.688,70.0,56.469,59.344,23.328,24.422,72,70,1000,200,0.031,197.5,112.438,79.938,0.039,69.813,70.25,55.531,61.5,18.547,30.078,72,70,1000,200,0.034,200.75,115.688,74.063,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.053,1.487,0.0,4.04,0.552,0.235,0.829,0.003,0.183,0.373
6012008,2210,1,1,3,1,100,23.454,40.0,40.0,40.0,1,1,548.008,233.021,0.824,12.788,0,80,55,1.4,794.875,821.256,1519.812,13.959,54.77,70.72,70.118,70.69,51.587,1.383,1.587,0.286,62.518,50.015,88.695,52.906,74.012,71.106,136.063,112.134,134.779,39.783,59.897,41.912,-10.852,110,110,69.938,69.063,55.813,68.375,17.797,35.25,72,70,1000,200,0.105,203.0,116.063,85.188,0.203,69.75,70.063,57.5,59.063,9.352,26.453,72,70,1000,200,0.034,201.75,74.75,73.938,0.022,69.625,70.0,56.469,59.25,25.266,24.5,72,70,1000,200,0.032,194.125,112.938,80.875,0.057,69.813,70.313,55.844,61.5,16.656,30.688,72,70,1000,200,0.032,197.25,115.688,74.063,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.044,1.354,0.0,3.777,0.548,0.233,0.906,0.003,0.264,0.373
6012008,2211,1,1,3,1,100,23.492,40.0,40.0,40.0,1,1,557.375,236.534,0.814,12.817,0,80,55,1.4,790.125,857.451,1523.462,1.076,54.876,70.827,70.118,70.47,51.587,1.383,1.608,0.279,62.568,50.066,88.723,52.964,73.921,71.106,135.916,112.241,135.075,39.856,60.211,41.985,-10.852,110,110,70.063,69.063,55.688,68.375,17.813,34.969,72,70,1000,200,0.105,203.125,115.75,85.813,0.203,69.75,70.0,57.5,59.063,9.43,27.328,72,70,1000,200,0.032,197.375,74.75,73.938,0.022,69.625,69.875,56.563,59.344,25.391,23.484,72,70,1000,200,0.034,204.0,113.813,80.438,0.057,69.813,70.313,55.844,61.688,16.719,29.156,72,70,1000,200,0.036,210.0,115.813,74.188,0.065,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,1.341,0.0,3.785,0.557,0.237,0.878,0.003,0.275,0.391
6012008,2212,1,1,3,1,100,23.94,40.0,40.0,40.0,1,1,560.888,234.192,0.782,12.744,0,80,55,1.4,800.125,840.012,1523.462,15.391,55.09,70.613,70.01,70.58,51.696,1.406,1.569,0.282,62.56,50.064,88.417,53.05,73.843,71.106,135.621,112.241,135.149,39.783,60.631,42.058,-10.852,110,110,70.063,69.063,55.813,68.625,14.031,35.594,72,70,1000,200,0.102,200.875,116.0,86.063,0.21,69.75,70.0,57.5,59.156,9.516,26.891,72,70,1000,200,0.034,201.0,74.75,73.938,0.022,69.5,69.813,56.688,59.938,29.438,24.359,72,70,1000,200,0.032,198.25,115.563,73.375,0.091,69.813,70.313,55.906,61.688,16.797,30.516,72,70,1000,200,0.033,198.125,115.813,74.188,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.016,1.391,0.0,4.022,0.561,0.234,0.909,0.003,0.555,0.373
6012008,2213,1,1,3,1,100,24.301,40.0,40.0,40.0,1,1,558.546,235.363,0.741,12.86,0,80,55,1.4,802.5,860.136,1519.812,1.076,55.196,70.613,70.01,70.69,51.913,1.353,1.612,0.282,62.652,50.104,88.194,53.05,73.772,71.213,135.473,112.241,135.149,39.783,60.631,42.058,-10.852,110,110,69.938,69.125,55.906,68.625,17.813,35.0,72,70,1000,200,0.106,202.75,116.0,86.375,0.203,69.75,70.063,57.625,59.156,9.594,26.719,72,70,1000,200,0.034,201.75,74.75,73.938,0.022,69.5,69.813,56.688,60.875,25.688,23.578,72,70,1000,200,0.035,201.375,118.125,69.188,0.126,69.813,70.313,56.0,61.781,16.859,29.25,72,70,1000,200,0.036,209.375,115.813,74.25,0.063,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.403,0.0,4.058,0.559,0.235,0.869,0.003,0.891,0.378
6012008,2214,1,1,3,1,100,24.459,40.0,40.0,40.0,1,1,557.375,234.192,0.699,12.831,0,80,55,1.4,791.75,822.595,1519.812,15.391,55.196,70.613,70.01,70.58,51.804,1.448,1.616,0.275,62.599,50.08,87.916,53.136,73.72,70.999,135.399,112.241,134.853,39.638,60.631,41.912,-10.852,110,110,69.938,69.125,55.906,68.625,17.813,35.5,72,70,1000,200,0.103,201.375,115.75,86.375,0.203,69.75,70.0,57.625,59.156,9.672,27.891,72,70,1000,200,0.03,193.5,74.75,73.938,0.022,69.625,69.813,56.688,62.281,25.828,23.609,72,70,1000,200,0.034,203.625,120.063,72.813,0.126,69.813,70.25,56.0,61.781,16.922,30.453,72,70,1000,200,0.033,197.625,115.938,74.375,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.016,1.39,0.0,4.048,0.557,0.234,0.862,0.003,0.859,0.372
6012008,2215,1,1,3,1,100,24.682,40.0,40.0,40.0,1,1,558.546,235.363,0.667,12.788,0,80,55,1.4,803.25,861.478,1512.513,2.508,55.196,70.613,70.118,70.69,51.913,1.391,1.594,0.282,62.578,50.062,87.833,53.165,73.636,70.999,135.326,112.241,134.706,39.638,60.316,41.912,-10.852,110,110,70.063,69.125,55.906,68.75,14.047,35.0,72,70,1000,200,0.105,203.375,116.0,86.5,0.208,69.75,70.0,57.625,59.156,9.758,26.938,72,70,1000,200,0.034,201.5,74.75,73.938,0.022,69.688,69.813,56.781,63.156,24.125,23.25,72,70,1000,200,0.035,202.25,120.938,77.813,0.124,69.813,70.25,56.0,61.875,16.984,29.484,72,70,1000,200,0.035,207.5,115.813,74.375,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,1.406,0.0,4.034,0.559,0.235,0.887,0.003,0.772,0.371
6012008,2216,1,1,3,1,100,24.955,40.0,40.0,40.0,1,1,553.862,234.192,0.647,12.788,0,80,55,1.4,789.375,838.672,1514.337,9.665,55.196,70.72,70.118,70.58,51.913,1.421,1.555,0.286,62.514,50.025,87.666,53.194,73.558,70.999,135.547,112.134,134.632,39.565,60.421,41.84,-10.852,110,110,69.938,69.125,56.0,68.938,17.828,35.563,72,70,1000,200,0.103,200.875,116.063,86.5,0.204,69.75,70.0,57.625,59.281,9.836,26.719,72,70,1000,200,0.034,202.375,74.75,73.938,0.022,69.938,69.938,56.781,63.781,15.719,23.672,72,70,1000,200,0.034,202.625,121.063,80.938,0.043,69.813,70.313,56.0,61.875,17.047,30.453,72,70,1000,200,0.032,197.5,115.938,74.5,0.066,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.395,0.0,4.036,0.554,0.234,0.872,0.003,0.249,0.395
