DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2217,1,1,3,1,100,25.442,40.0,40.0,40.0,1,1,553.862,235.363,0.605,12.875,0,80,55,1.4,806.875,811.888,1514.337,11.096,55.303,70.72,70.118,70.58,52.022,1.433,1.598,0.279,62.603,50.035,87.555,53.251,73.493,71.106,135.842,112.134,134.484,39.565,60.421,41.912,-10.852,110,110,69.938,69.125,56.0,69.063,17.828,35.688,72,70,1000,200,0.103,198.25,115.75,86.375,0.211,69.688,70.0,57.719,59.156,12.805,26.719,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,70.0,70.063,56.781,63.5,12.859,25.172,72,70,1000,200,0.03,191.5,120.25,81.625,0.026,69.813,70.25,56.156,61.875,17.094,30.75,72,70,1000,200,0.032,196.75,116.125,74.5,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.035,1.449,0.0,4.192,0.554,0.235,0.896,0.003,0.145,0.373
6012008,2218,1,1,3,1,100,25.705,40.0,40.0,40.0,1,1,553.862,236.534,0.741,12.875,0,80,55,1.4,795.75,842.693,1517.986,9.665,55.303,70.827,70.226,70.58,52.022,1.394,1.633,0.29,62.568,50.057,87.471,53.222,73.429,71.213,136.063,111.709,134.41,39.565,60.421,41.84,-10.852,110,110,69.938,69.188,56.0,68.938,17.828,35.281,72,70,1000,200,0.104,203.0,116.0,86.625,0.202,69.688,70.063,57.719,59.156,12.906,28.234,72,70,1000,200,0.03,189.625,74.75,73.938,0.022,70.0,70.25,56.688,62.875,12.852,23.297,72,70,1000,200,0.035,204.875,119.125,81.125,0.026,69.813,70.313,56.156,61.875,13.367,29.469,72,70,1000,200,0.036,208.375,115.938,74.688,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,1.404,0.0,4.063,0.554,0.237,0.858,0.003,0.143,0.37
6012008,2219,1,1,3,1,100,25.726,40.0,40.0,40.0,1,1,546.837,233.021,0.814,12.831,0,80,55,1.4,793.625,821.256,1503.393,22.547,55.196,70.72,70.118,70.58,51.804,1.433,1.605,0.275,62.499,50.007,87.388,53.136,73.357,71.106,136.358,112.241,134.484,39.42,60.421,41.767,-10.852,110,110,70.063,69.188,56.0,69.063,14.047,36.594,72,70,1000,200,0.096,193.125,115.75,86.5,0.205,69.688,70.0,57.719,59.281,13.008,27.0,72,70,1000,200,0.033,200.875,74.813,73.938,0.022,70.0,70.25,56.781,61.875,10.109,23.781,72,70,1000,200,0.034,202.375,118.188,81.0,0.026,69.813,70.313,56.156,61.969,13.422,30.609,72,70,1000,200,0.033,197.375,115.938,74.5,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,1.434,0.0,4.178,0.547,0.233,0.867,0.003,0.14,0.371
6012008,2220,1,1,3,1,100,26.203,40.0,40.0,40.0,1,1,552.692,235.363,0.855,12.86,0,80,55,1.4,804.625,823.934,1514.337,18.253,55.303,70.72,70.118,70.58,51.913,1.429,1.552,0.279,62.503,50.008,87.416,53.222,73.241,71.106,136.506,112.241,134.927,39.493,60.211,41.84,-10.852,110,110,70.063,69.188,56.0,68.938,14.047,35.125,72,70,1000,200,0.106,203.5,116.0,86.625,0.211,69.75,70.0,57.719,59.281,10.242,26.844,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,69.938,70.188,56.781,61.188,12.836,24.719,72,70,1000,200,0.032,192.5,116.75,80.875,0.026,69.813,70.375,56.0,61.969,13.461,30.813,72,70,1000,200,0.032,197.25,115.938,74.688,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.056,1.457,0.0,4.187,0.553,0.235,0.896,0.003,0.135,0.37
6012008,2221,1,1,3,1,100,26.233,40.0,40.0,40.0,1,1,542.153,234.192,0.866,12.773,0,80,55,1.4,813.5,823.934,1523.462,16.822,55.196,70.827,70.226,70.69,51.804,1.36,1.548,0.279,62.576,50.031,87.471,53.194,73.176,71.106,136.285,112.454,135.149,39.347,60.316,41.767,-10.852,110,110,69.938,69.188,56.219,68.938,14.023,36.25,72,70,1000,200,0.099,194.5,116.0,86.5,0.208,69.75,70.0,57.719,59.156,10.328,26.75,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,70.0,70.063,56.781,60.563,12.836,23.516,72,70,1000,200,0.035,203.75,115.125,80.625,0.026,69.938,70.375,56.156,61.969,13.492,30.203,72,70,1000,200,0.033,200.125,116.125,74.688,0.064,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.146,0.041,1.474,0.0,4.288,0.542,0.234,0.887,0.003,0.13,0.383
6012008,2222,1,1,3,1,100,26.72,40.0,40.0,40.0,1,1,558.546,234.192,0.824,12.729,0,80,55,1.4,794.875,822.595,1517.986,19.684,55.303,70.827,70.226,70.69,51.804,1.406,1.619,0.282,62.553,50.035,87.36,53.251,73.027,71.106,136.137,112.347,135.518,39.42,60.316,41.767,-10.852,110,110,70.063,69.25,56.0,69.063,14.016,35.188,72,70,1000,200,0.105,202.75,116.0,86.625,0.202,69.688,70.0,57.719,59.281,13.289,26.688,72,70,1000,200,0.034,201.5,74.813,73.938,0.022,69.938,69.938,57.094,60.063,15.711,24.766,72,70,1000,200,0.03,194.5,113.625,80.563,0.026,69.938,70.313,56.156,61.969,13.539,30.766,72,70,1000,200,0.032,197.0,116.125,74.688,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.43,0.0,4.145,0.559,0.234,0.858,0.003,0.124,0.371
6012008,2223,1,1,3,1,100,26.993,40.0,40.0,40.0,1,1,556.204,235.363,0.782,12.788,0,80,55,1.4,801.5,846.717,1519.812,5.371,55.303,70.72,70.118,70.58,51.804,1.375,1.616,0.279,62.55,50.024,87.388,53.222,72.975,71.106,135.768,112.347,135.444,39.347,60.316,41.694,-10.852,110,110,70.063,69.25,56.0,69.063,14.0,36.344,72,70,1000,200,0.096,195.625,116.0,86.625,0.21,69.688,69.938,57.719,59.156,13.398,26.578,72,70,1000,200,0.034,201.25,74.813,73.938,0.022,69.688,69.875,56.781,59.656,15.75,23.391,72,70,1000,200,0.035,204.0,112.125,80.563,0.026,69.938,70.375,56.156,61.969,13.586,29.219,72,70,1000,200,0.037,208.5,116.125,74.688,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,1.431,0.0,4.164,0.556,0.235,0.891,0.003,0.119,0.371
6012008,2224,1,1,3,1,100,27.004,40.0,40.0,40.0,1,1,560.888,236.534,0.741,12.788,0,80,55,1.4,784.875,841.353,1523.462,11.096,55.196,70.72,70.118,70.58,51.804,1.433,1.623,0.282,62.512,50.04,87.277,53.309,72.91,71.106,135.547,112.347,135.296,39.347,60.211,41.621,-10.852,110,110,70.063,69.25,56.0,68.75,13.977,35.031,72,70,1000,200,0.106,203.75,116.063,86.5,0.203,69.688,70.0,57.781,59.281,13.516,27.594,72,70,1000,200,0.031,195.625,74.75,73.938,0.022,69.688,69.875,56.781,59.531,24.313,23.969,72,70,1000,200,0.033,200.5,112.563,81.25,0.057,69.938,70.313,56.156,61.969,17.406,30.5,72,70,1000,200,0.033,198.25,116.125,74.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.394,0.0,4.034,0.561,0.237,0.867,0.003,0.258,0.371
6012008,2225,1,1,3,1,100,27.218,40.0,40.0,40.0,1,1,557.375,233.021,0.667,12.773,0,80,55,1.4,801.875,826.613,1510.689,13.959,55.196,70.72,70.118,70.69,51.804,1.452,1.612,0.286,62.481,50.038,87.305,53.309,72.884,70.999,135.399,112.347,135.075,39.42,60.211,41.694,-10.852,110,110,70.063,69.25,56.219,68.938,13.953,35.469,72,70,1000,200,0.103,201.875,116.0,86.063,0.195,69.688,69.938,57.719,59.281,13.633,26.828,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,69.688,69.875,56.875,59.531,26.234,24.563,72,70,1000,200,0.032,194.25,112.938,82.25,0.058,69.813,70.313,56.156,62.125,13.672,30.641,72,70,1000,200,0.033,198.125,116.125,74.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.397,0.0,4.03,0.557,0.233,0.844,0.003,0.257,0.371
6012008,2226,1,1,3,1,100,27.676,40.0,40.0,40.0,1,1,555.033,237.705,0.615,12.817,0,80,55,1.4,813.875,838.672,1525.287,12.528,55.303,70.827,70.118,70.58,51.804,1.402,1.598,0.282,62.521,50.016,87.36,53.395,72.858,71.106,135.547,112.241,134.927,39.347,60.211,41.694,-10.852,110,110,70.063,69.25,56.219,68.5,13.938,35.063,72,70,1000,200,0.105,203.375,116.0,85.5,0.195,69.688,69.875,57.719,59.281,17.516,26.906,72,70,1000,200,0.033,200.875,74.75,73.938,0.022,69.625,69.875,56.875,59.844,26.359,23.547,72,70,1000,200,0.034,203.75,114.375,78.438,0.065,69.938,70.313,56.156,61.969,13.719,29.828,72,70,1000,200,0.035,203.0,116.188,74.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.442,0.0,4.173,0.555,0.238,0.86,0.003,0.338,0.371
6012008,2227,1,1,3,1,100,27.677,40.0,40.0,40.0,1,1,544.495,235.363,0.584,12.831,0,80,55,1.4,794.75,810.55,1510.689,26.841,55.196,70.613,70.01,70.69,51.696,1.421,1.591,0.282,62.486,50.04,87.36,53.395,72.852,71.106,135.547,112.347,134.706,39.347,60.316,41.694,-10.852,110,110,70.063,69.25,56.0,68.5,13.93,36.125,72,70,1000,200,0.098,197.125,116.0,85.375,0.19,69.688,69.938,57.719,59.281,13.852,26.813,72,70,1000,200,0.034,201.0,74.813,73.938,0.022,69.625,69.813,56.875,60.656,26.5,24.75,72,70,1000,200,0.031,191.875,117.188,70.375,0.135,69.938,70.313,56.156,61.969,13.742,30.703,72,70,1000,200,0.032,197.0,116.125,74.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,1.436,0.0,4.178,0.544,0.235,0.841,0.003,0.913,0.371
6012008,2228,1,1,3,1,100,28.164,40.0,40.0,40.0,1,1,559.717,235.363,0.615,12.788,0,80,55,1.4,806.25,837.331,1528.939,12.528,55.303,70.827,70.118,70.47,51.913,1.421,1.53,0.29,62.489,49.996,87.332,53.424,72.813,71.106,135.916,112.347,134.558,39.275,60.211,41.621,-10.852,110,110,70.063,69.188,56.0,68.5,17.688,35.125,72,70,1000,200,0.105,202.75,116.0,85.375,0.191,69.688,69.938,57.781,59.281,13.969,26.734,72,70,1000,200,0.034,201.0,74.75,73.938,0.022,69.625,69.75,56.781,62.094,26.625,23.422,72,70,1000,200,0.035,204.0,119.813,71.688,0.135,69.938,70.375,56.25,61.969,13.773,30.891,72,70,1000,200,0.032,197.625,115.313,74.75,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.035,1.433,0.0,4.162,0.56,0.235,0.845,0.003,0.938,0.24
6012008,2229,1,1,3,1,100,28.157,40.0,40.0,40.0,1,1,549.179,234.192,0.772,12.817,0,80,55,1.4,786.625,801.189,1508.864,19.684,55.303,70.72,70.01,70.58,51.913,1.417,1.527,0.29,62.475,49.977,87.332,53.424,72.696,71.213,136.137,112.347,134.484,39.275,60.211,41.694,-10.852,110,110,70.063,69.188,56.0,68.5,13.883,36.281,72,70,1000,200,0.095,195.75,116.0,85.313,0.186,69.688,69.938,57.719,59.281,14.086,26.578,72,70,1000,200,0.034,201.375,74.75,73.938,0.022,69.688,69.813,56.875,63.5,24.922,24.594,72,70,1000,200,0.031,195.625,120.938,76.75,0.135,69.938,70.313,56.25,61.781,17.578,30.469,72,70,1000,200,0.033,198.25,114.125,74.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.054,1.481,0.0,4.302,0.549,0.234,0.825,0.003,0.861,0.154
6012008,2230,1,1,3,1,100,28.438,40.0,40.0,40.0,1,1,560.888,236.534,0.845,12.86,0,80,55,1.4,804.5,854.766,1514.337,6.802,55.196,70.613,70.118,70.69,51.696,1.383,1.594,0.279,62.483,49.99,87.36,53.453,72.618,70.999,136.285,112.241,134.632,39.129,60.106,41.475,-10.852,110,110,70.063,69.188,56.0,68.5,13.859,35.25,72,70,1000,200,0.105,202.25,116.0,85.375,0.198,69.688,69.875,57.719,59.281,14.195,26.531,72,70,1000,200,0.034,201.25,74.75,73.75,0.022,69.688,70.0,56.781,64.313,13.664,23.359,72,70,1000,200,0.035,204.125,121.438,80.438,0.061,69.938,70.313,56.156,61.406,13.836,29.641,72,70,1000,200,0.035,206.5,113.438,74.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.058,1.438,0.0,4.186,0.561,0.237,0.876,0.003,0.361,0.151
6012008,2231,1,1,3,1,100,28.682,40.0,40.0,40.0,1,1,546.837,231.85,0.866,12.802,0,80,55,1.4,804.5,809.213,1512.513,16.822,55.196,70.72,70.01,70.58,51.696,1.433,1.562,0.293,62.496,50.027,87.416,53.366,72.567,70.999,136.211,112.454,134.927,39.202,60.211,41.548,-10.852,110,110,69.938,69.188,56.0,68.438,17.625,35.906,72,70,1000,200,0.1,196.375,115.75,85.313,0.189,69.688,69.875,57.719,59.281,14.297,26.484,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,69.938,70.063,56.875,63.875,13.672,24.719,72,70,1000,200,0.031,194.375,120.625,81.75,0.026,69.938,70.313,56.156,60.906,13.875,30.469,72,70,1000,200,0.033,198.25,112.625,74.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,0.047,1.43,0.0,4.167,0.547,0.232,0.831,0.003,0.146,0.148
6012008,2232,1,1,3,1,100,28.926,40.0,40.0,40.0,1,1,563.23,238.876,0.866,12.759,0,80,55,1.4,795.5,846.717,1523.462,9.665,55.196,70.827,70.226,70.69,51.696,1.44,1.612,0.282,62.48,50.033,87.332,53.424,72.567,71.106,136.137,112.454,135.223,39.129,60.106,41.475,-10.852,110,110,70.063,69.188,56.0,68.5,13.828,35.313,72,70,1000,200,0.104,202.25,115.75,85.313,0.194,69.563,69.875,57.781,59.281,14.414,26.609,72,70,1000,200,0.033,200.25,74.75,73.938,0.022,70.063,70.188,56.781,63.281,13.672,23.344,72,70,1000,200,0.035,204.125,119.625,82.0,0.026,69.813,70.313,56.156,60.656,17.703,30.813,72,70,1000,200,0.032,196.625,111.75,74.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.033,1.427,0.0,4.153,0.563,0.239,0.853,0.003,0.141,0.145
6012008,2233,1,1,3,1,100,29.18,40.0,40.0,40.0,1,1,548.008,235.363,0.824,12.875,0,80,55,1.4,804.375,844.034,1539.897,16.822,55.196,70.72,70.118,70.58,51.696,1.379,1.573,0.279,62.472,50.031,87.249,53.424,72.56,70.999,135.768,112.347,135.37,39.202,60.106,41.548,-10.852,110,110,70.063,69.25,56.219,68.438,13.805,36.313,72,70,1000,200,0.097,194.125,116.0,85.188,0.186,69.688,69.875,57.719,59.281,14.531,27.547,72,70,1000,200,0.031,195.375,74.75,73.938,0.022,70.0,70.188,56.781,62.406,13.648,24.047,72,70,1000,200,0.033,200.0,118.5,81.563,0.026,69.813,70.313,56.156,60.219,17.766,29.516,72,70,1000,200,0.036,206.25,111.063,74.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.014,1.445,0.0,4.191,0.548,0.235,0.828,0.003,0.139,0.142
6012008,2234,1,1,3,1,100,29.658,40.0,40.0,40.0,1,1,544.495,235.363,0.782,12.729,0,80,55,1.4,796.375,819.918,1512.513,23.978,55.196,70.827,70.118,70.58,51.696,1.421,1.619,0.286,62.446,49.985,87.388,53.424,72.644,70.999,135.399,112.454,135.223,39.057,60.211,41.475,-10.852,110,110,70.063,69.188,56.219,68.438,13.789,35.188,72,70,1000,200,0.105,202.875,116.0,85.375,0.185,69.563,69.875,57.781,59.281,14.648,26.672,72,70,1000,200,0.034,202.0,74.75,73.938,0.022,70.0,70.188,56.781,61.469,13.633,24.813,72,70,1000,200,0.031,192.25,117.5,81.25,0.026,69.75,70.25,56.156,60.031,19.797,30.594,72,70,1000,200,0.032,197.75,110.5,74.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.006,1.455,0.0,4.271,0.544,0.235,0.819,0.003,0.136,0.14
6012008,2235,1,1,3,1,100,29.697,40.0,40.0,40.0,1,1,556.204,233.021,0.741,12.831,0,80,55,1.4,793.875,819.918,1516.162,19.684,55.196,70.827,70.226,70.47,51.696,1.383,1.598,0.279,62.533,50.03,87.332,53.453,72.709,70.999,135.399,112.347,135.149,39.129,60.002,41.548,-10.852,110,110,69.938,69.188,56.0,68.438,17.563,36.625,72,70,1000,200,0.096,192.75,115.75,85.188,0.186,69.563,69.813,57.719,59.281,18.563,26.766,72,70,1000,200,0.033,200.75,74.75,73.938,0.022,70.0,70.063,56.781,60.875,13.625,23.609,72,70,1000,200,0.034,203.125,116.188,81.125,0.026,69.75,70.25,56.156,59.906,19.859,30.438,72,70,1000,200,0.032,201.375,110.0,74.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.008,1.487,0.0,4.306,0.556,0.233,0.822,0.003,0.132,0.139
6012008,2236,1,1,3,1,100,29.921,40.0,40.0,40.0,1,1,545.666,235.363,0.678,12.802,0,80,55,1.4,810.375,821.256,1527.113,26.841,55.196,70.613,70.118,70.69,51.696,1.375,1.608,0.279,62.558,50.035,87.388,53.51,72.683,70.999,135.399,112.347,134.927,39.129,60.106,41.475,-10.852,110,110,70.063,69.125,56.0,68.438,13.766,35.219,72,70,1000,200,0.104,202.75,115.75,85.313,0.186,69.688,69.75,57.719,59.281,14.922,26.547,72,70,1000,200,0.034,201.75,74.813,73.938,0.022,70.0,69.938,56.875,60.25,13.633,24.781,72,70,1000,200,0.031,192.0,114.563,81.125,0.026,69.75,70.188,56.0,59.75,19.938,30.422,72,70,1000,200,0.033,198.75,109.375,73.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.014,1.432,0.0,4.167,0.546,0.235,0.818,0.003,0.126,0.14
6012008,2237,1,1,3,1,100,30.165,40.0,40.0,40.0,1,1,557.375,236.534,0.594,12.802,0,80,55,1.4,797.375,822.595,1523.462,15.391,55.196,70.72,70.01,70.58,51.587,1.433,1.601,0.286,62.532,50.012,87.249,53.481,72.657,70.999,135.621,112.454,134.558,38.984,60.211,41.475,-10.852,110,110,69.938,69.188,56.0,68.438,17.531,36.469,72,70,1000,200,0.095,194.625,116.0,85.063,0.186,69.688,69.688,57.781,59.375,15.039,27.5,72,70,1000,200,0.032,196.5,74.75,73.938,0.022,69.688,69.938,56.781,59.938,16.531,23.391,72,70,1000,200,0.035,203.75,113.063,81.0,0.026,69.75,70.188,56.156,59.656,24.719,30.828,72,70,1000,200,0.032,196.5,109.063,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,1.502,0.0,4.425,0.557,0.237,0.832,0.003,0.121,0.142
6012008,2238,1,1,3,1,100,30.399,40.0,40.0,40.0,1,1,548.008,234.192,0.511,12.773,0,80,55,1.4,798.875,823.934,1512.513,15.391,55.196,70.72,70.01,70.58,51.587,1.425,1.63,0.286,62.543,50.035,87.305,53.539,72.605,70.999,135.768,112.454,134.41,38.984,60.002,41.402,-10.852,110,110,69.938,69.188,56.0,68.375,13.734,35.125,72,70,1000,200,0.105,203.25,116.0,85.188,0.188,69.688,69.688,57.719,59.281,15.148,26.781,72,70,1000,200,0.034,202.25,74.813,73.938,0.022,69.688,69.875,56.781,59.656,25.063,24.859,72,70,1000,200,0.03,193.375,112.75,81.438,0.057,69.625,70.125,56.156,59.75,20.125,30.781,72,70,1000,200,0.033,198.125,111.75,67.438,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.03,1.469,0.0,4.285,0.548,0.234,0.837,0.003,0.258,0.481
6012008,2239,1,1,3,1,100,30.634,40.0,40.0,40.0,1,1,553.862,235.363,0.479,12.831,0,80,55,1.4,800.875,840.012,1517.986,13.959,55.196,70.72,70.01,70.47,51.696,1.425,1.601,0.275,62.561,50.051,87.36,53.568,72.508,70.999,136.063,112.347,134.41,39.057,60.106,41.475,-10.852,110,110,70.063,69.188,56.0,68.438,13.719,35.813,72,70,1000,200,0.1,199.625,116.0,85.063,0.187,69.75,69.688,57.781,59.281,15.25,26.625,72,70,1000,200,0.034,202.125,74.75,73.938,0.022,69.625,69.75,56.781,59.531,27.0,24.25,72,70,1000,200,0.033,196.25,113.625,82.125,0.062,69.625,70.125,56.0,60.344,24.922,30.016,72,70,1000,200,0.035,202.0,114.125,63.75,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.033,1.474,0.0,4.305,0.554,0.235,0.836,0.003,0.282,0.546
6012008,2240,1,1,3,1,100,30.547,40.0,40.0,40.0,1,1,558.546,235.363,0.709,12.875,0,80,55,1.4,794.0,840.012,1510.689,9.665,55.09,70.72,70.01,70.47,51.587,1.398,1.555,0.286,62.573,50.094,87.305,53.596,72.392,70.999,136.137,112.347,134.189,38.911,60.002,41.329,-10.852,110,110,70.063,69.125,56.0,68.438,13.711,35.031,72,70,1000,200,0.106,202.75,116.0,85.188,0.184,69.688,69.75,57.719,59.375,15.344,26.672,72,70,1000,200,0.034,201.25,74.75,73.938,0.022,69.625,69.688,56.875,60.156,27.125,23.594,72,70,1000,200,0.034,203.125,116.125,74.625,0.11,69.75,70.125,56.156,61.188,20.344,30.656,72,70,1000,200,0.032,197.625,116.938,67.188,0.126,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.058,1.476,0.0,4.32,0.559,0.235,0.819,0.003,0.66,0.906
6012008,2241,1,1,3,1,100,30.713,40.0,40.0,40.0,1,1,557.375,235.363,0.793,12.788,0,80,55,1.4,798.375,845.376,1525.287,8.234,55.09,70.613,69.901,70.47,51.587,1.341,1.619,0.282,62.523,50.066,87.221,53.625,72.366,70.999,136.358,112.347,134.558,38.984,60.106,41.475,-10.852,110,110,69.938,69.188,56.0,68.438,17.484,35.375,72,70,1000,200,0.104,202.375,116.0,85.188,0.188,69.688,69.813,57.781,59.281,15.453,26.719,72,70,1000,200,0.034,200.375,74.75,73.938,0.022,69.5,69.625,56.781,61.469,31.172,24.516,72,70,1000,200,0.031,196.375,118.813,69.875,0.144,69.75,70.063,56.0,62.375,20.438,29.547,72,70,1000,200,0.035,208.25,118.125,73.563,0.125,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.059,1.508,0.0,4.42,0.557,0.235,0.837,0.003,1.018,0.804
6012008,2242,1,1,3,1,100,30.87,40.0,40.0,40.0,1,1,548.008,233.021,0.876,12.773,0,80,55,1.4,813.375,806.538,1503.393,23.978,55.09,70.613,69.901,70.47,51.587,1.402,1.576,0.279,62.567,49.992,87.305,53.568,72.314,70.999,136.285,112.347,135.001,38.984,59.897,41.475,-10.852,110,110,69.938,69.125,56.0,68.438,17.484,36.313,72,70,1000,200,0.098,194.875,115.75,85.063,0.198,69.563,69.813,57.719,59.375,19.359,28.016,72,70,1000,200,0.031,189.5,74.75,73.938,0.022,69.625,69.625,56.875,63.063,25.578,23.781,72,70,1000,200,0.035,199.875,120.625,74.625,0.144,69.813,70.063,56.0,63.156,18.563,30.375,72,70,1000,200,0.033,198.875,118.563,78.313,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,1.521,0.0,4.415,0.548,0.233,0.878,0.003,0.956,0.738
6012008,2243,1,1,3,1,100,30.997,40.0,40.0,40.0,1,1,555.033,236.534,0.835,12.86,0,80,55,1.4,779.875,835.991,1521.637,18.253,55.09,70.506,70.01,70.47,51.587,1.402,1.594,0.282,62.57,50.054,87.221,53.596,72.314,70.999,136.063,112.454,135.296,38.911,59.897,41.329,-10.852,110,110,69.938,69.125,55.906,68.375,17.484,35.313,72,70,1000,200,0.105,202.625,116.0,85.313,0.185,69.563,69.813,57.719,59.281,19.516,26.969,72,70,1000,200,0.033,200.625,74.75,73.938,0.022,69.688,69.688,56.781,64.375,25.688,23.578,72,70,1000,200,0.034,203.875,121.25,79.313,0.144,69.813,70.125,56.0,63.813,18.625,30.656,72,70,1000,200,0.032,197.625,118.813,80.563,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.027,1.482,0.0,4.315,0.555,0.237,0.82,0.003,0.871,0.701
6012008,2244,1,1,3,1,100,31.115,40.0,40.0,40.0,1,1,556.204,235.363,0.845,12.846,0,80,55,1.4,807.375,813.226,1516.162,12.528,55.09,70.613,70.01,70.58,51.478,1.444,1.605,0.279,62.6,50.022,87.193,53.51,72.288,70.999,135.621,112.454,135.37,38.839,59.897,41.329,-10.852,110,110,69.938,69.188,55.906,68.438,17.484,36.594,72,70,1000,200,0.097,193.125,116.0,84.875,0.186,69.563,69.813,57.719,59.281,19.672,26.75,72,70,1000,200,0.034,201.625,74.75,73.938,0.05,70.0,69.938,56.781,65.063,14.391,24.422,72,70,1000,200,0.032,197.5,121.75,82.125,0.043,70.125,70.188,56.0,64.25,14.867,30.813,72,70,1000,200,0.032,197.625,117.938,81.625,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.519,0.0,4.438,0.556,0.235,0.837,0.006,0.246,0.231
6012008,2245,1,1,3,1,100,30.931,40.0,40.0,40.0,1,1,550.35,235.363,0.814,12.802,0,80,55,1.4,803.625,842.693,1517.986,5.371,54.983,70.72,70.118,70.47,51.587,1.402,1.584,0.286,62.481,49.988,87.332,53.366,72.255,71.106,135.473,112.347,135.296,38.839,59.687,41.256,-10.852,110,110,69.938,69.188,55.906,68.375,17.484,35.125,72,70,1000,200,0.105,203.625,116.0,85.188,0.19,69.563,69.813,57.719,59.375,19.828,26.625,72,70,1000,200,0.034,202.125,79.5,73.5,0.055,70.0,69.938,56.781,64.375,14.383,23.281,72,70,1000,200,0.035,204.75,120.938,82.813,0.026,70.125,70.313,55.906,63.625,8.344,30.078,72,70,1000,200,0.034,201.625,116.5,80.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.006,1.484,0.0,4.294,0.55,0.235,0.846,0.048,0.143,0.139
6012008,2246,1,1,3,1,100,30.951,40.0,40.0,40.0,1,1,550.35,236.534,0.782,12.802,0,80,55,1.4,800.125,826.613,1514.337,13.959,54.983,70.613,70.118,70.47,51.478,1.406,1.584,0.282,62.464,50.013,87.305,53.366,72.171,70.999,135.178,112.454,135.149,38.911,59.792,41.402,-10.852,110,110,69.938,69.125,55.813,68.438,17.484,36.219,72,70,1000,200,0.098,197.0,115.75,85.063,0.194,69.563,69.813,57.719,59.438,19.969,26.516,72,70,1000,200,0.034,201.75,82.188,72.25,0.056,70.0,70.063,56.688,63.5,11.633,23.875,72,70,1000,200,0.033,201.5,119.625,82.375,0.026,70.125,70.375,56.0,62.875,8.32,30.703,72,70,1000,200,0.032,197.375,115.313,80.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.527,0.0,4.425,0.55,0.237,0.86,0.081,0.14,0.137
6012008,2247,1,1,3,1,100,30.962,40.0,40.0,40.0,1,1,551.521,235.363,0.73,12.773,0,80,55,1.4,803.875,845.376,1525.287,2.508,54.983,70.613,70.01,70.47,51.587,1.406,1.527,0.29,62.498,49.998,87.416,53.28,72.171,70.999,135.031,112.454,134.779,38.839,59.792,41.329,-10.852,110,110,69.938,69.125,55.906,68.5,17.5,35.125,72,70,1000,200,0.106,203.375,116.0,85.688,0.19,69.688,69.75,57.719,59.656,20.109,26.563,72,70,1000,200,0.034,200.75,85.0,70.0,0.056,70.063,70.188,56.688,62.531,11.609,24.5,72,70,1000,200,0.032,194.0,118.75,82.25,0.026,69.938,70.438,56.0,61.875,14.828,29.125,72,70,1000,200,0.037,209.25,113.938,80.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.008,1.518,0.0,4.413,0.552,0.235,0.832,0.123,0.137,0.132
6012008,2248,1,1,3,1,100,30.943,40.0,40.0,40.0,1,1,550.35,234.192,0.626,12.802,0,80,55,1.4,800.875,844.034,1501.57,5.371,54.983,70.613,70.118,70.58,51.478,1.368,1.623,0.286,62.483,50.006,87.388,53.251,72.171,70.999,135.326,112.667,134.632,38.839,59.687,41.256,-10.852,110,110,69.938,69.125,55.906,68.5,17.5,35.625,72,70,1000,200,0.102,198.125,116.0,85.813,0.199,69.563,69.75,57.719,59.719,20.234,26.547,72,70,1000,200,0.033,200.5,88.25,67.563,0.056,70.0,70.313,56.781,61.688,14.328,23.344,72,70,1000,200,0.035,205.125,117.5,81.813,0.026,69.938,70.375,56.0,61.094,14.859,30.469,72,70,1000,200,0.033,198.5,111.563,79.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.019,1.484,0.0,4.294,0.55,0.234,0.868,0.169,0.134,0.124
6012008,2249,1,1,3,1,100,30.934,40.0,40.0,40.0,1,1,556.204,235.363,0.573,12.831,0,80,55,1.4,786.875,825.273,1521.637,18.253,54.983,70.613,70.118,70.58,51.369,1.391,1.552,0.286,62.563,50.032,87.332,53.309,72.145,70.999,135.473,112.454,134.41,38.839,59.687,41.256,-10.852,110,110,70.063,69.125,55.906,68.5,13.734,35.344,72,70,1000,200,0.104,202.25,116.0,85.938,0.191,69.688,69.75,57.719,59.938,16.594,27.969,72,70,1000,200,0.03,189.75,91.813,65.625,0.056,70.0,70.125,56.781,60.875,17.188,23.828,72,70,1000,200,0.034,202.25,116.125,81.75,0.026,69.813,70.375,56.0,60.344,18.672,30.75,72,70,1000,200,0.032,197.375,109.375,79.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,0.026,1.488,0.0,4.303,0.556,0.235,0.83,0.213,0.129,0.116
6012008,2250,1,1,3,1,100,30.935,40.0,40.0,40.0,1,1,548.008,235.363,0.521,12.773,0,80,55,1.4,802.375,831.971,1494.277,9.665,54.983,70.72,70.118,70.58,51.369,1.394,1.612,0.29,62.507,49.988,87.444,53.251,72.171,70.999,135.768,112.667,134.263,38.766,59.687,41.256,-10.852,110,110,70.063,69.125,55.906,68.5,13.727,36.438,72,70,1000,200,0.097,193.875,116.0,85.813,0.203,69.563,69.75,57.719,60.031,16.719,26.594,72,70,1000,200,0.034,202.5,95.813,64.625,0.056,69.938,69.938,56.688,60.25,17.203,24.188,72,70,1000,200,0.033,196.625,114.375,81.75,0.026,69.75,70.313,55.906,59.906,20.688,29.828,72,70,1000,200,0.035,203.125,108.75,80.25,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.034,1.52,0.0,4.413,0.548,0.235,0.886,0.254,0.123,0.169
6012008,2251,1,1,3,1,100,30.926,40.0,40.0,40.0,1,1,556.204,236.534,0.699,12.86,0,80,55,1.4,797.875,841.353,1525.287,5.371,54.983,70.72,70.118,70.47,51.478,1.421,1.63,0.282,62.561,50.058,87.416,53.366,72.171,71.106,135.99,112.347,134.189,38.839,59.792,41.329,-10.852,110,110,70.063,69.125,55.813,68.5,13.727,35.25,72,70,1000,200,0.105,202.625,116.0,86.0,0.2,69.688,69.813,57.719,60.344,16.844,26.609,72,70,1000,200,0.034,201.125,99.688,64.063,0.056,69.688,69.875,56.688,59.844,25.719,23.547,72,70,1000,200,0.034,203.75,113.25,81.75,0.065,69.75,70.25,55.906,59.531,18.813,30.688,72,70,1000,200,0.032,197.125,109.375,81.188,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,0.053,1.528,0.0,4.443,0.556,0.237,0.867,0.29,0.296,0.167
6012008,2252,1,1,3,1,100,30.888,40.0,40.0,40.0,1,1,548.008,234.192,0.803,12.715,0,80,55,1.4,801.25,807.875,1516.162,29.703,54.983,70.613,70.01,70.58,51.369,1.394,1.608,0.282,62.508,50.005,87.36,53.395,72.145,70.999,136.137,112.667,134.336,38.766,59.792,41.183,-10.852,110,110,70.063,69.125,55.813,68.625,13.727,36.344,72,70,1000,200,0.095,195.5,116.0,85.938,0.204,69.688,69.813,57.719,60.438,16.953,26.516,72,70,1000,200,0.034,201.5,103.188,63.656,0.056,69.688,69.75,56.688,59.844,27.656,24.734,72,70,1000,200,0.03,195.0,114.5,82.563,0.067,69.625,70.25,55.906,59.531,25.547,30.828,72,70,1000,200,0.032,197.0,109.375,81.75,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.062,1.462,0.0,4.264,0.548,0.234,0.886,0.321,0.309,0.164
6012008,2253,1,1,3,1,100,31.093,40.0,40.0,40.0,1,1,557.375,235.363,0.855,12.759,0,80,55,1.4,805.0,822.595,1516.162,9.665,55.09,70.613,70.01,70.47,51.369,1.406,1.63,0.282,62.495,49.983,87.388,53.453,72.119,70.999,135.99,112.454,134.779,38.693,59.687,41.183,-10.852,110,110,69.938,69.188,55.813,68.5,17.516,35.125,72,70,1000,200,0.105,203.5,116.0,86.0,0.205,69.688,69.813,57.719,60.625,17.063,27.719,72,70,1000,200,0.03,194.0,105.875,63.656,0.056,69.625,69.688,56.688,60.156,27.781,23.234,72,70,1000,200,0.035,205.375,116.375,76.438,0.096,69.75,70.188,55.906,59.75,20.953,30.047,72,70,1000,200,0.034,201.75,113.375,72.688,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,1.513,0.0,4.409,0.557,0.235,0.889,0.343,0.554,0.541
6012008,2254,1,1,3,1,100,31.065,40.0,40.0,40.0,1,1,557.375,234.192,0.855,12.86,0,80,55,1.4,788.5,840.012,1514.337,9.665,55.09,70.72,70.01,70.58,51.26,1.372,1.605,0.29,62.488,49.99,87.332,53.453,72.132,70.999,135.768,112.454,135.149,38.766,59.792,41.256,-10.852,110,110,69.938,69.125,55.813,68.625,13.75,36.031,72,70,1000,200,0.099,198.5,116.0,85.938,0.193,69.75,69.813,57.719,60.813,17.156,26.891,72,70,1000,200,0.033,201.0,108.313,63.938,0.056,69.625,69.625,56.688,61.469,27.922,23.641,72,70,1000,200,0.034,203.25,119.438,70.688,0.161,69.625,70.063,55.906,60.719,21.063,30.547,72,70,1000,200,0.033,198.25,115.313,65.75,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,1.523,0.0,4.443,0.557,0.234,0.838,0.36,1.133,0.659
6012008,2255,1,1,3,1,100,30.745,40.0,40.0,40.0,1,1,543.324,235.363,0.835,12.86,0,80,55,1.4,804.25,822.595,1516.162,9.665,54.983,70.613,70.01,70.47,51.369,1.364,1.527,0.29,62.499,50.027,87.444,53.453,72.145,70.999,135.473,112.454,135.149,38.766,59.582,41.256,-10.852,110,110,70.188,69.125,55.906,68.5,9.961,35.25,72,70,1000,200,0.106,201.375,116.0,85.938,0.198,69.75,69.875,57.719,61.0,14.383,26.734,72,70,1000,200,0.034,201.5,110.125,64.25,0.056,69.688,69.625,56.688,63.156,28.047,25.125,72,70,1000,200,0.03,191.5,121.063,75.25,0.159,69.75,70.125,55.906,61.406,21.156,30.688,72,70,1000,200,0.033,198.25,116.438,69.438,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.012,1.538,0.0,4.443,0.543,0.235,0.86,0.372,1.051,0.625
6012008,2256,1,1,3,1,100,30.425,40.0,40.0,40.0,1,1,563.23,235.363,0.782,12.831,0,80,55,1.4,812.0,862.821,1528.939,1.076,54.876,70.613,70.01,70.47,51.369,1.391,1.619,0.282,62.499,49.987,87.416,53.51,72.197,70.999,135.178,112.667,135.075,38.693,59.582,41.183,-10.852,110,110,70.063,69.188,55.813,68.5,13.711,35.438,72,70,1000,200,0.104,202.5,116.0,86.0,0.192,69.875,69.875,57.625,61.0,14.461,26.625,72,70,1000,200,0.034,201.625,110.125,64.75,0.022,69.688,69.75,56.688,64.688,17.859,23.281,72,70,1000,200,0.035,205.25,121.875,79.813,0.148,69.75,70.125,55.906,61.875,21.234,29.297,72,70,1000,200,0.037,208.125,117.125,74.25,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.004,1.529,0.0,4.433,0.563,0.235,0.832,0.145,0.898,0.57
6012008,2257,1,1,3,1,100,30.339,40.0,40.0,40.0,1,1,552.692,235.363,0.751,12.831,0,80,55,1.4,799.375,841.353,1519.812,11.096,54.876,70.613,70.01,70.47,51.369,1.413,1.598,0.286,62.418,49.972,87.444,53.395,72.21,70.999,135.104,112.667,134.853,38.693,59.687,41.183,-10.852,110,110,70.063,69.188,55.813,68.438,13.703,35.063,72,70,1000,200,0.106,203.25,116.063,85.688,0.199,69.75,69.875,57.625,61.0,14.531,26.594,72,70,1000,200,0.034,201.0,109.25,64.813,0.022,70.0,69.813,56.688,65.063,17.875,24.031,72,70,1000,200,0.033,200.75,121.875,82.375,0.061,69.813,70.125,55.906,62.375,21.313,30.594,72,70,1000,200,0.032,197.625,117.375,77.375,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.008,1.522,0.0,4.433,0.553,0.235,0.874,0.142,0.348,0.532
6012008,2258,1,1,3,1,100,30.233,40.0,40.0,40.0,1,1,549.179,234.192,0.709,12.715,0,80,55,1.4,797.625,825.273,1494.277,15.391,54.876,70.613,70.01,70.47,51.369,1.41,1.559,0.282,62.447,49.945,87.444,53.338,72.268,70.999,135.252,112.667,134.632,38.62,59.582,41.11,-10.852,110,110,69.938,69.188,55.813,68.438,17.484,36.125,72,70,1000,200,0.098,197.375,116.063,85.5,0.191,69.75,69.938,57.719,60.813,14.594,27.469,72,70,1000,200,0.032,193.25,108.375,65.125,0.022,70.063,69.938,56.688,64.375,15.008,23.344,72,70,1000,200,0.035,204.25,121.063,83.0,0.026,69.813,70.125,55.906,62.5,19.422,30.797,72,70,1000,200,0.032,197.5,117.688,79.0,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.019,1.51,0.0,4.393,0.549,0.234,0.844,0.138,0.143,0.514
6012008,2259,1,1,3,1,100,30.098,40.0,40.0,40.0,1,1,553.862,234.192,0.636,12.759,0,80,55,1.4,797.625,846.717,1530.764,12.528,54.876,70.72,70.226,70.58,51.369,1.372,1.576,0.286,62.45,49.947,87.527,53.251,72.268,71.106,135.473,112.773,134.41,38.62,59.687,41.037,-10.852,110,110,69.938,69.188,55.813,68.375,13.695,35.063,72,70,1000,200,0.105,203.5,116.0,85.5,0.186,69.75,69.938,57.719,60.438,14.672,26.859,72,70,1000,200,0.034,201.125,107.688,65.313,0.022,70.063,70.188,56.688,63.5,12.25,23.828,72,70,1000,200,0.033,201.25,119.938,82.688,0.026,69.813,70.125,56.0,62.594,19.484,30.063,72,70,1000,200,0.034,201.5,117.875,80.125,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.464,0.0,4.279,0.554,0.234,0.82,0.135,0.14,0.502
6012008,2300,1,1,3,1,100,30.021,40.0,40.0,40.0,1,1,555.033,234.192,0.553,12.802,0,80,55,1.4,803.375,842.693,1528.939,25.409,54.876,70.72,70.226,70.58,51.478,1.402,1.623,0.286,62.419,49.922,87.499,53.251,72.243,71.106,135.842,112.667,134.336,38.693,59.687,41.11,-10.852,110,110,69.938,69.188,55.813,68.5,17.484,36.125,72,70,1000,200,0.097,197.0,116.0,85.375,0.195,69.75,70.0,57.719,60.219,14.758,26.766,72,70,1000,200,0.034,201.25,107.063,65.313,0.022,70.063,70.25,56.688,62.531,12.219,23.266,72,70,1000,200,0.035,203.375,119.125,82.375,0.026,69.938,70.125,55.906,62.875,19.531,30.719,72,70,1000,200,0.032,197.25,117.938,80.688,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,1.474,0.0,4.294,0.555,0.234,0.863,0.133,0.138,0.495
6012008,2301,1,1,3,1,100,30.167,40.0,40.0,40.0,1,1,556.204,235.363,0.563,12.846,0,80,55,1.4,795.5,844.034,1514.337,2.508,54.983,70.613,70.118,70.47,51.369,1.394,1.587,0.286,62.492,50.011,87.527,53.194,72.21,70.999,136.211,112.667,134.263,38.62,59.687,41.11,-10.852,110,110,70.063,69.188,55.813,68.375,17.469,35.094,72,70,1000,200,0.105,203.375,116.0,85.688,0.199,69.75,69.938,57.625,60.031,14.836,26.656,72,70,1000,200,0.034,201.5,106.25,65.625,0.022,70.063,70.188,56.688,61.688,14.922,23.688,72,70,1000,200,0.034,202.375,117.938,82.25,0.026,69.938,70.25,55.906,62.875,15.781,30.0,72,70,1000,200,0.034,201.75,117.938,80.875,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.047,1.518,0.0,4.439,0.556,0.235,0.872,0.13,0.134,0.492
6012008,2302,1,1,3,1,100,29.846,40.0,40.0,40.0,1,1,557.375,235.363,0.751,12.831,0,80,55,1.4,805.25,821.256,1514.337,15.391,54.876,70.72,70.118,70.58,51.369,1.436,1.584,0.286,62.446,49.982,87.444,53.194,72.158,70.999,136.432,112.454,134.336,38.62,59.792,41.11,-10.852,110,110,69.938,69.188,55.813,68.375,17.484,35.719,72,70,1000,200,0.102,200.5,116.0,85.5,0.195,69.688,69.938,57.719,59.813,17.797,26.422,72,70,1000,200,0.034,202.875,105.5,65.688,0.022,70.063,70.063,56.688,60.75,14.906,24.734,72,70,1000,200,0.031,192.75,116.188,82.125,0.026,69.938,70.188,55.906,62.875,15.805,30.547,72,70,1000,200,0.033,197.625,118.188,81.188,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.066,1.509,0.0,4.433,0.557,0.235,0.86,0.127,0.128,0.492
6012008,2303,1,1,3,1,100,29.963,40.0,40.0,40.0,1,1,549.179,235.363,0.855,12.773,0,80,55,1.4,789.0,837.331,1530.764,15.391,54.876,70.72,70.118,70.58,51.369,1.394,1.569,0.286,62.433,49.961,87.444,53.165,72.093,71.106,136.506,112.667,134.779,38.62,59.897,41.037,-10.852,110,110,69.938,69.125,55.813,68.375,17.469,35.125,72,70,1000,200,0.105,203.125,116.0,85.5,0.193,69.688,69.875,57.625,59.719,17.922,27.234,72,70,1000,200,0.033,198.875,104.688,65.813,0.022,69.938,69.938,56.688,60.25,17.766,23.453,72,70,1000,200,0.035,204.25,114.563,82.0,0.026,69.938,70.25,55.906,62.969,15.836,30.813,72,70,1000,200,0.032,197.375,117.688,81.188,0.066,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,1.451,0.0,4.284,0.549,0.235,0.851,0.124,0.122,0.348
6012008,2304,1,1,3,1,100,29.635,40.0,40.0,40.0,1,1,556.204,233.021,0.876,12.729,0,80,55,1.4,803.5,846.717,1510.689,8.234,54.876,70.72,70.118,70.58,51.478,1.413,1.541,0.29,62.511,49.985,87.527,53.165,72.081,71.106,136.285,112.454,135.223,38.475,59.792,41.037,-10.852,110,110,69.938,69.125,55.813,68.438,17.469,35.781,72,70,1000,200,0.101,199.75,116.0,85.5,0.197,69.563,69.813,57.625,59.656,18.031,26.844,72,70,1000,200,0.034,201.25,103.75,65.938,0.022,69.688,69.875,56.688,59.844,17.813,24.141,72,70,1000,200,0.033,199.75,113.188,82.0,0.026,69.938,70.313,55.906,62.688,19.641,29.969,72,70,1000,200,0.034,202.125,117.25,81.25,0.066,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.039,1.53,0.0,4.526,0.556,0.233,0.868,0.121,0.117,0.343
6012008,2305,1,1,3,1,100,29.753,40.0,40.0,40.0,1,1,559.717,235.363,0.855,12.773,0,80,55,1.4,804.5,840.012,1519.812,3.939,54.983,70.613,70.118,70.58,51.478,1.44,1.608,0.275,62.418,50.002,87.527,53.222,72.055,71.106,135.99,112.667,135.518,38.548,59.792,41.037,-10.852,110,110,70.063,69.125,55.813,68.375,13.695,35.063,72,70,1000,200,0.105,203.25,116.0,85.375,0.191,69.688,69.813,57.625,59.656,18.156,26.797,72,70,1000,200,0.034,201.25,103.0,65.938,0.022,69.625,69.75,56.688,59.656,28.219,23.359,72,70,1000,200,0.035,204.125,114.5,82.938,0.074,69.813,70.375,55.906,62.594,15.891,30.719,72,70,1000,200,0.032,197.375,117.0,80.75,0.066,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.017,1.497,0.0,4.412,0.56,0.235,0.845,0.118,0.338,0.346
6012008,2306,1,1,3,1,100,29.645,40.0,40.0,40.0,1,1,557.375,235.363,0.803,12.773,0,80,55,1.4,803.5,858.793,1536.243,2.508,54.876,70.827,70.226,70.69,51.478,1.356,1.566,0.286,62.571,49.957,87.471,53.251,71.97,71.106,135.694,112.667,135.592,38.548,59.792,41.037,-10.852,110,110,70.063,69.125,55.813,68.438,13.695,35.875,72,70,1000,200,0.1,199.0,116.063,85.375,0.189,69.688,69.875,57.625,59.438,18.266,26.719,72,70,1000,200,0.034,201.125,102.063,66.063,0.022,69.625,69.625,56.688,60.156,28.344,23.953,72,70,1000,200,0.033,200.625,116.688,77.063,0.084,69.938,70.375,55.906,62.5,15.914,29.141,72,70,1000,200,0.037,208.625,116.438,79.75,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,1.497,0.0,4.412,0.557,0.235,0.838,0.115,0.481,0.233
6012008,2307,1,1,3,1,100,29.298,40.0,40.0,40.0,1,1,544.495,234.192,0.772,12.773,0,80,55,1.4,807.625,834.651,1517.986,19.684,54.876,70.72,70.01,70.58,51.369,1.387,1.598,0.282,62.495,49.98,87.527,53.28,71.906,70.999,135.326,112.667,135.296,38.475,59.792,40.965,-10.852,110,110,70.063,69.125,55.813,68.375,13.688,35.094,72,70,1000,200,0.105,203.25,116.0,85.688,0.19,69.688,69.875,57.625,59.438,18.375,26.813,72,70,1000,200,0.033,200.125,101.375,66.188,0.022,69.5,69.625,56.688,61.188,32.406,24.438,72,70,1000,200,0.032,195.0,119.438,70.375,0.127,69.938,70.375,55.906,62.125,15.93,30.531,72,70,1000,200,0.033,197.75,115.313,78.938,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.001,1.492,0.0,4.414,0.544,0.234,0.832,0.112,0.9,0.231
6012008,2308,1,1,3,1,100,29.172,40.0,40.0,40.0,1,1,562.059,235.363,0.709,12.802,0,80,55,1.4,795.125,841.353,1545.378,13.959,54.876,70.613,70.01,70.47,51.478,1.421,1.608,0.286,62.555,50.035,87.471,53.28,71.815,71.106,135.178,112.667,135.075,38.548,59.792,41.037,-10.852,110,110,70.063,69.125,55.813,68.438,13.695,35.781,72,70,1000,200,0.1,199.5,116.063,85.375,0.186,69.688,69.813,57.625,59.375,18.484,26.641,72,70,1000,200,0.034,200.75,100.625,66.313,0.022,69.625,69.625,56.563,62.688,28.625,23.422,72,70,1000,200,0.035,204.625,121.438,74.0,0.148,69.938,70.313,55.844,61.688,15.953,30.781,72,70,1000,200,0.032,197.375,114.5,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.003,1.5,0.0,4.422,0.562,0.235,0.825,0.11,1.013,0.141
6012008,2309,1,1,3,1,100,29.319,40.0,40.0,40.0,1,1,558.546,235.363,0.626,12.729,0,80,55,1.4,802.875,845.376,1523.462,8.234,54.983,70.72,70.01,70.58,51.369,1.433,1.576,0.286,62.578,50.079,87.499,53.338,71.737,70.999,135.252,112.667,134.853,38.475,59.792,41.037,-10.852,110,110,69.938,69.125,55.813,68.125,17.469,35.125,72,70,1000,200,0.106,202.125,116.063,85.5,0.196,69.563,69.813,57.625,59.375,22.406,26.547,72,70,1000,200,0.034,200.375,100.25,66.313,0.035,69.688,69.688,56.781,64.25,26.906,23.938,72,70,1000,200,0.033,201.5,122.25,79.25,0.148,69.813,70.313,55.906,61.094,19.766,30.031,72,70,1000,200,0.034,201.5,113.5,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.53,0.0,4.526,0.559,0.235,0.866,0.172,0.918,0.138
6012008,2310,1,1,3,1,100,28.949,40.0,40.0,40.0,1,1,551.521,234.192,0.594,12.817,0,80,55,1.4,789.0,823.934,1519.812,19.684,54.876,70.613,70.01,70.58,51.26,1.398,1.626,0.293,62.555,50.048,87.444,53.338,71.685,70.999,135.473,112.667,134.558,38.475,59.792,40.892,-10.852,110,110,70.063,69.125,55.813,68.438,13.68,35.438,72,70,1000,200,0.103,201.875,116.0,85.5,0.19,69.563,69.813,57.625,59.375,22.547,27.0,72,70,1000,200,0.033,199.875,100.25,66.5,0.035,69.938,69.813,56.563,64.875,18.5,24.563,72,70,1000,200,0.032,194.375,122.688,82.25,0.078,69.813,70.313,55.906,60.719,19.828,30.531,72,70,1000,200,0.033,198.0,113.125,77.75,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.024,1.453,0.0,4.299,0.552,0.234,0.837,0.172,0.455,0.21
6012008,2311,1,1,3,1,100,28.823,40.0,40.0,40.0,1,1,552.692,235.363,0.615,12.831,0,80,55,1.4,796.125,830.631,1530.764,15.391,54.876,70.613,70.118,70.58,51.26,1.429,1.648,0.282,62.572,50.058,87.555,53.28,71.75,70.999,135.694,112.454,134.484,38.548,59.687,40.965,-10.852,110,110,70.063,69.125,55.813,68.375,13.68,35.813,72,70,1000,200,0.102,196.875,116.063,85.375,0.202,69.375,69.75,57.625,59.438,22.703,26.859,72,70,1000,200,0.034,200.75,100.125,66.5,0.069,70.0,69.938,56.688,64.688,15.641,23.422,72,70,1000,200,0.035,203.875,122.063,83.375,0.061,69.813,70.313,55.906,60.531,19.891,30.859,72,70,1000,200,0.032,196.75,113.75,75.875,0.043,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.032,1.467,0.0,4.304,0.553,0.235,0.896,0.337,0.34,0.236
6012008,2312,1,1,3,1,100,28.717,40.0,40.0,40.0,1,1,549.179,237.705,0.751,12.918,0,80,55,1.4,808.625,842.693,1543.55,21.116,54.876,70.613,70.01,70.47,51.26,1.379,1.651,0.282,62.527,50.006,87.527,53.28,71.789,70.999,136.063,112.667,134.189,38.402,59.792,40.892,-10.852,110,110,70.063,69.125,55.688,68.438,13.672,35.281,72,70,1000,200,0.104,202.5,116.0,85.5,0.19,69.563,69.75,57.625,59.813,22.875,26.781,72,70,1000,200,0.034,201.125,108.0,65.938,0.104,70.063,70.063,56.563,63.781,12.891,24.313,72,70,1000,200,0.032,198.5,120.938,83.375,0.026,69.813,70.313,55.906,60.656,19.953,30.219,72,70,1000,200,0.033,199.75,113.938,71.938,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,0.001,0.06,1.504,0.0,4.464,0.549,0.238,0.837,0.634,0.141,0.267
6012008,2313,1,1,3,1,100,28.601,40.0,40.0,40.0,1,1,548.008,233.021,0.824,12.802,0,80,55,1.4,804.875,809.213,1514.337,13.959,54.876,70.613,70.01,70.47,51.26,1.444,1.605,0.286,62.428,50.099,87.527,53.251,71.841,70.999,136.285,112.667,134.558,38.475,59.687,40.892,-10.852,110,110,69.938,69.125,55.813,68.375,17.438,36.313,72,70,1000,200,0.097,194.25,116.063,85.375,0.195,69.563,69.75,57.625,60.938,23.031,26.484,72,70,1000,200,0.034,203.0,114.188,63.938,0.119,70.063,70.188,56.688,62.969,12.867,24.266,72,70,1000,200,0.033,195.75,119.938,83.0,0.026,69.75,70.25,55.844,60.719,21.984,30.531,72,70,1000,200,0.033,198.125,114.125,68.875,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.06,1.459,0.0,4.294,0.548,0.233,0.865,0.865,0.139,0.379
