DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2314,1,1,3,1,100,28.487,40.0,40.0,40.0,1,1,564.401,234.192,0.845,12.831,0,80,55,1.4,796.25,844.034,1523.462,15.391,54.876,70.613,70.118,70.58,51.26,1.44,1.64,0.282,62.493,50.028,87.471,53.28,71.88,70.999,136.137,112.667,134.853,38.402,59.687,40.819,-10.852,110,110,69.938,69.125,55.813,68.375,17.438,35.188,72,70,1000,200,0.105,203.0,116.063,85.5,0.191,69.688,69.75,57.625,62.406,19.391,27.531,72,70,1000,200,0.031,195.875,119.438,66.188,0.113,70.063,70.125,56.563,61.969,12.836,23.531,72,70,1000,200,0.034,203.875,119.0,82.688,0.026,69.75,70.188,55.844,60.813,20.109,30.766,72,70,1000,200,0.032,197.375,114.313,67.875,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.046,1.457,0.0,4.304,0.564,0.234,0.844,0.869,0.136,0.389
6012008,2315,1,1,3,1,100,28.36,40.0,40.0,40.0,1,1,548.008,236.534,0.855,12.831,0,80,55,1.4,806.75,826.613,1517.986,21.116,54.876,70.72,70.118,70.47,51.26,1.368,1.612,0.286,62.54,50.011,87.471,53.222,71.802,70.999,135.99,112.667,135.149,38.402,59.687,40.819,-10.852,110,110,69.938,69.125,55.688,68.438,17.438,36.219,72,70,1000,200,0.097,196.625,116.188,85.5,0.195,69.75,69.75,57.625,63.531,16.625,26.922,72,70,1000,200,0.034,201.0,121.188,71.25,0.089,70.063,70.063,56.688,61.188,15.547,24.578,72,70,1000,200,0.031,196.375,117.375,82.563,0.026,69.75,70.188,55.906,60.906,22.141,30.047,72,70,1000,200,0.034,201.5,114.5,67.875,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.031,1.457,0.0,4.304,0.548,0.237,0.865,0.641,0.131,0.391
6012008,2316,1,1,3,1,100,28.207,40.0,40.0,40.0,1,1,551.521,234.192,0.824,12.846,0,80,55,1.4,803.625,845.376,1517.986,15.391,54.77,70.613,70.118,70.58,51.369,1.387,1.608,0.282,62.532,50.025,87.527,53.251,71.776,70.999,135.621,112.667,135.296,38.33,59.687,40.819,-10.852,110,110,69.938,69.063,55.813,68.438,17.438,35.094,72,70,1000,200,0.105,203.25,116.188,85.688,0.188,69.875,69.813,57.625,63.969,12.906,26.75,72,70,1000,200,0.034,201.75,121.25,75.813,0.069,70.0,69.938,56.563,60.5,15.547,23.531,72,70,1000,200,0.034,203.5,115.563,82.375,0.026,69.75,70.188,55.844,60.906,22.219,30.672,72,70,1000,200,0.032,197.5,115.625,68.875,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.012,1.497,0.0,4.437,0.552,0.234,0.829,0.452,0.125,0.507
6012008,2317,1,1,3,1,100,28.043,40.0,40.0,40.0,1,1,555.033,234.192,0.772,12.773,0,80,55,1.4,798.125,837.331,1507.041,12.528,54.876,70.613,70.118,70.58,51.26,1.398,1.576,0.282,62.486,49.987,87.471,53.251,71.724,70.999,135.178,112.56,135.149,38.33,59.687,40.819,-10.852,110,110,69.938,69.125,55.688,68.5,17.438,36.063,72,70,1000,200,0.098,197.625,116.188,85.5,0.192,70.0,69.875,57.625,63.781,9.148,26.719,72,70,1000,200,0.034,201.0,120.438,77.125,0.022,69.938,69.875,56.688,60.063,18.422,24.453,72,70,1000,200,0.032,197.125,114.188,82.375,0.026,69.75,70.188,55.844,61.344,22.297,30.719,72,70,1000,200,0.033,197.875,116.688,69.688,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.001,1.489,0.0,4.412,0.555,0.234,0.851,0.138,0.12,0.509
6012008,2318,1,1,3,1,100,27.606,40.0,40.0,40.0,1,1,558.546,234.192,0.72,12.788,0,80,55,1.4,806.125,862.821,1516.162,1.076,54.876,70.613,70.01,70.47,51.26,1.391,1.562,0.29,62.481,49.967,87.555,53.28,71.653,70.999,135.031,112.56,134.927,38.33,59.582,40.746,-10.852,110,110,70.063,69.125,55.688,68.438,13.672,35.094,72,70,1000,200,0.105,203.125,116.188,85.813,0.203,70.125,69.938,57.625,63.219,4.438,26.531,72,70,1000,200,0.034,201.375,119.375,76.938,0.022,69.938,69.75,56.563,59.656,18.469,23.266,72,70,1000,200,0.035,204.5,113.875,82.813,0.039,69.75,70.188,55.844,61.688,22.375,29.578,72,70,1000,200,0.035,208.125,117.25,71.375,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.454,0.0,4.288,0.559,0.234,0.891,0.135,0.175,0.497
6012008,2319,1,1,3,1,100,27.401,40.0,40.0,40.0,1,1,543.324,234.192,0.667,12.802,0,80,55,1.4,790.625,837.331,1519.812,6.802,54.77,70.827,70.118,70.58,51.26,1.36,1.612,0.279,62.454,49.932,87.444,53.338,71.614,70.999,134.883,112.56,134.779,38.257,59.792,40.819,-10.852,110,110,70.063,69.125,55.688,68.438,13.672,35.844,72,70,1000,200,0.1,199.25,116.188,85.688,0.203,70.125,70.063,57.625,62.344,4.406,26.688,72,70,1000,200,0.034,199.875,118.438,76.563,0.022,69.688,69.688,56.563,59.531,27.031,23.719,72,70,1000,200,0.034,202.75,115.5,82.375,0.109,69.813,70.125,55.906,61.875,22.453,30.484,72,70,1000,200,0.033,198.5,117.563,74.25,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.523,0.0,4.552,0.543,0.234,0.895,0.133,0.522,0.469
6012008,2320,1,1,3,1,100,27.169,40.0,40.0,40.0,1,1,555.033,235.363,0.605,12.802,0,80,55,1.4,806.0,837.331,1516.162,3.939,54.77,70.613,70.01,70.58,51.26,1.413,1.587,0.279,62.458,50.022,87.555,53.309,71.588,70.999,134.957,112.773,134.41,38.257,59.687,40.746,-10.852,110,110,70.063,69.125,55.688,68.438,17.453,35.063,72,70,1000,200,0.106,202.75,116.313,85.688,0.203,70.125,70.125,57.5,61.625,4.371,27.313,72,70,1000,200,0.033,194.125,117.438,76.313,0.022,69.688,69.75,56.563,60.563,28.969,24.813,72,70,1000,200,0.031,192.375,118.813,71.563,0.109,69.75,70.125,55.906,62.125,22.531,29.047,72,70,1000,200,0.037,209.875,117.688,76.375,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.015,1.487,0.0,4.422,0.555,0.235,0.898,0.131,0.744,0.448
6012008,2321,1,1,3,1,100,27.179,40.0,40.0,40.0,1,1,558.546,235.363,0.667,12.831,0,80,55,1.4,795.625,844.034,1523.462,9.665,54.876,70.613,70.01,70.47,51.369,1.433,1.58,0.29,62.546,50.018,87.471,53.338,71.51,71.106,135.252,112.773,134.263,38.33,59.687,40.819,-10.852,110,110,70.063,69.125,55.688,68.438,13.68,35.563,72,70,1000,200,0.103,201.125,116.313,85.688,0.202,70.125,70.063,57.625,61.0,4.348,27.016,72,70,1000,200,0.033,200.0,116.25,76.125,0.022,69.625,69.813,56.563,61.875,29.078,23.438,72,70,1000,200,0.035,204.25,120.875,71.0,0.109,69.75,70.125,55.844,62.281,22.594,30.469,72,70,1000,200,0.033,198.125,117.938,77.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.222,-0.072,0.029,1.495,0.0,4.432,0.559,0.235,0.894,0.128,0.784,0.437
6012008,2322,1,1,3,1,100,26.704,40.0,40.0,40.0,1,1,551.521,235.363,0.793,12.817,0,80,55,1.4,791.5,829.291,1517.986,5.371,54.77,70.72,70.118,70.47,51.152,1.402,1.591,0.279,62.503,50.005,87.499,53.309,71.471,70.999,135.547,112.56,134.115,38.839,59.687,41.183,-10.852,110,110,69.938,69.125,55.688,68.438,17.453,35.438,72,70,1000,200,0.104,199.625,116.375,85.813,0.203,70.0,70.0,57.625,60.625,9.039,26.625,72,70,1000,200,0.034,202.25,114.563,76.125,0.022,69.688,69.75,56.688,62.875,27.375,24.219,72,70,1000,200,0.033,199.25,121.688,76.125,0.109,69.813,70.188,55.906,62.375,20.703,30.641,72,70,1000,200,0.032,197.5,118.125,78.25,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.049,1.441,0.0,4.169,0.552,0.235,0.896,0.122,0.716,0.432
6012008,2323,1,1,3,1,100,26.502,40.0,40.0,40.0,1,1,563.23,236.534,0.814,12.817,0,80,55,1.4,803.125,844.034,1525.287,9.665,54.77,70.613,70.118,70.47,51.152,1.425,1.608,0.286,62.469,49.973,87.583,53.222,71.432,70.999,135.768,112.667,134.189,39.275,59.582,41.621,-10.852,110,110,69.938,69.125,55.688,68.438,17.438,35.531,72,70,1000,200,0.104,201.25,116.375,85.938,0.187,69.875,70.0,57.625,60.344,9.07,26.422,72,70,1000,200,0.034,202.625,113.313,76.125,0.022,69.938,69.813,56.563,63.281,27.469,23.313,72,70,1000,200,0.035,204.5,122.25,80.0,0.109,69.813,70.188,55.844,62.5,20.766,30.766,72,70,1000,200,0.033,198.0,118.125,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,1.481,0.0,4.172,0.563,0.237,0.822,0.118,0.664,0.429
6012008,2324,1,1,3,1,100,26.229,40.0,40.0,40.0,1,1,553.862,234.192,0.835,12.788,0,80,55,1.4,798.25,860.136,1519.812,-0.356,54.77,70.72,70.118,70.58,51.26,1.36,1.573,0.282,62.488,49.954,87.666,53.194,71.361,70.999,135.694,112.773,134.41,39.42,59.687,41.694,-10.852,110,110,70.063,69.125,55.688,68.438,13.68,35.063,72,70,1000,200,0.105,202.875,116.375,85.813,0.195,69.875,69.938,57.625,60.031,12.898,27.203,72,70,1000,200,0.033,198.875,111.938,76.0,0.022,69.938,69.813,56.563,63.688,19.047,24.016,72,70,1000,200,0.033,200.25,122.25,82.813,0.078,69.813,70.313,55.844,62.5,17.047,29.375,72,70,1000,200,0.037,207.75,118.188,78.938,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.047,1.435,0.0,4.034,0.554,0.234,0.861,0.114,0.444,0.425
6012008,2325,1,1,3,1,100,26.473,40.0,40.0,40.0,1,1,548.008,234.192,0.835,12.831,0,80,55,1.4,795.25,835.991,1514.337,9.665,54.983,70.613,70.01,70.47,51.478,1.383,1.626,0.286,62.53,49.999,87.805,53.165,71.322,71.106,135.547,112.773,134.779,39.638,59.582,41.912,-10.852,110,110,69.938,69.063,55.813,68.5,17.469,35.781,72,70,1000,200,0.101,199.25,116.625,85.813,0.196,69.75,69.938,57.5,59.813,16.734,26.875,72,70,1000,200,0.034,201.375,110.563,76.0,0.022,70.0,69.938,56.563,63.5,16.188,23.328,72,70,1000,200,0.035,204.25,121.875,83.938,0.033,69.938,70.188,55.844,62.5,17.094,30.781,72,70,1000,200,0.032,196.875,118.188,79.125,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.028,1.463,0.0,4.048,0.548,0.234,0.873,0.11,0.181,0.423
6012008,2326,1,1,3,1,100,26.153,40.0,40.0,40.0,1,1,557.375,234.192,0.814,12.773,0,80,55,1.4,807.375,840.012,1525.287,15.391,54.876,70.613,70.118,70.47,51.369,1.41,1.63,0.282,62.476,49.96,87.916,53.222,71.283,70.999,135.252,112.56,134.779,39.638,59.792,41.912,-10.852,110,110,70.063,69.125,55.688,68.438,13.672,35.313,72,70,1000,200,0.106,200.875,116.375,85.938,0.195,69.688,69.938,57.625,59.813,16.813,26.797,72,70,1000,200,0.034,201.375,109.5,76.0,0.022,70.063,70.0,56.563,63.063,16.188,23.969,72,70,1000,200,0.033,200.5,121.188,84.0,0.026,69.938,70.188,55.906,62.594,17.141,30.0,72,70,1000,200,0.034,201.875,118.5,79.125,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.017,1.441,0.0,4.029,0.557,0.234,0.858,0.107,0.14,0.426
6012008,2327,1,1,3,1,100,26.028,40.0,40.0,40.0,1,1,559.717,234.192,0.782,12.802,0,80,55,1.4,802.125,842.693,1514.337,9.665,54.876,70.827,70.226,70.58,51.478,1.44,1.601,0.286,62.457,49.985,87.916,53.165,71.232,70.999,135.104,112.56,134.706,39.711,59.792,42.131,-10.852,110,110,69.938,69.125,55.813,68.5,17.453,35.531,72,70,1000,200,0.103,201.375,116.625,85.938,0.195,69.688,69.938,57.625,59.719,19.781,26.609,72,70,1000,200,0.034,201.625,108.313,76.0,0.022,70.063,70.0,56.688,62.406,16.188,23.859,72,70,1000,200,0.034,199.125,120.25,83.813,0.026,69.813,70.25,55.906,62.594,17.172,30.719,72,70,1000,200,0.032,197.125,118.5,79.438,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.014,1.543,0.0,4.298,0.56,0.234,0.865,0.103,0.137,0.423
6012008,2328,1,1,3,1,100,26.233,40.0,40.0,40.0,1,1,556.204,235.363,0.751,12.875,0,80,55,1.4,806.0,852.083,1517.986,1.076,54.983,70.613,70.118,70.47,51.587,1.421,1.608,0.282,62.522,50.033,87.888,53.222,71.219,70.999,135.031,112.879,134.558,39.856,59.897,42.204,-10.852,110,110,69.938,69.125,55.906,68.5,17.469,36.0,72,70,1000,200,0.101,196.5,116.625,85.938,0.193,69.688,69.813,57.625,59.656,19.906,26.547,72,70,1000,200,0.034,201.25,107.313,76.0,0.035,70.0,69.938,56.688,61.688,16.172,23.469,72,70,1000,200,0.035,204.0,119.25,83.5,0.026,69.938,70.313,55.906,62.688,17.203,29.313,72,70,1000,200,0.036,209.5,118.5,79.5,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.016,1.508,0.0,4.193,0.556,0.235,0.856,0.159,0.134,0.422
6012008,2329,1,1,3,1,100,26.234,40.0,40.0,40.0,1,1,545.666,234.192,0.699,12.773,0,80,55,1.4,786.125,818.579,1523.462,35.427,54.983,70.613,70.118,70.58,51.587,1.391,1.541,0.282,62.494,50.074,87.805,53.251,71.18,70.999,135.104,112.773,134.484,40.074,59.897,42.35,-10.852,110,110,69.938,69.188,55.906,68.625,17.469,35.281,72,70,1000,200,0.105,202.75,116.688,86.0,0.196,69.688,69.813,57.625,59.656,23.797,28.219,72,70,1000,200,0.03,188.625,107.313,77.0,0.035,69.938,69.875,56.688,60.875,19.063,24.375,72,70,1000,200,0.032,197.75,118.188,83.375,0.026,69.938,70.25,55.906,62.688,17.234,30.516,72,70,1000,200,0.033,197.875,118.563,79.5,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,1.467,0.0,4.032,0.546,0.234,0.869,0.154,0.131,0.423
6012008,2330,1,1,3,1,100,26.536,40.0,40.0,40.0,1,1,556.204,234.192,0.626,12.846,0,80,55,1.4,786.125,827.952,1512.513,21.116,55.09,70.613,70.01,70.58,51.804,1.413,1.633,0.279,62.654,50.088,87.833,53.309,71.206,71.106,135.178,112.454,134.189,40.22,60.106,42.423,-10.852,110,110,70.063,69.125,55.906,68.625,13.695,36.438,72,70,1000,200,0.097,193.75,116.625,85.938,0.19,69.375,69.875,57.625,59.656,23.938,26.938,72,70,1000,200,0.033,200.625,107.188,77.938,0.035,69.938,69.813,56.688,60.5,19.078,23.266,72,70,1000,200,0.035,204.75,117.188,83.313,0.026,69.938,70.313,56.0,62.875,17.266,30.734,72,70,1000,200,0.032,197.375,118.563,79.5,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.027,1.423,0.0,3.925,0.556,0.234,0.842,0.148,0.127,0.423
6012008,2331,1,1,3,1,100,26.683,40.0,40.0,40.0,1,1,558.546,236.534,0.573,12.817,0,80,55,1.4,798.75,866.85,1517.986,1.076,55.09,70.613,70.118,70.58,51.696,1.394,1.598,0.286,62.569,50.052,87.805,53.366,71.206,70.999,135.473,112.56,134.189,40.292,60.106,42.569,-10.852,110,110,70.063,69.125,55.906,68.625,13.703,35.156,72,70,1000,200,0.105,203.125,116.625,86.063,0.202,69.563,69.813,57.625,59.938,24.078,26.734,72,70,1000,200,0.034,201.625,112.625,77.563,0.102,69.688,69.688,56.688,60.063,27.641,23.781,72,70,1000,200,0.034,202.25,116.375,83.375,0.091,69.938,70.313,56.0,62.875,17.297,29.453,72,70,1000,200,0.036,206.75,118.563,79.625,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.032,1.473,0.0,4.048,0.559,0.237,0.892,0.517,0.434,0.422
6012008,2332,1,1,3,1,100,26.839,40.0,40.0,40.0,1,1,560.888,234.192,0.72,12.875,0,80,55,1.4,813.625,806.538,1516.162,26.841,55.09,70.613,70.01,70.58,51.804,1.433,1.594,0.29,62.549,50.073,87.805,53.366,71.219,70.999,135.621,112.667,134.041,40.365,60.211,42.642,-10.852,110,110,70.063,69.188,56.0,68.75,13.68,36.344,72,70,1000,200,0.095,195.75,116.688,86.0,0.197,69.563,69.875,57.625,61.156,24.234,26.5,72,70,1000,200,0.034,202.625,116.875,69.813,0.102,69.625,69.625,56.781,60.5,29.578,24.438,72,70,1000,200,0.031,197.5,118.625,76.375,0.129,69.938,70.313,56.0,62.875,17.313,30.469,72,70,1000,200,0.033,198.875,118.188,79.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,1.477,0.0,4.066,0.561,0.234,0.873,0.694,0.787,0.344
6012008,2333,1,1,3,1,100,27.278,40.0,40.0,40.0,1,1,557.375,237.705,0.814,12.86,0,80,55,1.4,797.75,865.507,1538.07,2.508,55.196,70.613,70.118,70.47,51.804,1.375,1.633,0.282,62.544,50.074,87.833,53.395,71.244,70.999,135.99,112.454,134.263,40.51,60.106,42.787,-10.852,110,110,69.938,69.188,56.219,68.75,17.453,35.219,72,70,1000,200,0.105,202.75,116.688,86.063,0.196,69.688,69.813,57.625,62.344,20.578,26.516,72,70,1000,200,0.034,201.5,120.0,69.188,0.102,69.625,69.563,56.781,62.094,29.703,23.313,72,70,1000,200,0.035,204.875,121.25,72.063,0.154,69.938,70.25,56.0,62.688,17.344,29.297,72,70,1000,200,0.036,209.125,117.688,79.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.06,1.494,0.0,4.061,0.557,0.238,0.867,0.748,1.093,0.34
6012008,2334,1,1,3,1,100,27.736,40.0,40.0,40.0,1,1,553.862,236.534,0.845,12.817,0,80,55,1.4,816.75,833.311,1519.812,13.959,55.303,70.613,70.01,70.47,51.913,1.421,1.633,0.286,62.532,50.083,87.749,53.481,71.296,70.999,135.916,112.773,134.558,40.656,60.211,42.86,-10.852,110,110,69.938,69.188,56.0,68.75,17.453,36.094,72,70,1000,200,0.1,195.375,116.688,86.063,0.197,69.75,69.813,57.719,63.313,17.813,26.422,72,70,1000,200,0.034,201.75,121.688,72.875,0.089,69.688,69.563,56.781,63.781,28.0,23.688,72,70,1000,200,0.034,202.875,122.688,77.375,0.161,69.938,70.25,56.156,62.5,17.375,30.375,72,70,1000,200,0.033,198.125,117.375,79.5,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.05,1.445,0.0,3.918,0.554,0.237,0.872,0.627,1.052,0.339
6012008,2335,1,1,3,1,100,28.057,40.0,40.0,40.0,1,1,557.375,235.363,0.835,12.817,0,80,55,1.4,791.625,840.012,1530.764,11.096,55.303,70.613,70.01,70.58,51.913,1.421,1.562,0.282,62.524,50.022,87.694,53.51,71.296,70.999,135.621,112.454,134.779,40.656,60.211,42.86,-10.852,110,110,69.938,69.125,56.0,68.75,17.453,35.313,72,70,1000,200,0.104,202.375,116.688,86.375,0.194,69.875,69.875,57.719,63.781,14.102,27.281,72,70,1000,200,0.032,198.25,122.063,76.438,0.052,69.688,69.688,56.781,65.063,19.609,23.781,72,70,1000,200,0.034,199.625,123.438,81.563,0.096,69.938,70.313,56.156,62.5,17.391,30.719,72,70,1000,200,0.032,197.0,117.125,78.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.03,1.445,0.0,3.918,0.557,0.235,0.85,0.342,0.58,0.344
6012008,2336,1,1,3,1,100,28.408,40.0,40.0,40.0,1,1,565.572,235.363,0.814,12.86,0,80,55,1.4,793.75,826.613,1516.162,8.234,55.303,70.613,70.118,70.58,51.913,1.417,1.612,0.286,62.589,50.013,87.638,53.539,71.322,70.999,135.399,112.773,134.927,40.656,60.211,42.933,-10.852,110,110,70.063,69.188,56.219,69.063,17.469,36.313,72,70,1000,200,0.096,196.125,116.813,86.313,0.188,70.0,69.938,57.719,63.531,10.344,26.859,72,70,1000,200,0.034,201.125,121.063,77.75,0.022,70.0,69.813,56.781,65.313,16.75,23.547,72,70,1000,200,0.034,203.5,122.938,83.813,0.074,69.938,70.313,56.25,62.281,17.422,30.063,72,70,1000,200,0.034,204.25,117.0,77.0,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.017,1.497,0.0,4.061,0.566,0.235,0.828,0.137,0.418,0.358
6012008,2337,1,1,3,1,100,28.983,40.0,40.0,40.0,1,1,551.521,236.534,0.772,12.846,0,80,55,1.4,815.125,814.564,1523.462,23.978,55.41,70.72,70.118,70.47,52.022,1.425,1.569,0.29,62.535,50.015,87.749,53.453,71.283,70.999,135.252,112.773,134.853,40.801,60.316,43.006,-10.852,110,110,69.938,69.188,56.219,68.938,17.453,35.156,72,70,1000,200,0.105,203.25,116.813,86.375,0.203,70.0,69.938,57.719,62.906,10.336,26.672,72,70,1000,200,0.034,201.875,120.0,77.563,0.022,70.0,69.938,56.875,64.688,14.016,25.016,72,70,1000,200,0.03,192.25,122.375,85.0,0.043,69.938,70.313,56.156,62.125,17.453,30.359,72,70,1000,200,0.033,199.375,116.938,75.563,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.014,1.451,0.0,3.928,0.552,0.237,0.893,0.135,0.232,0.371
6012008,2338,1,1,3,1,100,29.384,40.0,40.0,40.0,1,1,548.008,235.363,0.73,12.933,0,80,55,1.4,800.375,831.971,1521.637,13.959,55.516,70.72,70.118,70.58,52.131,1.41,1.608,0.279,62.568,50.088,87.749,53.453,71.296,71.106,135.178,112.667,134.706,40.874,60.316,43.152,-10.852,110,110,69.938,69.188,56.344,68.938,17.453,36.438,72,70,1000,200,0.095,195.625,116.813,86.313,0.203,70.0,70.0,57.719,62.219,10.313,26.766,72,70,1000,200,0.033,200.75,119.063,77.313,0.022,70.063,70.063,56.875,63.875,13.984,23.406,72,70,1000,200,0.035,204.25,121.688,85.313,0.043,69.938,70.25,56.25,62.125,17.484,30.813,72,70,1000,200,0.032,197.0,116.938,74.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.015,1.515,0.0,4.086,0.548,0.235,0.895,0.133,0.226,0.378
6012008,2339,1,1,3,1,100,29.888,40.0,40.0,40.0,1,1,552.692,234.192,0.699,12.831,0,80,55,1.4,803.5,835.991,1521.637,16.822,55.41,70.72,70.118,70.47,52.131,1.356,1.584,0.275,62.589,49.991,87.722,53.424,71.283,70.999,135.326,112.667,134.484,41.019,60.316,43.225,-10.852,110,110,70.063,69.25,56.344,68.938,13.672,35.156,72,70,1000,200,0.105,203.0,116.875,86.375,0.194,70.0,70.063,57.781,61.625,10.32,26.5,72,70,1000,200,0.034,201.625,118.0,77.25,0.022,70.063,70.125,56.875,62.969,13.953,24.078,72,70,1000,200,0.033,200.125,120.438,85.0,0.026,69.813,70.25,56.25,61.969,21.297,29.969,72,70,1000,200,0.034,202.125,116.813,74.188,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.026,1.467,0.0,3.925,0.553,0.234,0.855,0.129,0.133,0.382
6012008,2340,1,1,3,1,100,30.346,40.0,40.0,40.0,1,1,549.179,236.534,0.636,12.831,0,80,55,1.4,804.75,825.273,1539.897,19.684,55.41,70.613,70.118,70.58,52.131,1.353,1.598,0.286,62.532,50.011,87.694,53.481,71.322,70.999,135.473,112.56,134.41,41.092,60.421,43.225,-10.852,110,110,70.063,69.25,56.219,69.063,17.438,36.219,72,70,1000,200,0.098,194.5,116.813,86.375,0.188,69.875,70.125,57.781,61.0,14.117,26.578,72,70,1000,200,0.033,200.625,116.375,77.25,0.022,70.063,70.125,57.094,62.094,13.93,23.344,72,70,1000,200,0.035,204.25,119.625,84.5,0.026,69.813,70.25,56.25,61.969,17.563,30.766,72,70,1000,200,0.032,196.875,116.813,73.875,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,1.416,0.0,3.795,0.549,0.237,0.827,0.124,0.132,0.385
6012008,2341,1,1,3,1,100,31.058,40.0,40.0,40.0,1,1,553.862,235.363,0.626,12.889,0,80,55,1.4,789.875,846.717,1538.07,6.802,55.516,70.72,70.118,70.58,52.131,1.391,1.633,0.282,62.609,50.083,87.61,53.481,71.387,70.999,135.768,112.667,134.263,41.164,60.421,43.371,-10.852,110,110,69.938,69.25,56.344,68.938,17.438,35.281,72,70,1000,200,0.104,202.625,116.813,86.313,0.183,69.875,70.0,57.781,60.625,14.164,26.391,72,70,1000,200,0.034,201.75,114.938,77.25,0.022,70.0,70.063,57.094,61.344,13.906,23.875,72,70,1000,200,0.033,201.375,118.5,84.188,0.026,69.938,70.313,56.406,61.969,17.594,29.859,72,70,1000,200,0.035,202.875,116.813,73.625,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.041,1.477,0.0,3.944,0.554,0.235,0.806,0.12,0.129,0.387
6012008,2342,1,1,3,1,100,31.69,40.0,40.0,40.0,1,1,540.982,235.363,0.793,12.846,0,80,55,1.4,799.5,815.902,1514.337,26.841,55.516,70.72,70.226,70.58,52.131,1.436,1.616,0.282,62.512,49.976,87.416,53.568,71.432,70.999,136.137,112.773,134.263,41.164,60.421,43.517,-10.852,110,110,70.063,69.25,56.406,68.938,13.641,36.625,72,70,1000,200,0.095,193.375,116.875,85.813,0.186,69.875,70.0,57.719,60.438,18.0,27.344,72,70,1000,200,0.032,197.0,113.438,77.125,0.022,70.0,70.0,57.094,60.75,16.641,24.203,72,70,1000,200,0.033,196.125,116.688,84.125,0.026,69.938,70.25,56.406,61.969,17.625,30.594,72,70,1000,200,0.032,197.5,116.813,73.625,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.064,1.57,0.0,4.191,0.541,0.235,0.835,0.116,0.122,0.387
6012008,2343,1,1,3,1,100,32.254,40.0,40.0,40.0,1,1,559.717,237.705,0.845,12.802,0,80,55,1.4,790.125,841.353,1532.59,12.528,55.516,70.72,70.118,70.58,52.131,1.433,1.619,0.286,62.639,50.119,87.249,53.568,71.458,70.999,136.358,112.667,134.484,41.237,60.211,43.735,-10.852,110,110,69.938,69.25,56.344,68.938,17.406,35.063,72,70,1000,200,0.106,203.75,116.875,85.813,0.186,69.75,70.0,57.781,60.219,18.094,26.859,72,70,1000,200,0.034,201.375,112.125,77.125,0.022,69.938,69.813,57.094,60.563,19.5,23.422,72,70,1000,200,0.035,204.5,115.063,83.938,0.026,69.938,70.188,56.406,61.969,17.656,30.703,72,70,1000,200,0.033,197.75,116.813,73.563,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.067,1.685,0.0,4.434,0.56,0.238,0.835,0.111,0.117,0.387
6012008,2344,1,1,3,1,100,32.547,40.0,40.0,40.0,1,1,560.888,236.534,0.876,12.773,0,80,55,1.4,793.125,841.353,1530.764,5.371,55.41,70.72,70.118,70.58,51.804,1.433,1.566,0.279,62.564,49.997,86.832,53.625,71.419,70.999,136.432,112.454,134.927,41.31,59.897,44.027,-10.852,110,110,70.063,69.25,56.219,68.938,13.609,35.781,72,70,1000,200,0.101,199.875,116.875,85.5,0.181,69.688,70.0,57.781,60.031,18.172,26.734,72,70,1000,200,0.034,201.25,110.813,77.125,0.022,69.688,69.75,56.875,59.938,19.531,24.047,72,70,1000,200,0.033,200.5,113.875,83.938,0.026,69.813,70.25,56.25,61.969,21.484,29.891,72,70,1000,200,0.035,203.0,116.813,73.563,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.055,1.867,0.0,4.812,0.561,0.237,0.82,0.107,0.113,0.387
6012008,2345,1,1,3,1,100,32.45,40.0,40.0,40.0,1,1,558.546,235.363,0.845,12.831,0,80,55,1.4,806.25,842.693,1519.812,6.802,55.196,70.72,70.118,70.58,51.587,1.41,1.587,0.282,62.602,50.096,86.804,53.683,71.419,70.999,136.137,112.773,135.223,41.31,59.162,43.954,-10.852,110,110,70.063,69.25,56.0,68.5,13.586,35.063,72,70,1000,200,0.105,203.75,116.875,85.688,0.186,69.688,69.938,57.781,59.938,18.281,26.703,72,70,1000,200,0.034,201.125,109.625,77.125,0.022,69.688,69.625,56.875,59.656,28.094,23.281,72,70,1000,200,0.035,204.875,115.0,83.813,0.126,69.813,70.188,56.156,61.969,21.531,30.703,72,70,1000,200,0.032,197.25,116.688,73.438,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,1.9,0.0,4.704,0.559,0.235,0.838,0.104,0.568,0.387
6012008,2346,1,1,3,1,100,32.393,40.0,40.0,40.0,1,1,558.546,234.192,0.814,12.846,0,80,55,1.4,792.125,846.717,1521.637,12.528,55.09,70.72,70.01,70.69,51.369,1.417,1.63,0.279,62.56,50.053,86.776,53.654,71.374,70.999,135.842,112.667,135.37,41.455,58.848,43.954,-10.852,110,110,70.063,69.25,55.906,68.5,13.563,35.781,72,70,1000,200,0.101,199.5,116.875,85.313,0.173,69.688,69.875,57.719,59.938,21.234,26.563,72,70,1000,200,0.034,201.375,108.625,77.125,0.022,69.625,69.563,56.875,60.875,30.031,23.906,72,70,1000,200,0.033,201.5,119.375,72.125,0.133,69.938,70.188,56.0,61.875,17.797,30.859,72,70,1000,200,0.032,197.625,116.813,73.438,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,1.846,0.0,4.451,0.559,0.234,0.789,0.1,0.907,0.389
6012008,2347,1,1,3,1,100,32.161,40.0,40.0,40.0,1,1,548.008,235.363,0.73,12.846,0,80,55,1.4,817.375,817.241,1517.986,25.409,54.983,70.72,70.01,70.58,51.26,1.391,1.552,0.286,62.623,50.086,87.082,53.683,71.296,70.999,135.621,112.56,135.37,41.528,58.638,44.027,-10.852,110,110,69.938,69.188,55.906,68.375,13.547,35.031,72,70,1000,200,0.105,203.75,116.813,85.063,0.176,69.688,69.875,57.719,59.719,21.344,26.594,72,70,1000,200,0.033,200.875,107.875,77.25,0.022,69.688,69.563,56.781,62.531,30.156,24.641,72,70,1000,200,0.032,193.875,121.688,72.063,0.148,69.938,70.25,56.0,61.875,21.625,30.422,72,70,1000,200,0.033,199.0,116.813,73.438,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.008,1.876,0.0,4.451,0.548,0.235,0.807,0.098,1.06,0.389
6012008,2348,1,1,3,1,100,31.87,40.0,40.0,40.0,1,1,548.008,235.363,0.667,12.802,0,80,55,1.4,791.0,846.717,1512.513,11.096,54.876,70.72,70.118,70.58,51.152,1.337,1.555,0.282,62.549,50.039,87.277,53.625,71.232,70.999,135.399,112.667,135.223,41.237,58.533,43.881,-10.852,110,110,70.063,69.188,55.813,68.375,13.523,35.531,72,70,1000,200,0.103,201.25,116.875,84.688,0.177,69.688,69.875,57.625,59.719,21.453,26.438,72,70,1000,200,0.034,201.5,107.813,78.125,0.035,69.688,69.625,56.688,64.25,28.438,23.313,72,70,1000,200,0.035,205.25,122.813,77.813,0.148,69.813,70.25,56.0,61.875,21.688,30.734,72,70,1000,200,0.032,197.5,116.813,73.313,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.957,0.0,4.693,0.548,0.235,0.823,0.151,0.96,0.39
6012008,2349,1,1,3,1,100,31.735,40.0,40.0,40.0,1,1,557.375,235.363,0.605,12.904,0,80,55,1.4,791.25,833.311,1525.287,8.234,54.876,70.72,70.118,70.47,51.152,1.421,1.552,0.271,62.521,50.053,87.444,53.625,71.154,70.999,135.547,112.56,134.927,40.801,58.533,43.444,-10.852,110,110,69.938,69.188,55.813,68.125,17.281,35.906,72,70,1000,200,0.101,196.875,116.813,84.688,0.174,69.563,69.813,57.719,59.813,25.391,27.203,72,70,1000,200,0.032,198.5,110.313,79.438,0.088,69.938,69.625,56.688,65.313,20.047,23.906,72,70,1000,200,0.033,201.5,123.5,82.0,0.104,69.813,70.188,55.906,61.781,21.734,29.75,72,70,1000,200,0.035,203.75,116.813,73.313,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.016,1.923,0.0,4.73,0.557,0.235,0.808,0.393,0.622,0.39
6012008,2350,1,1,3,1,100,31.366,40.0,40.0,40.0,1,1,550.35,235.363,0.594,12.875,0,80,55,1.4,803.75,823.934,1512.513,18.253,54.77,70.613,70.01,70.58,51.043,1.406,1.58,0.279,62.442,49.934,87.471,53.539,71.095,70.999,135.694,112.773,134.706,40.583,58.743,43.225,-10.852,110,110,70.063,69.188,55.688,68.063,13.5,35.375,72,70,1000,200,0.104,202.125,116.875,84.688,0.173,69.688,69.813,57.625,60.625,21.734,26.703,72,70,1000,200,0.034,201.25,115.625,74.313,0.093,70.0,69.813,56.781,65.313,17.203,25.125,72,70,1000,200,0.031,190.5,123.438,83.938,0.078,69.813,70.188,55.906,61.781,21.781,30.578,72,70,1000,200,0.033,197.0,116.813,73.188,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.026,1.873,0.0,4.717,0.55,0.235,0.805,0.555,0.444,0.391
6012008,2351,1,1,3,1,100,30.9,40.0,40.0,40.0,1,1,549.179,234.192,0.615,12.744,0,80,55,1.4,801.5,825.273,1521.637,31.134,54.663,70.72,70.118,70.47,50.934,1.372,1.587,0.282,62.515,49.996,87.416,53.481,71.005,70.999,135.916,112.773,134.558,40.51,58.638,43.079,-10.852,110,110,70.063,69.188,55.813,68.125,13.492,36.625,72,70,1000,200,0.096,194.0,116.938,84.438,0.186,69.688,69.75,57.625,61.719,21.859,26.516,72,70,1000,200,0.034,201.75,118.625,68.875,0.093,70.0,70.0,56.688,64.688,14.453,23.469,72,70,1000,200,0.035,204.25,122.813,85.313,0.043,69.938,70.188,55.906,61.781,21.844,30.734,72,70,1000,200,0.032,197.375,116.813,73.188,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,1.806,0.0,4.541,0.549,0.234,0.873,0.668,0.233,0.391
6012008,2352,1,1,3,1,100,30.58,40.0,40.0,40.0,1,1,556.204,236.534,0.772,12.817,0,80,55,1.4,793.5,842.693,1510.689,3.939,54.663,70.72,70.118,70.58,50.934,1.413,1.576,0.29,62.512,50.008,87.36,53.453,70.953,70.999,136.137,112.773,134.41,40.365,58.428,43.006,-10.852,110,110,69.938,69.188,55.688,68.063,17.266,35.125,72,70,1000,200,0.106,203.375,116.875,84.813,0.186,69.75,69.75,57.625,62.625,19.094,26.656,72,70,1000,200,0.033,200.125,120.563,70.0,0.093,70.188,70.125,56.563,63.781,14.422,24.016,72,70,1000,200,0.033,200.5,121.75,85.313,0.026,69.813,70.188,55.844,61.781,21.891,30.75,72,70,1000,200,0.033,198.375,116.813,73.188,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.057,1.874,0.0,4.695,0.556,0.237,0.862,0.679,0.137,0.391
6012008,2353,1,1,3,1,100,30.202,40.0,40.0,40.0,1,1,548.008,237.705,0.876,12.831,0,80,55,1.4,813.375,854.766,1532.59,9.665,54.663,70.613,70.118,70.58,50.934,1.387,1.626,0.286,62.621,50.114,87.499,53.395,70.849,71.106,136.506,112.773,134.779,40.365,58.428,43.006,-10.852,110,110,70.063,69.125,55.594,68.063,13.484,36.375,72,70,1000,200,0.097,194.125,116.875,84.813,0.186,69.875,69.813,57.625,63.219,15.383,27.141,72,70,1000,200,0.033,194.625,121.75,74.063,0.081,70.063,70.125,56.563,62.688,14.398,23.766,72,70,1000,200,0.034,200.125,120.625,84.813,0.026,69.813,70.188,55.844,61.688,21.953,29.344,72,70,1000,200,0.036,207.625,117.25,73.188,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.064,1.876,0.0,4.7,0.548,0.238,0.862,0.557,0.134,0.477
6012008,2354,1,1,3,1,100,29.571,40.0,40.0,40.0,1,1,559.717,238.876,0.887,12.86,0,80,55,1.4,801.5,841.353,1545.378,13.959,54.557,70.72,70.118,70.58,50.716,1.413,1.573,0.282,62.626,50.112,87.471,53.366,70.791,70.999,136.653,112.667,135.149,40.292,58.323,42.933,-10.852,110,110,70.063,69.125,55.594,68.063,13.477,35.094,72,70,1000,200,0.105,203.625,116.875,84.875,0.184,69.875,69.875,57.625,63.406,11.648,26.953,72,70,1000,200,0.033,200.125,122.313,77.625,0.061,70.0,70.063,56.469,61.875,17.109,23.563,72,70,1000,200,0.034,203.625,119.75,84.625,0.026,69.813,70.188,55.844,61.781,22.031,30.547,72,70,1000,200,0.033,198.125,117.938,73.063,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.884,0.0,4.711,0.56,0.239,0.851,0.393,0.132,0.486
6012008,2355,1,1,3,1,100,29.066,40.0,40.0,40.0,1,1,548.008,233.021,0.897,12.802,0,80,55,1.4,794.375,825.273,1519.812,8.234,54.557,70.72,70.118,70.47,50.716,1.372,1.64,0.29,62.665,50.103,87.527,53.338,70.726,70.999,136.432,112.773,135.444,40.074,58.428,42.787,-10.852,110,110,69.938,69.125,55.406,68.063,17.25,35.594,72,70,1000,200,0.102,200.75,116.938,84.688,0.183,70.0,69.875,57.5,63.406,11.656,26.813,72,70,1000,200,0.034,200.875,121.75,79.125,0.022,70.0,70.0,56.469,61.031,17.094,24.922,72,70,1000,200,0.031,191.5,118.063,84.438,0.026,69.813,70.188,55.594,61.969,22.094,30.828,72,70,1000,200,0.032,197.375,118.188,73.813,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,1.892,0.0,4.818,0.548,0.233,0.853,0.135,0.126,0.481
6012008,2356,1,1,3,1,100,28.26,40.0,40.0,40.0,1,1,556.204,235.363,0.866,12.831,0,80,55,1.4,807.625,835.991,1514.337,5.371,54.45,70.72,70.01,70.58,50.716,1.398,1.605,0.286,62.637,50.108,87.666,53.28,70.674,70.999,136.063,112.773,135.666,40.074,58.323,42.715,-10.852,110,110,70.063,69.125,55.406,67.938,13.477,35.875,72,70,1000,200,0.102,197.375,116.875,84.688,0.191,70.0,69.875,57.5,62.906,11.664,26.547,72,70,1000,200,0.034,201.875,120.563,79.063,0.022,69.938,69.875,56.563,60.25,19.969,23.297,72,70,1000,200,0.035,205.0,116.188,84.125,0.026,69.813,70.188,55.594,62.125,22.156,30.781,72,70,1000,200,0.033,198.75,118.5,75.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,1.857,0.0,4.7,0.556,0.235,0.888,0.132,0.12,0.465
6012008,2357,1,1,3,1,100,27.658,40.0,40.0,40.0,1,1,564.401,236.534,0.814,12.831,0,80,55,1.4,800.5,850.741,1527.113,8.234,54.45,70.613,70.01,70.58,50.608,1.433,1.591,0.286,62.62,50.092,87.638,53.28,70.635,70.999,135.768,112.56,135.666,40.001,58.323,42.715,-10.852,110,110,69.938,69.125,55.594,68.125,17.266,35.156,72,70,1000,200,0.105,203.625,116.938,85.063,0.186,70.0,69.813,57.5,62.219,11.672,27.469,72,70,1000,200,0.032,193.25,119.625,78.813,0.022,69.938,69.813,56.469,59.938,28.469,23.875,72,70,1000,200,0.033,201.625,115.0,84.188,0.062,69.813,70.125,55.531,62.281,22.203,29.531,72,70,1000,200,0.036,209.25,118.563,77.0,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.004,1.901,0.0,4.83,0.564,0.237,0.857,0.13,0.276,0.45
6012008,2358,1,1,3,1,100,27.047,40.0,40.0,40.0,1,1,553.862,236.534,0.73,12.875,0,80,55,1.4,784.75,815.902,1508.864,18.253,54.45,70.613,70.118,70.47,50.608,1.322,1.555,0.29,62.661,50.105,87.61,53.222,70.564,70.999,135.547,112.773,135.444,39.929,58.638,42.642,-10.852,110,110,69.938,69.125,55.406,68.125,17.266,36.063,72,70,1000,200,0.099,198.375,116.938,85.188,0.192,70.0,69.875,57.5,61.531,11.68,26.922,72,70,1000,200,0.033,200.875,118.625,78.75,0.022,69.688,69.625,56.469,59.938,28.578,24.828,72,70,1000,200,0.03,194.75,117.625,81.438,0.109,69.813,70.188,55.531,62.281,22.266,30.609,72,70,1000,200,0.033,198.125,118.688,77.75,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.867,0.0,4.845,0.554,0.237,0.881,0.127,0.57,0.443
6012008,2359,0,1,3,1,100,26.074,40.0,40.0,40.0,1,1,559.717,216.628,0.647,12.831,0,80,55,1.4,809.0,841.353,1525.287,9.665,54.343,70.613,70.01,70.47,50.608,1.436,1.505,0.26,62.565,50.056,87.722,53.165,70.564,70.999,135.621,112.879,135.149,39.929,58.218,42.569,-10.852,110,110,70.063,69.125,55.281,68.063,0.0,35.438,72,70,1000,200,0.106,199.875,116.938,85.375,0.188,69.875,70.0,57.5,60.938,0.0,27.203,72,70,1000,200,0.034,196.75,117.0,78.5,0.022,69.625,69.563,56.25,61.188,0.0,23.875,72,70,1000,200,0.035,198.875,120.563,71.063,0.144,69.813,70.188,55.531,62.281,0.0,31.063,72,70,1000,200,0.032,194.375,118.813,78.125,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.852,0.0,4.699,0.56,0.217,0.857,0.122,1.029,0.441
