DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,0,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.445,2.248,5.758,-0.187,71.938,68.875,75.651,68.505,69.889,0.0,-0.043,-0.03,20.0,20.0,15.428,14.622,28.231,67.954,89.034,80.907,88.032,43.031,59.675,43.353,-10.82,19.078,16.844,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.438,72.5,0.014,63.938,150.625,68.125,65.625,92.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,68.875,69.313,0.029,64.625,150.625,69.563,67.75,35.469,0.0,72.0,70.0,1000.0,500.0,0.0,13.719,70.875,69.75,0.031,64.625,150.625,68.875,66.75,33.781,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.259,0.0,0.0,0.035,0.036,0.002,-0.002,0.005,0.004
2022008,1,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.68,2.248,3.993,0.694,71.938,69.087,75.861,68.505,69.889,0.0,-0.047,-0.034,20.0,20.0,15.428,14.622,28.231,67.954,89.108,80.907,88.105,42.885,59.675,43.28,-10.82,19.078,16.844,72.0,150.625,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.5,0.014,63.844,150.625,68.063,65.625,92.313,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.313,0.029,64.625,150.625,69.563,67.563,35.594,0.0,72.0,70.0,1000.0,500.0,0.0,13.414,71.063,69.625,0.031,64.625,150.625,68.875,66.875,33.875,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.315,0.0,0.0,0.035,0.036,0.002,-0.001,0.007,0.004
2022008,2,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.594,2.248,5.758,2.276,71.938,68.769,75.651,68.505,69.889,0.0,-0.047,-0.034,20.0,20.0,15.428,14.622,28.218,67.954,88.886,80.907,87.958,42.738,59.675,43.134,-10.828,19.063,16.844,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.5,72.5,0.014,63.938,150.625,68.125,65.625,92.688,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.313,0.029,64.625,150.625,69.563,67.75,35.719,0.0,72.0,70.0,1000.0,500.0,0.0,12.859,70.875,69.75,0.034,64.625,150.625,68.875,66.875,34.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.314,0.0,0.0,0.035,0.036,0.002,-0.001,0.006,0.004
2022008,3,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.172,2.248,3.993,-1.237,71.938,68.769,75.651,68.399,69.889,0.0,-0.047,-0.03,20.0,20.0,15.428,14.622,28.218,67.954,88.96,80.907,88.032,42.592,59.466,43.061,-10.82,19.031,16.828,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.5,0.014,63.844,150.625,68.125,65.625,90.313,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.313,0.029,64.625,150.625,69.688,67.563,35.844,0.0,72.0,70.0,1000.0,500.0,0.0,13.063,70.875,69.75,0.025,64.625,150.625,68.875,66.875,34.125,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,-0.001,0.004,0.005
2022008,4,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.172,2.248,3.993,5.702,72.046,68.875,75.545,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.622,28.218,68.062,88.96,80.801,87.958,42.518,59.466,42.916,-10.82,19.016,16.828,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.5,0.014,63.938,150.625,68.125,65.563,90.625,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.188,0.029,64.625,150.625,69.563,67.563,36.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.969,70.875,69.625,0.037,64.625,150.625,68.875,66.875,34.219,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.314,0.0,0.0,0.035,0.036,0.002,-0.001,0.007,0.005
2022008,5,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.359,2.248,5.758,1.072,71.938,68.875,75.651,68.399,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.594,28.231,68.062,88.812,80.907,87.884,42.958,59.362,43.134,-10.82,19.016,16.828,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.938,150.625,68.063,65.563,91.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.0,69.313,0.029,64.625,150.625,69.563,67.563,36.125,0.0,72.0,70.0,1000.0,500.0,0.0,12.984,70.75,69.625,0.032,64.625,150.625,68.875,66.875,34.344,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.143,0.0,0.0,0.035,0.035,0.002,-0.001,0.005,0.004
2022008,6,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.695,2.248,5.758,-0.05,71.938,68.875,75.651,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.594,28.075,67.954,88.812,80.801,87.958,43.617,59.571,43.935,-10.82,19.016,16.828,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.5,0.014,63.938,150.625,68.313,65.563,94.125,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.313,0.029,64.625,150.625,69.563,67.563,36.25,0.0,72.0,70.0,1000.0,500.0,0.0,13.297,70.75,69.625,0.03,64.625,150.625,68.875,66.875,34.469,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.268,0.0,0.0,0.035,0.036,0.002,-0.001,0.005,0.004
2022008,7,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.773,2.248,3.993,2.658,71.831,68.875,75.651,68.505,69.889,0.0,-0.047,-0.03,20.0,20.0,15.428,14.622,28.192,68.062,88.738,80.801,87.884,43.837,59.571,44.227,-10.828,19.0,16.813,72.125,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.5,0.014,63.938,150.625,68.063,65.563,94.438,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.313,0.029,64.625,150.625,69.563,67.563,36.375,0.0,72.0,70.0,1000.0,500.0,0.0,12.805,70.75,69.625,0.027,64.625,150.625,68.875,66.875,34.594,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.334,0.0,0.0,0.035,0.036,0.002,-0.001,0.004,0.004
2022008,8,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,32.445,2.248,3.993,7.787,72.154,68.875,75.756,68.399,70.21,0.0,-0.043,-0.034,20.0,20.0,15.456,14.594,28.192,68.277,88.738,80.801,87.81,43.837,59.571,44.154,-10.828,19.0,16.813,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.5,0.014,63.844,150.625,68.063,65.625,94.813,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.313,0.029,64.625,150.625,69.563,67.563,36.531,0.0,72.0,70.0,1000.0,500.0,0.0,12.609,70.75,69.625,0.035,64.625,150.625,68.75,66.875,34.688,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.27,0.0,0.0,0.035,0.036,0.002,-0.001,0.006,0.004
2022008,9,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,32.758,2.248,5.758,0.386,71.938,68.875,75.756,68.505,69.996,0.0,-0.043,-0.03,20.0,20.0,15.428,14.594,28.192,68.062,88.664,80.695,87.736,43.764,59.466,44.154,-10.82,19.0,16.828,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.938,150.625,68.063,65.563,95.188,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.5,0.029,64.625,150.625,69.563,67.75,36.656,0.0,72.0,70.0,1000.0,500.0,0.0,12.789,70.75,69.75,0.034,64.625,150.625,68.875,66.875,34.813,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.333,0.0,0.0,0.035,0.036,0.002,-0.001,0.005,0.004
2022008,10,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.586,2.248,3.993,2.036,71.938,68.875,75.756,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.594,28.153,68.062,88.738,80.695,87.81,43.91,59.466,44.227,-10.82,19.0,16.797,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.844,150.625,68.063,65.563,95.563,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.5,0.029,64.625,150.625,69.563,67.563,36.781,0.0,72.0,70.0,1000.0,500.0,0.0,12.734,70.75,69.625,0.035,64.438,150.625,68.75,66.875,34.938,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.273,0.0,0.0,0.035,0.036,0.002,-0.001,0.006,0.004
2022008,11,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.547,2.248,3.993,0.065,71.938,68.769,75.651,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.456,14.566,28.114,68.062,88.59,80.695,87.736,43.984,59.78,44.372,-10.82,18.984,16.797,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.438,72.5,0.014,63.938,150.625,68.063,65.563,95.938,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.313,0.029,64.5,150.625,69.563,67.563,36.906,0.0,72.0,70.0,1000.0,500.0,0.0,13.305,70.75,69.5,0.034,64.625,150.625,68.75,66.875,35.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.328,0.0,0.0,0.035,0.035,0.002,0.001,0.006,0.004
2022008,12,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.734,2.248,5.758,0.311,71.938,68.875,75.756,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.566,28.114,68.169,88.59,80.588,87.736,44.13,59.571,44.518,-10.82,19.0,16.797,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.5,72.5,0.014,63.844,150.625,68.063,65.563,96.313,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,64.625,150.625,69.563,67.563,39.781,0.0,72.0,70.0,1000.0,500.0,0.0,13.008,70.75,69.625,0.034,64.625,150.625,68.875,66.875,35.188,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.006,0.004
2022008,13,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.734,2.248,7.522,0.371,71.938,68.875,75.756,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.566,28.114,68.169,88.516,80.588,87.662,44.277,59.571,44.518,-10.82,18.984,16.797,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.5,0.014,63.844,150.625,68.063,65.438,96.625,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.5,0.029,64.5,150.625,69.563,67.563,37.188,0.0,72.0,70.0,1000.0,500.0,0.0,13.953,70.625,69.5,0.029,64.625,150.625,68.875,66.875,35.344,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.211,0.0,0.0,0.035,0.036,0.002,0.0,0.005,0.004
2022008,14,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.344,2.248,5.758,-0.426,71.938,68.875,75.756,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.566,28.114,68.062,88.516,80.588,87.662,44.203,59.362,44.591,-10.82,19.0,16.797,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.5,72.5,0.014,63.844,150.625,68.063,65.563,97.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.313,0.029,64.625,150.625,69.563,67.563,37.313,0.0,72.0,70.0,1000.0,500.0,0.0,13.313,70.625,69.5,0.028,64.625,150.625,68.875,66.875,35.469,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.002,0.005,0.004
2022008,15,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.68,2.248,5.758,1.268,71.938,68.981,75.861,68.505,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.538,28.114,68.062,88.516,80.482,87.662,44.277,59.466,44.591,-10.82,18.984,16.797,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.5,0.014,63.844,150.625,68.063,65.563,97.375,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.313,0.029,64.625,150.625,69.563,67.563,40.188,0.0,72.0,70.0,1000.0,500.0,0.0,13.383,70.625,69.5,0.031,64.438,150.625,68.875,66.875,42.125,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.003,0.005,0.004
2022008,16,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.188,2.248,3.993,1.489,72.046,68.875,75.861,68.399,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.538,28.062,68.169,88.368,80.695,87.588,44.277,59.362,44.591,-10.82,18.969,16.797,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.25,0.014,63.844,150.625,68.063,65.563,97.75,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.313,0.029,64.5,150.625,69.563,67.563,40.344,0.0,72.0,70.0,1000.0,500.0,0.0,13.703,70.625,69.5,0.033,64.438,150.625,68.75,66.875,35.781,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.002,0.003,0.005,0.004
2022008,17,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,31.531,2.248,5.758,3.393,71.938,68.981,75.861,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.428,14.482,28.062,68.169,88.368,80.588,87.515,44.277,59.362,44.591,-10.82,18.953,16.781,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.5,72.5,0.014,63.844,150.625,68.063,65.563,98.125,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.313,0.029,64.625,150.625,69.438,67.563,40.469,0.0,72.0,70.0,1000.0,500.0,0.0,12.469,70.625,69.5,0.034,64.438,150.625,68.875,66.875,42.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.002,0.004,0.006,0.004
2022008,18,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.813,2.248,5.758,1.209,72.046,68.875,75.861,68.505,69.996,0.0,-0.047,-0.034,20.0,20.0,15.428,14.51,28.056,68.169,88.294,80.588,87.515,44.35,59.675,44.664,-10.82,18.969,16.781,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.844,150.625,68.063,65.563,98.5,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.313,0.029,64.625,150.625,69.563,67.75,40.625,0.0,72.0,70.0,1000.0,500.0,0.0,13.047,70.563,69.5,0.021,64.438,150.625,68.875,66.875,42.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.274,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
2022008,19,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.813,2.248,5.758,1.448,71.938,68.981,75.861,68.61,69.996,0.0,-0.047,-0.034,20.0,20.0,15.428,14.51,28.056,68.169,88.294,80.482,87.515,44.35,59.571,44.736,-10.82,18.953,16.781,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.844,150.625,68.063,65.563,98.875,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.188,0.029,64.625,150.625,69.563,67.563,38.031,0.0,72.0,70.0,1000.0,500.0,0.0,12.195,70.625,69.25,0.021,64.438,150.625,68.75,66.875,42.781,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.006,0.004,0.004
2022008,20,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.469,2.248,5.758,2.142,72.046,68.981,75.966,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.482,28.043,68.169,88.22,80.482,87.515,44.423,59.571,44.736,-10.82,18.938,16.766,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.5,72.5,0.014,63.844,150.625,67.938,65.438,99.25,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,69.313,0.029,64.5,150.625,69.563,67.438,38.188,0.0,72.0,70.0,1000.0,500.0,0.0,12.82,70.625,69.5,0.034,64.438,150.625,68.75,66.875,42.938,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.277,0.0,0.0,0.035,0.035,0.002,0.006,0.006,0.003
2022008,21,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.523,2.248,5.758,1.405,72.046,68.981,75.966,68.505,69.996,0.0,-0.047,-0.034,20.0,20.0,15.4,14.482,28.03,68.169,88.22,80.482,87.441,44.35,59.675,44.664,-10.82,18.938,16.766,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.844,150.625,68.063,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,69.188,0.029,64.5,150.625,69.563,67.438,38.313,0.0,72.0,70.0,1000.0,500.0,0.0,13.109,70.625,69.5,0.034,64.438,150.625,68.875,66.875,43.125,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.275,0.0,0.0,0.035,0.035,0.002,0.007,0.006,0.003
2022008,22,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.086,2.248,5.758,1.144,71.938,68.981,75.861,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.51,27.978,68.169,88.22,80.376,87.441,44.496,59.466,44.736,-10.82,18.891,16.766,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.5,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,69.188,0.029,64.625,150.625,69.563,67.438,41.188,0.0,72.0,70.0,1000.0,500.0,0.0,12.719,70.625,69.5,0.032,64.438,150.625,68.875,66.875,43.281,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.214,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.003
2022008,23,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,32.422,2.248,5.758,3.88,71.938,68.981,75.966,68.61,69.996,0.0,-0.047,-0.034,20.0,20.0,15.4,14.482,27.991,68.169,88.146,80.482,87.441,44.423,59.466,44.809,-10.82,18.891,16.75,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.25,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,69.188,0.029,64.625,150.625,69.563,67.438,41.344,0.0,72.0,70.0,1000.0,500.0,0.0,13.719,70.563,69.5,0.033,64.625,150.625,68.875,66.875,36.938,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.346,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.003
2022008,24,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.32,2.248,3.993,1.701,72.046,68.981,75.966,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.482,28.017,68.169,88.072,80.376,87.367,44.35,59.466,44.809,-10.82,18.875,16.75,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.5,72.5,0.014,63.844,150.625,68.063,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,69.188,0.029,64.625,150.625,69.563,67.438,41.469,0.0,72.0,70.0,1000.0,500.0,0.0,13.055,70.563,69.375,0.034,64.438,150.625,68.875,66.75,43.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.408,0.0,0.0,0.035,0.035,0.002,0.009,0.006,0.003
2022008,25,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.555,2.248,5.758,0.936,72.046,68.981,75.966,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.482,27.952,68.384,87.998,80.376,87.367,44.57,59.466,44.809,-10.82,18.875,16.75,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.5,0.014,63.844,150.625,67.813,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,69.125,0.029,64.5,150.625,69.438,67.563,41.625,0.0,72.0,70.0,1000.0,500.0,0.0,13.234,70.563,69.375,0.024,64.438,150.625,68.875,66.875,43.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.215,0.0,0.0,0.035,0.035,0.002,0.01,0.004,0.003
2022008,26,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,32.5,2.248,3.993,2.554,72.046,68.981,75.966,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.4,14.482,27.874,68.277,87.998,80.27,87.219,44.423,59.571,44.809,-10.82,18.844,16.75,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.844,150.625,68.063,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,69.125,0.029,64.5,150.625,69.438,67.563,41.781,0.0,72.0,70.0,1000.0,500.0,0.0,13.133,70.625,69.375,0.033,64.438,150.625,68.75,66.75,43.969,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.34,0.0,0.0,0.035,0.035,0.002,0.011,0.006,0.002
2022008,27,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,32.5,2.248,3.993,1.046,72.046,68.981,75.966,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.372,14.482,27.848,68.277,87.925,80.376,87.293,44.496,59.675,44.882,-10.82,18.844,16.75,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,69.125,0.029,64.625,150.625,69.438,67.438,39.188,0.0,72.0,70.0,1000.0,500.0,0.0,13.547,70.563,69.375,0.034,64.438,150.625,68.875,66.75,44.156,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.001,0.339,0.0,0.0,0.034,0.035,0.002,0.012,0.006,0.003
2022008,28,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,32.766,2.248,9.286,0.302,72.046,68.981,76.071,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.51,27.848,68.277,87.851,80.376,87.219,44.496,59.571,44.882,-10.82,18.844,16.75,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,69.0,0.029,64.5,150.625,69.563,67.563,42.063,0.0,72.0,70.0,1000.0,500.0,0.0,12.813,70.563,69.25,0.034,64.438,150.625,68.75,66.75,46.281,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.342,0.0,0.0,0.035,0.035,0.002,0.014,0.007,0.002
2022008,29,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.094,2.248,5.758,-0.185,72.046,68.981,75.966,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.4,14.482,27.796,68.277,87.925,80.27,87.219,44.57,59.466,44.955,-10.828,18.844,16.75,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,69.0,0.029,64.5,150.625,69.438,67.438,42.219,0.0,72.0,70.0,1000.0,500.0,0.0,13.367,70.438,69.375,0.034,64.438,150.625,68.75,66.75,44.5,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.014,0.005,0.002
2022008,30,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.703,2.248,7.522,0.33,71.938,68.981,76.071,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.482,27.848,68.277,87.851,80.163,87.219,44.496,59.675,44.809,-10.82,18.844,16.75,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.5,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,69.0,0.029,64.5,150.625,69.563,67.563,42.375,0.0,72.0,70.0,1000.0,500.0,0.0,13.313,70.563,69.25,0.034,64.438,150.625,68.75,66.75,44.688,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,69.063,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.014,0.007,0.002
2022008,31,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.875,2.248,7.522,1.044,71.938,69.087,76.071,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.4,14.51,27.822,68.277,87.851,80.376,87.219,44.57,59.571,44.955,-10.82,18.828,16.75,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.438,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,68.875,0.029,64.5,150.625,69.563,67.438,42.531,0.0,72.0,70.0,1000.0,500.0,0.0,13.703,70.25,69.375,0.031,64.375,150.625,68.75,66.75,46.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.016,0.004,0.002
2022008,32,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.445,2.248,9.286,2.423,71.938,68.981,76.071,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.372,14.426,27.809,68.384,87.777,80.27,87.145,44.57,59.466,44.955,-10.82,18.844,16.734,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,68.875,0.029,64.5,150.625,69.438,67.438,42.656,0.0,72.0,70.0,1000.0,500.0,0.0,12.531,70.438,69.375,0.028,64.375,150.625,68.75,66.75,47.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.016,0.004,0.002
2022008,33,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,31.477,2.248,5.758,2.033,72.046,68.981,76.071,68.822,69.996,0.0,-0.047,-0.03,20.0,20.0,15.4,14.454,27.796,68.277,87.851,80.27,87.145,44.57,59.571,44.882,-10.82,18.813,16.734,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.875,0.029,64.5,150.625,69.438,67.438,42.813,0.0,72.0,70.0,1000.0,500.0,0.0,13.992,70.438,69.375,0.03,64.438,150.625,68.75,66.688,45.219,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.278,0.0,0.0,0.035,0.035,0.002,0.017,0.005,0.002
2022008,34,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.641,2.248,5.758,-1.223,71.938,68.981,76.071,68.61,69.996,0.0,-0.047,-0.03,20.0,20.0,15.372,14.454,27.725,68.384,87.777,80.163,87.145,44.57,59.571,44.955,-10.82,18.813,16.734,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.5,0.014,63.813,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,68.875,0.029,64.5,150.625,69.438,67.438,42.969,0.0,72.0,70.0,1000.0,500.0,0.0,15.719,70.438,69.25,0.022,64.375,150.625,68.625,66.75,47.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.018,0.004,0.001
2022008,35,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.008,1.126,7.522,-0.192,72.261,68.981,76.071,68.61,70.21,0.0,-0.047,-0.03,20.0,20.0,15.372,14.426,27.712,68.599,87.555,80.27,86.998,44.57,59.78,44.955,-10.82,18.797,16.734,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.5,0.014,63.813,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.75,0.032,64.5,150.625,69.438,67.438,43.125,0.0,72.0,70.0,1000.0,500.0,0.0,15.258,70.438,69.375,0.021,64.438,150.625,68.75,66.688,45.594,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.341,0.0,0.0,0.034,0.036,0.002,0.022,0.003,0.001
2022008,36,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.008,2.248,7.522,1.938,71.938,68.981,76.071,68.61,70.103,0.0,-0.043,-0.034,20.0,20.0,15.4,14.454,27.66,68.277,87.555,80.163,87.071,44.643,59.362,45.028,-10.82,18.781,16.734,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.5,72.5,0.014,63.844,150.625,67.938,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,68.75,0.032,64.5,150.625,69.438,67.438,40.531,0.0,72.0,70.0,1000.0,500.0,0.0,15.438,70.25,69.375,0.029,64.438,150.625,68.75,66.688,45.781,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.352,0.0,0.0,0.034,0.035,0.002,0.022,0.004,0.002
2022008,37,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.0,2.248,5.758,1.751,72.046,68.981,76.071,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.398,27.621,68.384,87.555,80.27,86.998,44.643,59.466,44.955,-10.82,18.781,16.719,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.5,0.014,63.844,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.625,0.032,64.625,150.625,69.438,67.438,43.406,0.0,72.0,70.0,1000.0,500.0,0.0,14.445,70.438,69.25,0.031,64.375,150.625,68.75,66.688,47.906,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.034,0.035,0.002,0.023,0.005,0.001
2022008,38,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.25,2.248,7.522,0.853,72.046,68.981,76.071,68.61,70.103,0.0,-0.047,-0.034,20.0,20.0,15.372,14.426,27.583,68.384,87.629,80.057,86.998,44.716,59.571,44.955,-10.82,18.766,16.719,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.625,0.033,64.5,150.625,69.438,67.438,43.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.141,70.25,69.188,0.021,64.375,150.625,68.75,66.688,48.094,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.216,0.0,0.0,0.034,0.035,0.002,0.025,0.003,0.001
2022008,39,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,33.797,2.248,5.758,5.09,72.046,69.194,76.281,68.822,69.996,0.0,-0.047,-0.03,20.0,20.0,15.4,14.398,27.544,68.277,87.555,80.057,86.998,44.57,59.571,44.955,-10.82,18.75,16.719,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.032,64.5,150.625,69.438,67.438,43.719,0.0,72.0,70.0,1000.0,500.0,0.0,14.461,70.25,69.375,0.03,64.438,150.625,68.625,66.688,48.281,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.025,0.004,0.001
2022008,40,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.164,2.248,7.522,-0.423,71.938,69.087,76.071,68.61,70.103,0.0,-0.047,-0.03,20.0,20.0,15.4,14.398,27.518,68.384,87.481,80.057,86.924,44.643,59.78,45.028,-10.82,18.781,16.719,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.5,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,68.625,0.033,64.5,150.625,69.438,67.438,43.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.047,70.125,69.25,0.021,64.438,150.625,68.625,66.688,46.5,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.34,0.0,0.0,0.035,0.035,0.002,0.026,0.003,0.001
2022008,41,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.617,2.248,7.522,0.641,72.046,68.981,76.071,68.716,70.103,0.0,-0.047,-0.03,20.0,20.0,15.372,14.398,27.518,68.384,87.481,80.057,86.924,44.643,59.884,45.028,-10.82,18.766,16.719,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.5,0.033,64.438,150.625,69.438,67.438,47.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.406,70.25,69.25,0.032,64.438,150.625,68.75,66.688,46.688,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.339,0.0,0.0,0.035,0.035,0.002,0.027,0.005,0.002
2022008,42,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.031,2.248,9.286,-0.485,72.046,68.981,75.966,68.716,70.103,0.0,-0.047,-0.034,20.0,20.0,15.372,14.398,27.472,68.277,87.481,80.057,86.924,44.716,59.884,45.028,-10.82,18.75,16.719,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.5,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,68.5,0.033,64.5,150.625,69.438,67.438,44.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.469,70.125,69.25,0.032,64.375,150.625,68.75,66.688,48.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.275,0.0,0.0,0.035,0.036,0.002,0.028,0.004,-0.0
2022008,43,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.031,2.248,7.522,0.592,72.046,69.3,76.176,68.927,70.103,0.0,-0.047,-0.03,20.0,20.0,15.372,14.398,27.421,68.384,87.407,79.951,86.85,44.643,59.571,45.028,-10.82,18.75,16.719,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.5,0.014,63.813,150.625,67.813,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,68.5,0.033,64.5,150.625,69.438,67.438,44.344,0.0,72.0,70.0,1000.0,500.0,0.0,15.555,70.125,69.25,0.03,64.375,150.625,68.625,66.688,49.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.034,0.035,0.002,0.028,0.004,0.0
2022008,44,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.016,2.248,7.522,3.941,72.046,68.981,75.966,68.716,70.103,0.0,-0.047,-0.034,20.0,20.0,15.372,14.342,27.421,68.384,87.333,80.057,86.924,44.716,59.675,45.028,-10.82,18.75,16.719,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,68.5,0.037,64.5,150.625,69.438,67.438,44.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.563,70.125,69.25,0.025,64.375,150.625,68.625,66.688,49.219,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.035,0.002,0.033,0.003,0.0
2022008,45,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.984,2.248,5.758,1.585,71.938,68.981,76.071,68.716,70.103,0.0,-0.043,-0.03,20.0,20.0,15.372,14.398,27.421,68.384,87.333,79.951,86.776,44.716,59.571,44.955,-10.82,18.75,16.703,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.5,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.438,0.044,64.438,150.625,69.313,67.438,44.656,0.0,72.0,70.0,1000.0,500.0,0.0,15.688,70.125,69.25,0.026,64.375,150.625,68.625,66.688,49.406,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.215,0.0,0.0,0.035,0.036,0.002,0.041,0.003,-0.0
2022008,46,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,35.102,2.248,3.993,6.214,72.046,69.087,75.966,68.716,70.103,0.0,-0.043,-0.03,20.0,20.0,15.344,14.398,27.433,68.384,87.259,79.951,86.776,44.643,59.571,45.028,-10.82,18.734,16.703,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.5,72.25,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.438,0.043,64.5,150.625,69.438,67.438,48.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.828,70.0,69.25,0.024,64.438,150.625,68.75,66.688,49.594,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.688,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.344,0.0,0.0,0.035,0.035,0.003,0.04,0.003,0.0
2022008,47,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.289,2.248,3.993,-1.06,72.046,69.087,75.966,68.716,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.37,27.421,68.491,87.259,79.951,86.702,44.643,59.571,45.028,-10.82,18.75,16.688,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.438,0.046,64.438,150.625,69.438,67.438,48.781,0.0,72.0,70.0,1000.0,500.0,0.0,13.602,70.063,69.25,0.021,64.375,150.625,68.625,66.688,49.781,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.345,0.0,0.0,0.035,0.035,0.002,0.043,0.003,-0.0
2022008,48,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.992,2.248,3.993,2.639,72.046,68.981,75.756,68.61,70.103,0.0,-0.043,-0.03,20.0,20.0,15.344,14.37,27.446,68.491,87.259,79.845,86.776,44.716,59.466,45.028,-10.82,18.75,16.688,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,68.438,0.046,64.5,150.625,69.313,67.375,48.938,0.0,72.0,70.0,1000.0,500.0,0.0,14.5,70.0,69.25,0.029,64.375,150.625,68.75,66.688,49.969,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.035,0.002,0.045,0.003,-0.0
2022008,49,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.828,2.248,3.993,3.873,72.046,69.087,75.861,68.716,70.103,0.0,-0.043,-0.034,20.0,20.0,15.344,14.37,27.459,68.491,87.185,79.845,86.702,44.643,59.362,45.028,-10.828,18.734,16.688,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.25,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,68.438,0.046,64.438,150.625,69.438,67.438,49.125,0.0,72.0,70.0,1000.0,500.0,0.0,12.094,70.0,69.25,0.026,64.375,150.625,68.625,66.688,50.188,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.351,0.0,0.0,0.034,0.036,0.003,0.045,0.003,-0.0
2022008,50,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.867,2.248,2.228,-0.375,72.046,69.087,75.861,68.716,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.37,27.395,68.491,87.111,79.845,86.628,44.716,59.466,45.028,-10.828,18.734,16.672,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,68.313,0.046,64.5,150.625,69.438,67.438,49.313,0.0,72.0,70.0,1000.0,500.0,0.0,13.406,70.0,69.25,0.021,64.375,150.625,68.625,66.688,50.375,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.036,0.002,0.047,0.002,-0.001
2022008,51,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.445,2.248,3.993,1.233,72.046,69.087,75.756,68.716,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.398,27.31,68.491,87.111,79.845,86.628,44.789,59.571,45.028,-10.82,18.719,16.672,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.438,72.5,0.014,63.813,150.625,67.813,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,68.313,0.046,64.5,150.625,69.438,67.375,45.688,0.0,72.0,70.0,1000.0,500.0,0.0,12.406,70.0,69.25,0.021,64.375,150.625,68.625,66.625,50.563,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.563,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.217,0.0,0.0,0.034,0.035,0.002,0.048,0.002,-0.001
2022008,52,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.695,2.248,3.993,-2.273,72.046,69.087,75.756,68.822,70.103,0.0,-0.047,-0.034,20.0,20.0,15.372,14.398,27.343,68.599,87.037,79.845,86.628,44.716,59.675,45.101,-10.82,18.719,16.672,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,68.313,0.046,64.5,150.625,69.438,67.375,45.875,0.0,72.0,70.0,1000.0,500.0,0.0,12.406,69.875,69.25,0.021,64.375,150.625,68.625,66.688,56.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.049,0.002,-0.001
