DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,53,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,31.695,2.248,3.993,1.697,72.046,69.087,75.756,68.716,70.103,0.0,-0.047,-0.034,20.0,20.0,15.372,14.37,27.284,68.491,86.963,79.845,86.554,44.716,59.675,45.101,-10.82,18.703,16.656,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.813,150.625,67.938,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,68.313,0.046,64.438,150.625,69.563,67.438,49.844,0.0,72.0,70.0,1000.0,500.0,0.0,12.523,69.875,69.25,0.021,64.375,150.625,68.625,66.688,50.969,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.346,0.0,0.0,0.035,0.035,0.002,0.05,0.002,-0.001
2022008,54,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.18,2.248,3.993,0.153,72.046,69.087,75.651,68.716,70.103,0.0,-0.047,-0.034,20.0,20.0,15.372,14.398,27.284,68.491,86.963,79.738,86.554,44.716,59.675,45.101,-10.82,18.688,16.656,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.25,0.014,63.688,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,68.313,0.046,64.438,150.625,69.438,67.375,50.031,0.0,72.0,70.0,1000.0,500.0,0.0,13.578,69.875,69.25,0.021,64.375,150.625,68.625,66.688,51.188,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.003,0.051,0.002,-0.002
2022008,55,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,32.398,2.248,3.993,-0.356,72.046,69.087,75.756,68.716,70.103,0.0,-0.047,-0.034,20.0,20.0,15.344,14.398,27.258,68.599,87.037,79.738,86.48,44.716,59.571,45.101,-10.82,18.703,16.656,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.438,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,68.313,0.046,64.5,150.625,69.313,67.375,50.188,0.0,72.0,70.0,1000.0,500.0,0.0,11.789,69.875,69.25,0.021,64.375,150.625,68.625,66.625,51.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,0.0,0.001,0.002,0.347,0.0,0.0,0.035,0.035,0.002,0.052,0.002,-0.001
2022008,56,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.625,2.248,3.993,1.314,72.046,69.087,75.756,68.716,70.103,0.0,-0.047,-0.034,20.0,20.0,15.344,14.398,27.271,68.599,86.963,79.738,86.554,44.789,59.571,45.101,-10.82,18.688,16.656,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.484,73.438,72.25,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.125,0.046,64.438,150.625,69.313,67.438,46.594,0.0,72.0,70.0,1000.0,500.0,0.0,13.453,69.875,69.25,0.021,64.375,150.625,68.625,66.625,51.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.053,0.002,-0.001
2022008,57,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.797,2.248,3.993,0.625,71.938,69.087,75.756,68.716,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.398,27.207,68.491,86.889,79.738,86.554,44.789,59.571,45.101,-10.82,18.688,16.656,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.5,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,68.125,0.046,64.438,150.625,69.313,67.375,50.563,0.0,72.0,70.0,1000.0,500.0,0.0,13.664,69.625,69.25,0.021,64.25,150.625,68.625,66.625,51.781,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.056,0.001,-0.002
2022008,58,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.398,2.248,3.993,-0.914,72.046,69.194,75.651,68.716,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.426,27.207,68.491,86.815,79.632,86.407,44.789,59.884,45.101,-10.82,18.703,16.656,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,68.313,0.046,64.438,150.625,69.313,67.375,50.75,0.0,72.0,70.0,1000.0,500.0,0.0,14.07,69.625,69.375,0.021,64.375,150.625,68.625,66.625,57.594,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.278,0.0,0.0,0.034,0.035,0.002,0.055,0.001,-0.002
2022008,59,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.844,2.248,3.993,-0.432,72.046,69.087,75.651,68.716,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.398,27.233,68.491,86.889,79.632,86.48,44.789,59.571,45.101,-10.82,18.703,16.656,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.438,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,68.313,0.046,64.438,150.625,69.438,67.375,50.938,0.0,72.0,70.0,1000.0,500.0,0.0,13.438,69.563,69.25,0.021,64.25,150.625,68.625,66.625,52.219,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.283,0.0,0.0,0.035,0.035,0.002,0.056,0.001,-0.002
2022008,100,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,32.594,2.248,5.758,-0.547,72.046,69.087,75.756,68.822,70.103,0.0,-0.047,-0.034,20.0,20.0,15.344,14.398,27.284,68.599,86.815,79.632,86.407,44.789,59.571,45.101,-10.82,18.703,16.656,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,68.125,0.046,64.438,150.625,69.438,67.375,51.125,0.0,72.0,70.0,1000.0,500.0,0.0,13.148,69.625,69.25,0.021,64.375,150.625,68.625,66.375,52.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.058,0.001,-0.002
2022008,101,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,32.156,2.248,7.522,5.109,72.046,69.194,75.756,68.822,70.21,0.0,-0.047,-0.034,20.0,20.0,15.344,14.426,27.258,68.599,86.741,79.632,86.333,44.716,59.571,45.101,-10.82,18.703,16.656,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.813,150.625,67.813,65.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,68.313,0.046,64.438,150.625,69.313,67.438,51.313,0.0,72.0,70.0,1000.0,500.0,0.0,12.359,69.563,69.375,0.021,64.25,150.625,68.438,66.375,52.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.348,0.0,0.0,0.035,0.035,0.002,0.058,0.001,-0.002
2022008,102,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.156,2.248,5.758,0.368,72.046,69.194,75.756,68.822,70.21,0.0,-0.043,-0.03,20.0,20.0,15.344,14.426,27.22,68.599,86.667,79.632,86.333,44.716,59.675,45.173,-10.82,18.688,16.625,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.5,72.25,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,68.313,0.046,64.313,150.625,69.313,67.375,47.719,0.0,72.0,70.0,1000.0,500.0,0.0,13.492,69.563,69.375,0.021,64.25,150.625,68.438,66.625,52.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.409,0.0,0.0,0.035,0.035,0.003,0.059,0.001,-0.003
2022008,103,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.148,2.248,5.758,2.387,72.154,69.194,75.756,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.398,27.194,68.599,86.667,79.632,86.333,44.789,59.675,45.101,-10.82,18.672,16.656,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.5,72.5,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,68.313,0.046,64.438,150.625,69.313,67.375,51.688,0.0,72.0,70.0,1000.0,500.0,0.0,13.68,69.563,69.375,0.021,64.375,150.625,68.438,66.625,58.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.06,0.001,-0.003
2022008,104,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,33.07,2.248,5.758,3.216,72.046,69.087,75.756,68.716,70.21,0.0,-0.043,-0.03,20.0,20.0,15.372,14.398,27.174,68.599,86.593,79.42,86.333,44.789,59.571,45.173,-10.82,18.688,16.656,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.438,72.25,0.014,63.813,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,68.313,0.046,64.438,150.625,69.313,67.375,51.875,0.0,72.0,70.0,1000.0,500.0,0.0,13.945,69.5,69.375,0.021,64.375,150.625,68.438,66.625,53.281,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.35,0.0,0.0,0.035,0.035,0.002,0.06,0.0,-0.003
2022008,105,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.023,2.248,5.758,3.604,72.046,69.194,75.756,68.822,70.21,0.0,-0.043,-0.03,20.0,20.0,15.344,14.37,27.109,68.599,86.519,79.526,86.259,44.936,59.571,45.246,-10.82,18.688,16.625,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.5,0.014,63.813,150.625,67.688,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,68.313,0.046,64.438,150.625,69.313,67.438,52.094,0.0,72.0,70.0,1000.0,500.0,0.0,12.477,69.5,69.375,0.021,64.375,150.625,68.625,66.625,59.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.062,0.0,-0.003
2022008,106,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.852,2.248,3.993,2.223,72.046,69.087,75.756,68.822,70.103,0.0,-0.043,-0.034,20.0,20.0,15.344,14.398,27.135,68.706,86.519,79.526,86.185,44.863,59.571,45.173,-10.828,18.688,16.625,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.25,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,68.313,0.046,64.438,150.625,69.438,67.375,52.281,0.0,72.0,70.0,1000.0,500.0,0.0,12.742,69.5,69.375,0.021,64.25,150.625,68.625,66.625,59.344,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.283,0.0,0.0,0.035,0.035,0.002,0.063,0.0,-0.003
2022008,107,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.0,2.248,5.758,2.129,72.154,69.194,75.756,68.822,70.21,0.0,-0.043,-0.03,20.0,20.0,15.372,14.37,27.148,68.599,86.519,79.526,86.185,44.863,59.466,45.173,-10.82,18.672,16.641,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.5,0.014,63.688,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,68.313,0.046,64.438,150.625,69.313,67.375,52.469,0.0,72.0,70.0,1000.0,500.0,0.0,11.875,69.5,69.375,0.021,64.25,150.625,68.625,66.625,59.594,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.284,0.0,0.0,0.035,0.036,0.002,0.064,0.0,-0.003
2022008,108,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.813,2.248,3.993,0.406,72.046,69.194,75.756,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.342,27.122,68.599,86.445,79.42,86.185,44.789,59.78,45.101,-10.82,18.672,16.625,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.438,72.5,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,68.438,0.046,64.438,150.625,69.563,67.375,52.656,0.0,72.0,70.0,1000.0,500.0,0.0,13.813,69.5,69.375,0.021,64.25,150.625,68.625,66.625,59.844,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.279,0.0,0.0,0.035,0.036,0.002,0.063,0.0,-0.003
2022008,109,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,33.813,2.248,5.758,4.543,72.046,69.194,75.756,68.822,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.342,27.109,68.491,86.445,79.42,86.185,44.936,59.571,45.173,-10.82,18.688,16.641,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.5,0.014,63.688,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,68.438,0.046,64.438,150.625,69.313,67.375,55.719,0.0,72.0,70.0,1000.0,500.0,0.0,12.727,69.5,69.5,0.021,64.25,150.625,68.438,66.625,60.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.216,0.0,0.0,0.035,0.035,0.002,0.063,0.0,-0.004
2022008,110,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,32.578,2.248,5.758,-0.007,72.046,69.406,75.966,69.033,70.21,0.0,-0.043,-0.03,20.0,20.0,15.372,14.37,27.122,68.599,86.519,79.526,86.185,44.789,59.466,45.173,-10.82,18.688,16.641,72.125,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.5,0.014,63.688,150.625,67.813,65.313,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,68.5,0.046,64.313,150.625,69.313,67.375,53.063,0.0,72.0,70.0,1000.0,500.0,0.0,13.742,69.5,69.5,0.021,64.25,150.625,68.625,66.625,60.313,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.5,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.035,0.002,0.065,0.0,-0.004
2022008,111,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.75,2.248,3.993,2.397,72.154,69.194,75.861,68.822,70.103,0.0,-0.047,-0.03,20.0,20.0,15.344,14.342,27.135,68.706,86.371,79.42,86.111,44.863,59.571,45.246,-10.82,18.688,16.625,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.5,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,68.5,0.046,64.438,150.625,69.313,67.375,56.125,0.0,72.0,70.0,1000.0,500.0,0.0,13.078,69.313,69.5,0.021,64.25,150.625,68.625,66.625,60.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.348,0.0,0.0,0.035,0.035,0.002,0.065,-0.001,-0.004
2022008,112,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,33.344,2.248,5.758,2.99,72.154,69.194,75.861,68.822,69.996,0.0,-0.043,-0.034,20.0,20.0,15.344,14.314,27.083,68.599,86.297,79.314,86.037,44.863,59.466,45.173,-10.82,18.672,16.625,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.5,72.5,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,68.5,0.046,64.125,150.625,69.313,67.375,53.469,0.0,72.0,70.0,1000.0,500.0,0.0,12.797,69.313,69.5,0.021,64.25,150.625,68.625,66.625,60.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.284,0.0,0.0,0.035,0.036,0.002,0.066,-0.001,-0.004
2022008,113,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.234,2.248,7.522,1.987,72.046,68.981,75.651,68.716,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.314,27.058,68.599,86.223,79.314,85.963,44.863,59.466,45.173,-10.82,18.688,16.625,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.438,72.5,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,68.625,0.046,64.438,150.625,69.313,67.375,56.531,0.0,72.0,70.0,1000.0,500.0,0.0,13.773,69.313,69.625,0.021,64.25,150.625,68.438,66.375,61.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.066,-0.001,-0.004
2022008,114,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.234,2.248,3.993,1.918,72.046,69.194,75.861,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.342,26.98,68.599,86.371,79.314,86.037,44.789,59.466,45.173,-10.82,18.688,16.625,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.5,0.014,63.688,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,68.75,0.046,64.438,150.625,69.313,67.375,56.75,0.0,72.0,70.0,1000.0,500.0,0.0,14.211,69.25,69.625,0.021,64.25,150.625,68.438,66.625,61.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.034,0.035,0.002,0.066,-0.001,-0.005
2022008,115,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.742,2.248,3.993,1.569,72.154,69.194,75.861,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.314,26.98,68.706,86.223,79.314,85.963,44.936,59.466,45.246,-10.82,18.688,16.609,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.609,73.438,72.5,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,68.875,0.046,64.313,150.625,69.313,67.25,56.938,0.0,72.0,70.0,1000.0,500.0,0.0,14.008,69.313,69.5,0.021,64.25,150.625,68.625,66.625,61.594,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.286,0.0,0.0,0.035,0.035,0.002,0.066,-0.001,-0.005
2022008,116,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,33.664,2.248,5.758,-0.238,72.046,69.194,75.861,68.822,70.21,0.0,-0.043,-0.03,20.0,20.0,15.344,14.286,26.954,68.599,86.297,79.314,86.037,45.009,59.466,45.246,-10.82,18.672,16.609,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.5,0.014,63.469,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,69.0,0.046,64.313,150.625,69.313,67.375,54.281,0.0,72.0,70.0,1000.0,500.0,0.0,14.398,69.25,69.625,0.021,64.25,150.625,68.625,66.625,61.844,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.22,0.0,0.0,0.035,0.035,0.002,0.066,-0.001,-0.005
2022008,117,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.594,2.248,5.758,4.792,72.046,69.194,75.861,68.822,70.21,0.0,-0.047,-0.034,20.0,20.0,15.344,14.314,26.954,68.599,86.223,79.314,85.963,44.936,59.571,45.319,-10.82,18.641,16.609,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.5,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,69.0,0.046,64.438,150.625,69.313,67.375,57.344,0.0,72.0,70.0,1000.0,500.0,0.0,13.969,69.25,69.625,0.021,64.25,150.625,68.625,66.625,62.094,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.351,0.0,0.0,0.035,0.035,0.002,0.066,-0.001,-0.005
2022008,118,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,32.977,2.248,3.993,2.946,71.938,69.3,75.966,68.822,70.103,0.0,-0.047,-0.034,20.0,20.0,15.344,14.314,26.941,68.599,86.075,79.314,85.963,44.936,59.466,45.246,-10.82,18.641,16.609,72.125,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.5,0.014,63.469,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.125,0.046,64.438,150.625,69.313,67.375,54.688,0.0,72.0,70.0,1000.0,500.0,0.0,13.602,69.313,69.75,0.021,64.25,150.625,68.625,66.625,62.344,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.066,-0.001,-0.006
2022008,119,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.828,2.248,5.758,2.406,72.046,69.194,75.966,68.927,70.21,0.0,-0.043,-0.03,20.0,20.0,15.344,14.314,26.928,68.706,86.149,79.207,85.89,44.936,59.571,45.246,-10.82,18.641,16.594,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.5,72.5,0.014,63.688,150.625,67.813,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,69.188,0.046,64.438,150.625,69.313,67.25,54.906,0.0,72.0,70.0,1000.0,500.0,0.0,13.148,69.25,69.75,0.021,64.125,150.625,68.438,66.625,62.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.065,-0.002,-0.006
2022008,120,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.266,2.248,5.758,1.573,72.154,69.3,75.966,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.316,14.286,26.915,68.599,86.075,79.314,85.89,44.863,59.571,45.319,-10.82,18.625,16.594,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.438,73.5,72.25,0.014,63.688,150.625,67.813,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.313,0.046,64.438,150.625,69.313,67.375,55.094,0.0,72.0,70.0,1000.0,500.0,0.0,14.367,69.25,69.75,0.021,64.25,150.625,68.625,66.625,62.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.414,0.0,0.0,0.035,0.035,0.003,0.065,-0.002,-0.006
2022008,121,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.266,2.248,5.758,1.473,72.154,69.194,75.861,68.927,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.314,26.915,68.706,86.075,79.207,85.89,45.009,59.78,45.319,-10.82,18.609,16.578,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.688,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.5,0.046,64.438,150.625,69.313,67.25,55.313,0.0,72.0,70.0,1000.0,500.0,0.0,14.445,69.25,69.75,0.021,64.25,150.625,68.625,66.625,63.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.281,0.0,0.0,0.035,0.036,0.002,0.063,-0.002,-0.007
2022008,122,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,33.266,2.248,5.758,1.28,72.046,69.3,75.861,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.316,14.314,26.87,68.599,86.001,79.207,85.816,44.863,59.571,45.246,-10.82,18.609,16.578,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.5,0.014,63.688,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.625,0.046,64.313,150.625,69.313,67.25,55.5,0.0,72.0,70.0,1000.0,500.0,0.0,13.656,69.25,69.75,0.021,64.25,150.625,68.625,66.625,63.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.348,0.0,0.0,0.035,0.036,0.002,0.063,-0.002,-0.007
2022008,123,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.281,2.248,5.758,2.201,72.046,69.194,75.966,68.822,70.21,0.0,-0.047,-0.03,20.0,20.0,15.316,14.314,26.805,68.706,85.927,79.207,85.742,45.009,59.571,45.246,-10.82,18.594,16.594,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.5,0.014,63.688,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.813,0.046,64.313,150.625,69.313,67.25,58.563,0.0,72.0,70.0,1000.0,500.0,0.0,13.727,69.25,69.75,0.021,64.25,150.625,68.625,66.625,63.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.218,0.0,0.0,0.035,0.035,0.002,0.062,-0.002,-0.006
2022008,124,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.445,2.248,7.522,4.735,72.046,69.3,75.966,68.927,70.21,0.0,-0.047,-0.034,20.0,20.0,15.316,14.314,26.792,68.599,85.927,79.207,85.816,45.009,59.675,45.319,-10.82,18.594,16.578,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.688,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.938,0.046,64.313,150.625,69.25,67.25,55.906,0.0,72.0,70.0,1000.0,500.0,0.0,14.359,69.25,69.75,0.021,64.125,150.625,68.625,66.625,66.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.061,-0.002,-0.007
2022008,125,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.828,2.248,5.758,1.125,72.046,69.3,75.966,68.927,70.21,0.0,-0.043,-0.03,20.0,20.0,15.316,14.314,26.779,68.599,85.927,79.207,85.742,45.009,59.571,45.392,-10.82,18.578,16.578,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.688,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.938,0.046,64.313,150.625,69.313,67.25,59.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.281,68.938,69.75,0.031,64.25,150.625,68.438,66.625,64.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.0,0.352,0.0,0.0,0.035,0.035,0.002,0.061,-0.004,-0.007
2022008,126,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,33.57,2.248,7.522,3.145,72.046,69.406,76.176,69.139,70.21,0.0,-0.047,-0.03,20.0,20.0,15.344,14.286,26.805,68.599,85.927,79.101,85.742,44.936,59.78,45.392,-10.82,18.578,16.563,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,70.25,0.046,64.438,150.625,69.25,67.25,59.219,0.0,72.0,70.0,1000.0,500.0,0.0,14.836,69.25,69.875,0.025,64.25,150.625,68.625,66.625,64.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.41,0.0,0.0,0.035,0.036,0.003,0.06,-0.002,-0.007
2022008,127,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.406,2.248,5.758,2.897,72.154,69.194,75.966,68.822,70.21,0.0,-0.047,-0.034,20.0,20.0,15.316,14.314,26.805,68.706,85.853,79.101,85.742,45.009,59.675,45.392,-10.82,18.563,16.563,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.688,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,70.375,0.046,64.313,150.625,69.313,67.25,56.563,0.0,72.0,70.0,1000.0,500.0,0.0,14.055,69.063,69.875,0.021,64.25,150.625,68.438,66.625,64.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,-0.072,0.0,0.351,0.0,0.0,0.035,0.036,0.002,0.059,-0.002,-0.007
2022008,128,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.82,2.248,3.993,0.812,72.046,69.3,75.966,68.927,70.21,0.0,-0.043,-0.03,20.0,20.0,15.316,14.314,26.792,68.599,85.853,79.101,85.742,45.009,59.675,45.392,-10.82,18.578,16.563,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.688,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,70.438,0.046,64.313,150.625,69.25,67.25,59.656,0.0,72.0,70.0,1000.0,500.0,0.0,14.383,69.25,69.875,0.021,64.25,150.625,68.625,66.625,64.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.35,0.0,0.0,0.034,0.035,0.002,0.059,-0.002,-0.007
2022008,129,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.773,2.248,3.993,1.689,72.154,69.3,75.966,68.822,70.21,0.0,-0.043,-0.03,20.0,20.0,15.316,14.314,26.753,68.599,85.779,79.101,85.742,45.009,59.571,45.392,-10.82,18.563,16.563,72.125,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.5,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,70.5,0.046,64.438,150.625,69.25,67.25,59.844,0.0,72.0,70.0,1000.0,500.0,0.0,13.711,69.25,69.875,0.021,64.25,150.625,68.625,66.625,65.188,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.351,0.0,0.0,0.035,0.035,0.002,0.06,-0.002,-0.008
2022008,130,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.258,2.248,3.993,1.145,72.046,69.194,75.966,68.927,70.21,0.0,-0.047,-0.03,20.0,20.0,15.316,14.314,26.727,68.599,85.705,79.101,85.668,45.009,59.571,45.392,-10.828,18.531,16.563,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.5,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,70.75,0.046,64.313,150.625,69.313,67.25,57.188,0.0,72.0,70.0,1000.0,500.0,0.0,14.133,69.25,69.875,0.021,64.125,150.625,68.625,66.625,68.313,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,68.375,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.352,0.0,0.0,0.035,0.035,0.002,0.057,-0.002,-0.008
2022008,131,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.258,2.248,5.758,2.869,72.046,69.3,75.966,68.927,70.21,0.0,-0.047,-0.034,20.0,20.0,15.316,14.286,26.701,68.706,85.779,79.101,85.668,45.083,59.571,45.392,-10.82,18.531,16.563,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.5,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,70.938,0.046,64.313,150.625,69.25,67.25,60.281,0.0,72.0,70.0,1000.0,500.0,0.0,15.07,69.063,70.0,0.021,64.125,150.625,68.438,66.625,68.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.003,0.055,-0.003,-0.008
2022008,132,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.539,2.248,3.993,1.532,72.154,69.3,76.071,68.927,70.21,0.0,-0.047,-0.03,20.0,20.0,15.288,14.286,26.662,68.706,85.631,78.995,85.594,45.083,59.571,45.319,-10.82,18.516,16.547,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,70.938,0.046,64.313,150.625,69.25,67.25,60.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.141,69.063,69.875,0.021,64.125,150.625,68.438,66.375,68.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.218,0.0,0.0,0.035,0.036,0.002,0.057,-0.002,-0.008
2022008,133,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.234,2.248,7.522,0.327,72.154,69.3,76.071,68.927,70.21,0.0,-0.047,-0.03,20.0,20.0,15.288,14.258,26.597,68.706,85.705,78.995,85.594,45.083,59.571,45.392,-10.82,18.5,16.547,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.063,0.046,64.313,150.625,69.313,67.25,57.844,0.0,72.0,70.0,1000.0,500.0,0.0,14.523,69.063,70.0,0.021,64.125,150.625,68.625,66.625,69.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.285,0.0,0.0,0.034,0.035,0.002,0.056,-0.003,-0.008
2022008,134,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.0,2.248,5.758,3.893,72.046,69.3,76.071,68.927,70.21,0.0,-0.043,-0.03,20.0,20.0,15.288,14.286,26.623,68.599,85.631,78.995,85.594,45.009,59.675,45.465,-10.82,18.5,16.547,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.438,72.25,0.014,63.688,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.125,0.046,64.313,150.625,69.313,67.25,60.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.094,69.063,70.0,0.021,64.125,150.625,68.438,66.375,66.5,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.417,0.0,0.0,0.035,0.036,0.002,0.056,-0.003,-0.008
2022008,135,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.602,2.248,5.758,1.526,72.154,69.3,76.071,68.927,70.317,0.0,-0.047,-0.03,20.0,20.0,15.316,14.286,26.662,68.599,85.631,78.995,85.594,45.083,59.675,45.392,-10.82,18.516,16.547,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.5,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.438,0.046,64.313,150.625,69.25,67.25,61.156,0.0,72.0,70.0,1000.0,500.0,0.0,15.078,69.063,70.0,0.021,64.25,150.625,68.438,66.375,69.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.054,-0.003,-0.008
2022008,136,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.555,2.248,7.522,1.81,72.154,69.3,76.071,68.927,70.21,0.0,-0.047,-0.034,20.0,20.0,15.316,14.258,26.714,68.706,85.483,78.995,85.446,45.009,59.675,45.319,-10.82,18.5,16.531,72.125,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.5,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.5,0.046,64.313,150.625,69.25,67.25,61.375,0.0,72.0,70.0,1000.0,500.0,0.0,15.055,69.063,70.0,0.021,64.25,150.625,68.438,66.375,67.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.284,0.0,0.0,0.035,0.035,0.002,0.053,-0.003,-0.008
2022008,137,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.203,2.248,7.522,0.818,72.154,69.3,76.071,68.927,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.258,26.675,68.706,85.557,78.995,85.446,45.009,59.884,45.392,-10.828,18.531,16.531,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.5,0.046,64.313,150.625,69.313,67.25,61.594,0.0,72.0,70.0,1000.0,500.0,0.0,14.953,69.063,70.0,0.021,64.125,150.625,68.438,66.313,70.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.345,0.0,0.0,0.035,0.036,0.002,0.053,-0.003,-0.008
2022008,138,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.539,2.248,7.522,0.826,72.154,69.3,76.071,68.927,70.21,0.0,-0.043,-0.03,20.0,20.0,15.288,14.258,26.636,68.814,85.483,78.889,85.446,45.083,59.78,45.465,-10.82,18.516,16.531,72.125,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.5,0.014,63.688,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.625,0.046,64.313,150.625,69.25,67.25,61.813,0.0,72.0,70.0,1000.0,500.0,0.0,14.406,69.063,70.063,0.021,64.125,150.625,68.438,66.313,70.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,0.348,0.0,0.0,0.035,0.036,0.002,0.053,-0.003,-0.008
2022008,139,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.266,2.248,5.758,-0.572,72.154,69.3,75.966,68.927,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.258,26.623,68.706,85.483,78.889,85.446,45.156,59.571,45.465,-10.82,18.516,16.531,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.25,0.014,63.469,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.75,0.046,64.313,150.625,69.25,67.25,62.031,0.0,72.0,70.0,1000.0,500.0,0.0,14.828,68.938,70.063,0.021,64.25,150.625,68.375,66.313,67.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.287,0.0,0.0,0.035,0.035,0.003,0.052,-0.003,-0.008
2022008,140,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.266,2.248,5.758,-0.993,72.154,69.3,76.071,68.927,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.229,26.591,68.706,85.409,78.889,85.373,45.083,59.675,45.392,-10.82,18.5,16.531,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,71.938,0.046,64.313,150.625,69.25,67.25,62.281,0.0,72.0,70.0,1000.0,500.0,0.0,14.914,69.063,70.063,0.021,64.25,150.625,68.438,66.313,68.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.05,-0.003,-0.008
2022008,141,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.109,2.248,7.522,1.121,72.154,69.194,75.861,68.822,70.21,0.0,-0.043,-0.03,20.0,20.0,15.288,14.258,26.636,68.706,85.483,78.889,85.446,45.156,59.571,45.465,-10.82,18.5,16.531,72.125,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.25,0.014,63.469,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,72.063,0.046,64.313,150.625,69.25,67.188,62.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.086,69.063,70.063,0.021,64.125,150.625,68.375,66.313,71.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.287,0.0,0.0,0.035,0.035,0.002,0.05,-0.003,-0.008
2022008,142,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.516,2.248,3.993,1.485,72.154,69.3,75.966,68.927,70.21,0.0,-0.047,-0.034,20.0,20.0,15.26,14.229,26.649,68.814,85.409,78.889,85.373,45.009,59.78,45.465,-10.828,18.5,16.531,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.25,0.014,63.469,150.625,67.688,65.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.125,0.046,64.125,150.625,69.25,67.25,70.25,0.0,72.0,70.0,1000.0,500.0,0.0,14.898,69.063,70.063,0.021,64.125,150.625,68.438,66.313,71.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.415,0.0,0.0,0.035,0.035,0.002,0.047,-0.003,-0.009
2022008,143,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.305,2.248,5.758,1.206,72.154,69.3,75.966,69.033,70.317,0.0,-0.043,-0.03,20.0,20.0,15.26,14.229,26.675,68.814,85.335,78.995,85.299,45.083,59.675,45.465,-10.82,18.5,16.516,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.25,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.25,0.046,64.313,150.625,69.25,67.25,70.5,0.0,72.0,70.0,1000.0,500.0,0.0,14.984,69.063,70.063,0.021,64.125,150.625,68.375,66.375,71.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.351,0.0,0.0,0.035,0.035,0.003,0.046,-0.003,-0.008
2022008,144,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.586,2.248,3.993,-0.63,72.154,69.3,75.966,68.927,70.317,0.0,-0.043,-0.03,20.0,20.0,15.26,14.229,26.649,68.814,85.261,78.782,85.225,45.083,59.571,45.392,-10.82,18.5,16.516,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.25,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.375,0.046,64.313,150.625,69.25,67.25,63.188,0.0,72.0,70.0,1000.0,500.0,0.0,14.844,69.063,70.188,0.021,64.063,150.625,68.375,66.313,72.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.046,-0.003,-0.009
2022008,145,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.586,2.248,3.993,0.667,72.154,69.3,75.966,69.033,70.317,0.0,-0.047,-0.034,20.0,20.0,15.26,14.201,26.623,68.814,85.335,78.782,85.373,45.229,59.675,45.538,-10.82,18.5,16.516,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.5,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.375,0.046,64.313,150.625,69.25,67.188,63.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.367,69.063,70.063,0.021,64.125,150.625,68.375,66.313,75.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.288,0.0,0.0,0.035,0.036,0.003,0.045,-0.003,-0.009
