DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,146,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.578,2.248,3.993,3.053,72.046,69.3,75.861,68.927,70.317,0.0,-0.043,-0.03,20.0,20.0,15.288,14.201,26.591,68.706,85.335,78.782,85.299,45.156,59.675,45.538,-10.82,18.484,16.516,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.563,73.5,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.563,0.046,64.125,150.625,69.25,67.25,71.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.031,69.063,70.188,0.021,64.125,150.625,68.375,66.313,72.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.354,0.0,0.0,0.035,0.035,0.003,0.045,-0.003,-0.009
2022008,147,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.578,2.248,3.993,2.612,72.046,69.3,75.861,68.927,70.21,0.0,-0.043,-0.03,20.0,20.0,15.288,14.173,26.578,68.706,85.261,78.782,85.299,45.156,59.675,45.538,-10.82,18.469,16.5,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.625,0.046,64.125,150.625,69.25,67.188,71.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.164,69.063,70.063,0.021,64.063,150.625,68.375,66.375,75.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.353,0.0,0.0,0.035,0.035,0.003,0.043,-0.003,-0.008
2022008,148,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.68,2.248,5.758,2.017,72.154,69.3,75.756,68.927,70.317,0.0,-0.047,-0.034,20.0,20.0,15.288,14.201,26.591,68.706,85.261,78.782,85.299,45.083,59.78,45.465,-10.82,18.469,16.5,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.25,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.625,0.046,64.313,150.625,69.25,67.188,71.75,0.0,72.0,70.0,1000.0,500.0,0.0,14.227,69.063,70.188,0.021,64.063,150.625,68.25,66.313,73.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.349,0.0,0.0,0.035,0.036,0.003,0.043,-0.003,-0.008
2022008,149,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.469,2.248,2.228,-0.182,72.046,69.512,75.966,69.244,70.21,0.0,-0.047,-0.03,20.0,20.0,15.288,14.173,26.591,68.706,85.187,78.782,85.225,45.083,59.675,45.465,-10.828,18.469,16.5,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.75,0.046,64.313,150.625,69.25,67.188,64.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.273,69.063,70.188,0.021,64.125,150.625,68.438,66.313,73.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.352,0.0,0.0,0.035,0.036,0.002,0.042,-0.003,-0.008
2022008,150,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.773,2.248,3.993,1.148,72.154,69.406,75.756,69.033,70.21,0.0,-0.043,-0.03,20.0,20.0,15.288,14.201,26.578,68.706,85.187,78.782,85.225,45.229,59.571,45.538,-10.82,18.453,16.484,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.75,0.046,64.313,150.625,69.25,67.188,72.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,68.938,70.188,0.021,64.063,150.625,68.375,66.313,76.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.0,0.289,0.0,0.0,0.035,0.036,0.003,0.042,-0.004,-0.008
2022008,151,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.586,2.248,2.228,2.468,72.154,69.3,75.756,68.927,70.21,0.0,-0.043,-0.034,20.0,20.0,15.288,14.229,26.578,68.814,85.039,78.676,85.151,45.156,59.988,45.538,-10.82,18.453,16.484,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.5,0.014,63.688,150.625,67.688,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,72.813,0.046,64.313,150.625,69.313,67.188,72.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.547,68.938,70.188,0.021,64.125,150.625,68.438,66.313,74.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.344,0.0,0.0,0.035,0.035,0.002,0.041,-0.004,-0.008
2022008,152,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,35.023,2.248,2.228,2.112,72.046,69.3,75.651,69.033,70.317,0.0,-0.047,-0.034,20.0,20.0,15.288,14.201,26.578,68.814,85.039,78.676,85.151,45.229,59.675,45.538,-10.82,18.422,16.484,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.25,0.014,63.375,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.813,0.046,64.313,150.625,69.25,67.188,65.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.305,68.938,70.375,0.021,64.063,150.625,68.375,66.313,74.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.288,0.0,0.0,0.035,0.036,0.003,0.042,-0.004,-0.009
2022008,153,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.133,2.248,3.993,1.673,72.154,69.194,75.545,68.927,70.21,0.0,-0.047,-0.03,20.0,20.0,15.288,14.201,26.552,68.814,85.039,78.676,85.077,45.156,59.571,45.465,-10.82,18.422,16.469,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,72.938,0.046,64.125,150.625,69.25,67.188,65.438,0.0,72.0,70.0,1000.0,500.0,0.0,13.633,68.938,70.375,0.021,64.125,150.625,68.375,66.313,74.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.288,0.0,0.0,0.035,0.036,0.002,0.04,-0.004,-0.008
2022008,154,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.266,2.248,2.228,2.097,72.154,69.512,75.861,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.526,68.814,85.039,78.676,85.151,45.156,59.78,45.538,-10.82,18.422,16.484,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,72.938,0.046,64.125,150.625,69.25,67.188,73.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.156,68.938,70.188,0.021,64.125,150.625,68.438,66.313,77.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,0.35,0.0,0.0,0.035,0.036,0.002,0.04,-0.004,-0.008
2022008,155,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.828,2.248,3.993,1.758,72.154,69.406,75.651,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.201,26.513,68.814,85.039,78.57,85.077,45.229,59.675,45.465,-10.828,18.422,16.469,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.438,72.25,0.014,63.469,150.625,67.688,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.063,0.046,64.313,150.625,69.25,67.188,65.938,0.0,72.0,70.0,1000.0,500.0,0.0,14.523,69.063,70.375,0.021,63.875,150.625,68.375,66.313,78.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.219,0.0,0.0,0.035,0.035,0.002,0.039,-0.004,-0.008
2022008,156,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.961,2.248,3.993,2.037,72.154,69.406,75.651,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.487,68.814,84.965,78.676,85.003,45.229,59.571,45.61,-10.82,18.422,16.469,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.25,0.014,63.469,150.625,67.563,65.063,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.063,0.046,64.125,150.625,69.25,67.188,66.188,0.0,72.0,70.0,1000.0,500.0,0.0,14.844,68.938,70.375,0.021,64.063,150.625,68.375,66.313,78.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.357,0.0,0.0,0.035,0.036,0.003,0.039,-0.004,-0.008
2022008,157,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.961,2.248,3.993,0.759,72.154,69.3,75.545,69.033,70.317,0.0,-0.043,-0.03,20.0,20.0,15.288,14.229,26.474,68.814,84.965,78.57,85.077,45.229,59.675,45.538,-10.82,18.406,16.453,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.5,0.014,63.469,150.625,67.688,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.063,0.046,64.313,150.625,69.25,67.188,66.438,0.0,72.0,70.0,1000.0,500.0,0.0,14.961,69.063,70.375,0.021,64.125,150.625,68.375,66.313,75.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.288,0.0,0.0,0.036,0.036,0.002,0.039,-0.004,-0.008
2022008,158,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.492,2.248,3.993,3.766,72.154,69.3,75.651,69.033,70.317,0.0,-0.043,-0.03,20.0,20.0,15.288,14.229,26.461,68.921,84.965,78.57,85.003,45.229,59.884,45.61,-10.82,18.422,16.453,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.594,73.5,72.5,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.063,0.046,64.313,150.625,69.25,67.188,66.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.281,68.938,70.375,0.03,64.125,150.625,68.375,66.313,76.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.348,0.0,0.0,0.035,0.036,0.002,0.039,-0.006,-0.008
2022008,159,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.094,2.248,5.758,4.284,72.154,69.406,75.651,69.033,70.317,0.0,-0.043,-0.027,20.0,20.0,15.288,14.229,26.474,68.921,84.817,78.57,85.003,45.302,59.675,45.61,-10.82,18.422,16.469,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.188,0.046,64.313,150.625,69.25,67.188,66.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.0,68.938,70.5,0.021,64.063,150.625,68.375,66.313,79.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.287,0.0,0.0,0.035,0.036,0.002,0.038,-0.005,-0.008
2022008,200,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.859,2.248,5.758,1.301,72.154,69.406,75.651,69.033,70.317,0.0,-0.047,-0.034,20.0,20.0,15.288,14.229,26.487,68.814,84.891,78.57,85.003,45.302,59.571,45.538,-10.82,18.422,16.453,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.578,73.438,72.5,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.188,0.046,64.125,150.625,69.25,67.188,74.75,0.0,72.0,70.0,1000.0,500.0,0.0,15.109,68.938,70.375,0.021,64.063,150.625,68.375,66.313,76.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.221,0.0,0.0,0.035,0.035,0.002,0.038,-0.004,-0.008
2022008,201,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.648,2.248,3.993,3.471,72.154,69.406,75.651,68.927,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.201,26.5,68.814,84.891,78.57,84.929,45.302,59.675,45.61,-10.82,18.406,16.453,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.188,0.046,64.313,150.625,69.25,67.188,67.375,0.0,72.0,70.0,1000.0,500.0,0.0,15.484,68.938,70.375,0.021,64.063,150.625,68.25,66.313,79.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.288,0.0,0.0,0.035,0.035,0.002,0.037,-0.004,-0.008
2022008,202,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.68,2.248,2.228,2.673,72.154,69.406,75.651,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.487,68.814,84.817,78.464,84.929,45.302,59.78,45.683,-10.82,18.422,16.453,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.5,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.188,0.046,64.313,150.625,69.25,67.188,75.188,0.0,72.0,70.0,1000.0,500.0,0.0,14.984,68.938,70.375,0.021,64.063,150.625,68.438,66.313,77.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.352,0.0,0.0,0.035,0.035,0.002,0.037,-0.004,-0.008
2022008,203,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.609,2.248,3.993,3.293,72.046,69.406,75.651,69.033,70.21,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.513,68.814,84.817,78.464,84.782,45.229,59.78,45.538,-10.828,18.406,16.453,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.313,0.046,64.313,150.625,69.25,67.188,75.438,0.0,72.0,70.0,1000.0,500.0,0.0,14.891,68.938,70.375,0.021,64.125,150.625,68.375,66.313,80.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.285,0.0,0.0,0.035,0.035,0.002,0.036,-0.004,-0.008
2022008,204,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.789,2.248,3.993,0.047,72.154,69.3,75.651,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.539,68.921,84.669,78.464,84.782,45.229,59.675,45.538,-10.82,18.422,16.453,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.25,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.313,0.046,64.125,150.625,69.25,67.188,75.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.672,68.938,70.375,0.021,64.063,150.625,68.438,66.313,80.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.286,0.0,0.0,0.036,0.036,0.003,0.037,-0.004,-0.008
2022008,205,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.523,2.248,5.758,2.048,72.154,69.618,75.966,69.244,70.317,0.0,-0.043,-0.03,20.0,20.0,15.288,14.229,26.552,68.814,84.743,78.464,84.855,45.302,59.78,45.683,-10.82,18.422,16.453,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.25,0.014,63.469,150.625,67.688,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.313,0.046,64.125,150.625,69.125,67.188,76.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.281,68.875,70.5,0.021,64.063,150.625,68.438,66.188,81.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.353,0.0,0.0,0.035,0.036,0.003,0.036,-0.005,-0.008
2022008,206,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.867,2.248,3.993,0.885,72.154,69.406,75.756,68.927,70.317,0.0,-0.043,-0.03,20.0,20.0,15.288,14.229,26.578,68.921,84.669,78.464,84.782,45.302,59.571,45.683,-10.82,18.422,16.438,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.313,0.046,64.125,150.625,69.125,66.938,76.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.516,68.938,70.375,0.021,64.063,150.625,68.375,66.313,81.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.357,0.0,0.0,0.035,0.036,0.002,0.035,-0.004,-0.008
2022008,207,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.867,2.248,3.993,2.594,72.154,69.406,75.756,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.578,68.814,84.669,78.464,84.782,45.229,59.675,45.61,-10.828,18.406,16.453,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.313,0.046,64.125,150.625,69.125,67.188,76.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.234,68.938,70.375,0.021,64.063,150.625,68.375,66.313,81.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.354,0.0,0.0,0.035,0.036,0.003,0.035,-0.004,-0.008
2022008,208,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.586,2.248,3.993,1.808,72.154,69.618,75.861,69.35,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.201,26.597,68.814,84.595,78.464,84.782,45.302,59.884,45.61,-10.82,18.422,16.453,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.5,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.313,0.046,64.125,150.625,69.125,67.188,76.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.664,68.875,70.5,0.021,64.063,150.625,68.375,66.313,81.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.284,0.0,0.0,0.035,0.036,0.003,0.034,-0.005,-0.008
2022008,209,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.93,2.248,5.758,1.506,72.154,69.406,75.756,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.201,26.597,68.921,84.595,78.464,84.708,45.302,59.675,45.683,-10.82,18.422,16.453,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.313,0.046,64.125,150.625,69.25,67.188,77.125,0.0,72.0,70.0,1000.0,500.0,0.0,15.32,68.938,70.375,0.021,64.063,150.625,68.375,66.313,82.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.355,0.0,0.0,0.035,0.036,0.002,0.034,-0.004,-0.008
2022008,210,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.711,2.248,3.993,1.892,72.154,69.406,75.756,69.033,70.317,0.0,-0.047,-0.034,20.0,20.0,15.288,14.201,26.61,68.814,84.595,78.464,84.708,45.302,59.884,45.61,-10.82,18.422,16.453,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.438,72.5,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.438,0.046,64.125,150.625,69.125,67.188,77.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.406,68.938,70.375,0.021,64.063,150.625,68.375,66.313,82.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.033,-0.004,-0.008
2022008,211,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.0,2.248,3.993,0.923,72.154,69.406,75.861,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.229,26.597,68.814,84.522,78.464,84.708,45.376,59.988,45.683,-10.82,18.422,16.453,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.313,0.046,64.125,150.625,69.125,67.188,77.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.281,68.875,70.5,0.021,64.063,150.625,68.375,66.313,82.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.281,0.0,0.0,0.035,0.035,0.002,0.033,-0.005,-0.008
2022008,212,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.75,2.248,5.758,4.303,72.046,69.406,75.861,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.201,26.597,68.921,84.448,78.358,84.708,45.376,59.884,45.683,-10.82,18.422,16.438,72.125,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.438,72.5,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.313,0.046,64.125,150.625,69.125,67.188,78.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.484,68.938,70.375,0.021,64.063,150.625,68.375,66.313,83.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.283,0.0,0.0,0.035,0.036,0.002,0.033,-0.004,-0.008
2022008,213,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.602,2.248,3.993,2.189,72.154,69.406,75.861,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.229,26.591,68.814,84.448,78.358,84.56,45.302,59.78,45.61,-10.82,18.422,16.438,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.5,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.438,0.046,64.125,150.625,69.125,66.938,78.25,0.0,72.0,70.0,1000.0,500.0,0.0,14.734,68.875,70.5,0.021,64.063,150.625,68.375,66.188,83.5,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.286,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.008
2022008,214,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.602,2.248,5.758,1.972,72.154,69.406,75.861,69.033,70.317,0.0,-0.047,-0.034,20.0,20.0,15.288,14.201,26.597,68.706,84.448,78.358,84.634,45.376,59.675,45.61,-10.828,18.422,16.438,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.313,0.046,64.125,150.625,69.125,66.938,78.563,0.0,72.0,70.0,1000.0,500.0,0.0,14.625,68.875,70.5,0.021,64.063,150.625,68.375,66.188,83.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,0.219,0.0,0.0,0.035,0.036,0.002,0.033,-0.005,-0.007
2022008,215,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.195,2.248,5.758,1.439,72.046,69.406,75.861,69.033,70.21,0.0,-0.043,-0.03,20.0,20.0,15.26,14.229,26.623,68.814,84.374,78.358,84.56,45.302,59.78,45.61,-10.82,18.406,16.438,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.5,0.014,63.375,150.625,67.688,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.438,0.046,64.125,150.625,69.125,66.938,82.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.203,68.875,70.5,0.021,64.063,150.625,68.25,66.188,90.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.285,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.008
2022008,216,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.813,2.248,7.522,3.462,72.154,69.406,75.861,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.201,26.61,68.814,84.374,78.251,84.634,45.376,59.78,45.756,-10.82,18.406,16.438,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.5,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.438,0.046,64.125,150.625,69.125,66.938,79.125,0.0,72.0,70.0,1000.0,500.0,0.0,15.273,68.875,70.375,0.021,64.063,150.625,68.375,66.188,84.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.355,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.007
2022008,217,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.203,2.248,5.758,3.023,72.261,69.406,75.861,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.173,26.597,68.921,84.3,78.358,84.56,45.376,59.884,45.683,-10.82,18.391,16.422,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.046,64.313,150.625,69.125,66.938,79.438,0.0,72.0,70.0,1000.0,500.0,0.0,14.945,68.875,70.5,0.021,64.063,150.625,68.375,66.188,84.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.284,0.0,0.0,0.035,0.036,0.002,0.032,-0.005,-0.007
2022008,218,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.203,1.126,5.758,2.425,72.046,69.512,75.756,69.033,70.317,0.0,-0.047,-0.03,20.0,20.0,15.288,14.201,26.61,68.921,84.226,78.358,84.56,45.376,59.78,45.756,-10.82,18.375,16.422,71.938,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.5,72.25,0.014,63.375,150.625,67.438,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.046,64.125,150.625,69.125,66.938,79.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.453,68.938,70.375,0.021,64.063,150.625,68.25,66.188,85.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.354,0.0,0.0,0.035,0.036,0.003,0.032,-0.004,-0.007
2022008,219,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,35.016,2.248,5.758,1.308,72.154,69.512,75.861,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.173,26.597,68.921,84.3,78.251,84.486,45.376,59.78,45.756,-10.82,18.375,16.422,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.5,0.014,63.375,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.046,64.125,150.625,69.125,66.938,80.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.195,68.875,70.375,0.021,64.063,150.625,68.375,66.188,85.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.032,-0.005,-0.006
2022008,220,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,34.68,2.248,3.993,4.462,72.154,69.406,75.861,69.139,70.317,0.0,-0.043,-0.034,20.0,20.0,15.26,14.173,26.61,68.921,84.3,78.251,84.486,45.449,59.884,45.829,-10.82,18.359,16.422,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.313,0.046,64.0,150.625,69.125,66.938,80.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.617,68.75,70.5,0.021,63.875,150.625,68.375,66.188,85.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.351,0.0,0.0,0.035,0.036,0.003,0.031,-0.005,-0.007
2022008,221,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,35.055,2.248,5.758,2.107,72.154,69.406,75.861,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.26,14.173,26.61,68.921,84.3,78.145,84.56,45.449,59.78,45.756,-10.82,18.359,16.422,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.5,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.046,64.125,150.625,69.125,66.938,80.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.258,68.875,70.375,0.021,63.875,150.625,68.375,66.188,86.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.032,-0.005,-0.007
2022008,222,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.711,2.248,3.993,0.112,72.154,69.406,75.966,69.139,70.317,0.0,-0.047,-0.034,20.0,20.0,15.26,14.145,26.61,68.814,84.226,78.145,84.412,45.449,59.884,45.756,-10.82,18.344,16.422,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.375,150.625,67.438,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.313,0.046,64.125,150.625,69.125,67.188,80.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.0,68.875,70.375,0.021,64.063,150.625,68.375,66.188,86.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.285,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.007
2022008,223,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.57,2.248,5.758,1.171,72.154,69.406,75.861,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.173,26.597,68.814,84.226,78.145,84.412,45.449,59.78,45.756,-10.82,18.344,16.406,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.5,73.438,72.5,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.313,0.046,64.125,150.625,69.125,66.938,84.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.016,68.875,70.5,0.023,63.875,150.625,68.375,66.188,86.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.001,0.287,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.007
2022008,224,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.758,2.248,5.758,2.451,72.046,69.618,76.071,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.173,26.597,68.921,84.226,78.145,84.412,45.449,59.78,45.829,-10.82,18.344,16.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.375,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.313,0.046,64.125,150.625,69.125,66.938,81.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.125,68.875,70.375,0.021,64.063,150.625,68.375,66.188,93.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.354,0.0,0.0,0.035,0.035,0.002,0.03,-0.005,-0.007
2022008,225,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.516,2.248,5.758,2.102,72.154,69.406,75.966,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.145,26.597,68.814,84.226,78.145,84.412,45.522,59.78,45.829,-10.82,18.328,16.391,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.25,0.014,63.469,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.188,0.046,64.125,150.625,69.125,66.938,81.75,0.0,72.0,70.0,1000.0,500.0,0.0,15.07,68.875,70.375,0.021,64.063,150.625,68.375,66.188,87.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.289,0.0,0.0,0.035,0.035,0.003,0.031,-0.005,-0.007
2022008,226,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.789,2.248,5.758,2.085,72.154,69.406,75.861,69.139,70.317,0.0,-0.043,-0.03,20.0,20.0,15.288,14.145,26.597,68.921,84.004,78.145,84.265,45.376,59.675,45.756,-10.82,18.313,16.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.25,0.014,63.375,150.625,67.563,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.188,0.046,64.125,150.625,69.125,66.938,82.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.477,68.875,70.375,0.029,64.063,150.625,68.375,66.188,87.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.356,0.0,0.0,0.035,0.035,0.002,0.03,-0.006,-0.007
2022008,227,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.93,2.248,5.758,1.435,72.154,69.512,75.966,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.26,14.145,26.597,68.921,84.004,78.145,84.265,45.302,59.78,45.756,-10.82,18.313,16.391,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.5,0.014,63.375,150.625,67.688,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.188,0.046,64.125,150.625,69.125,66.938,82.313,0.0,72.0,70.0,1000.0,500.0,0.0,15.57,68.875,70.375,0.021,64.063,150.625,68.375,66.188,87.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.421,0.0,0.0,0.035,0.036,0.002,0.03,-0.005,-0.007
2022008,228,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.93,2.248,5.758,1.15,72.154,69.512,75.966,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.26,14.173,26.597,68.921,84.152,78.039,84.338,45.449,59.884,45.829,-10.828,18.297,16.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.25,0.014,63.375,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.188,0.046,64.125,150.625,69.25,66.938,82.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.344,68.875,70.375,0.021,64.063,150.625,68.25,66.188,88.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.352,0.0,0.0,0.035,0.036,0.003,0.029,-0.005,-0.006
2022008,229,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.797,2.248,7.522,0.662,72.154,69.512,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.26,14.145,26.61,68.921,84.004,78.145,84.338,45.449,59.78,45.829,-10.82,18.297,16.375,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.5,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.188,0.046,64.125,150.625,69.125,66.938,82.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.516,68.875,70.375,0.021,64.063,150.625,68.375,66.188,88.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.029,-0.005,-0.006
2022008,230,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.055,2.248,5.758,1.423,72.154,69.406,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.26,14.145,26.591,68.921,84.004,78.039,84.265,45.449,59.78,45.829,-10.82,18.281,16.391,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.5,0.014,63.375,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.188,0.046,64.125,150.625,69.25,67.188,83.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.352,68.75,70.375,0.021,64.063,150.625,68.25,66.188,88.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.355,0.0,0.0,0.035,0.036,0.002,0.029,-0.005,-0.006
2022008,231,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.797,2.248,5.758,4.142,72.154,69.406,75.966,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.145,26.597,68.921,83.93,78.039,84.265,45.449,59.78,45.756,-10.82,18.281,16.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.25,0.014,63.25,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.063,0.046,64.125,150.625,69.125,66.938,83.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.375,68.938,70.375,0.021,63.875,150.625,68.375,66.188,95.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.03,-0.004,-0.006
2022008,232,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.797,2.248,5.758,0.784,72.154,69.406,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.26,14.117,26.597,68.921,84.004,78.039,84.265,45.449,59.78,45.829,-10.82,18.281,16.375,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.5,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,73.063,0.046,64.125,150.625,69.125,66.938,83.75,0.0,72.0,70.0,1000.0,500.0,0.0,14.82,68.875,70.375,0.021,63.875,150.625,68.375,66.188,96.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.354,0.0,0.0,0.035,0.035,0.002,0.029,-0.005,-0.006
2022008,233,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.945,2.248,5.758,2.938,72.154,69.512,75.966,69.139,70.424,0.0,-0.043,-0.034,20.0,20.0,15.26,14.117,26.597,68.814,83.93,78.039,84.191,45.595,59.78,45.902,-10.82,18.281,16.375,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,73.063,0.046,64.313,150.625,69.125,66.938,84.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.195,68.875,70.188,0.021,63.875,150.625,68.375,66.188,89.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.29,0.0,0.0,0.035,0.035,0.002,0.029,-0.004,-0.006
2022008,234,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.438,2.248,5.758,4.03,72.154,69.512,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.26,14.145,26.61,68.921,83.93,78.039,84.191,45.449,59.884,45.829,-10.82,18.281,16.391,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.5,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,73.063,0.046,64.0,150.625,69.125,66.938,84.375,0.0,72.0,70.0,1000.0,500.0,0.0,15.031,68.875,70.188,0.021,63.875,150.625,68.375,66.188,96.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.353,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.006
2022008,235,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,34.523,2.248,5.758,4.269,72.154,69.406,75.861,69.033,70.424,0.0,-0.043,-0.03,20.0,20.0,15.26,14.145,26.591,68.814,83.856,78.039,84.191,45.449,59.884,45.829,-10.82,18.281,16.391,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,73.063,0.046,64.125,150.625,69.0,66.938,84.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.422,68.75,70.188,0.021,64.063,150.625,68.375,66.188,97.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.005
2022008,236,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.625,2.248,7.522,5.182,72.154,69.512,75.966,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.26,14.117,26.578,68.814,83.782,77.933,84.191,45.522,59.884,45.902,-10.82,18.281,16.375,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.5,0.014,63.25,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,73.063,0.046,64.0,150.625,69.125,66.938,88.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.375,68.75,70.375,0.021,64.063,150.625,68.375,66.188,97.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.356,0.0,0.0,0.035,0.035,0.002,0.028,-0.005,-0.005
2022008,237,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.688,2.248,7.522,-0.968,72.154,69.512,75.966,69.139,70.317,0.0,-0.043,-0.03,20.0,20.0,15.232,14.117,26.526,68.921,83.856,77.933,84.117,45.522,59.78,45.829,-10.82,18.281,16.391,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.5,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,73.063,0.046,64.125,150.625,69.125,66.938,88.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.375,68.75,70.188,0.021,63.875,150.625,68.375,66.188,97.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.288,0.0,0.0,0.035,0.035,0.003,0.028,-0.004,-0.005
2022008,238,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.688,2.248,5.758,0.029,72.154,69.406,75.966,69.244,70.424,0.0,-0.043,-0.027,20.0,20.0,15.232,14.117,26.597,68.921,83.782,77.933,84.117,45.449,59.988,45.829,-10.82,18.266,16.375,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.5,0.014,63.375,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.938,0.046,64.125,150.625,69.125,66.938,85.625,0.0,72.0,70.0,1000.0,500.0,0.0,14.406,68.75,70.188,0.021,63.875,150.625,68.25,66.188,98.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.005
