DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,239,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.625,2.248,3.993,2.83,72.154,69.406,75.861,69.033,70.424,0.0,-0.043,-0.03,20.0,20.0,15.232,14.145,26.597,68.921,83.782,77.933,84.043,45.522,59.988,45.829,-10.82,18.281,16.375,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.25,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.938,0.046,64.125,150.625,69.125,66.875,85.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.305,68.875,70.375,0.021,63.875,150.625,68.375,66.188,98.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.029,-0.005,-0.005
2022008,240,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.609,2.248,7.522,7.053,72.154,69.512,75.966,69.139,70.317,0.0,-0.047,-0.03,20.0,20.0,15.26,14.117,26.623,68.921,83.782,77.933,84.117,45.449,59.884,45.829,-10.82,18.297,16.359,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.25,0.014,63.375,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.938,0.046,64.313,150.625,69.125,66.938,86.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.57,68.75,70.188,0.021,63.781,150.625,68.375,66.188,92.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.352,0.0,0.0,0.035,0.036,0.003,0.029,-0.004,-0.005
2022008,241,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,34.828,2.248,5.758,1.194,72.154,69.512,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.591,68.921,83.708,77.933,83.969,45.449,59.988,45.829,-10.82,18.281,16.375,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.5,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.813,0.046,64.0,150.625,69.0,66.875,86.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.453,68.75,70.188,0.021,63.875,150.625,68.25,66.188,99.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.029,-0.004,-0.005
2022008,242,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.852,2.248,7.522,-0.282,72.261,69.512,75.966,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.204,14.089,26.591,68.921,83.634,77.933,83.969,45.522,59.988,45.829,-10.82,18.281,16.375,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.938,0.046,64.125,150.625,69.0,66.875,86.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.547,68.75,70.188,0.021,63.875,150.625,68.25,66.125,99.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.006
2022008,243,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,34.477,2.248,7.522,0.928,72.154,69.512,75.966,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.61,69.028,83.708,78.039,83.969,45.449,59.884,45.829,-10.82,18.281,16.391,72.0,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.25,0.014,63.25,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.813,0.046,64.125,150.625,69.0,66.938,87.125,0.0,72.0,70.0,1000.0,500.0,0.0,15.367,68.75,70.188,0.021,63.875,150.625,68.25,66.188,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.355,0.0,0.0,0.035,0.036,0.003,0.029,-0.004,-0.005
2022008,244,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.844,2.248,7.522,2.549,72.154,69.618,76.176,69.139,70.317,0.0,-0.043,-0.03,20.0,20.0,15.232,14.089,26.597,68.921,83.634,77.826,83.969,45.595,59.988,45.975,-10.82,18.25,16.375,72.0,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.813,0.046,64.125,150.625,69.125,66.875,91.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,68.75,70.188,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.036,0.003,0.029,-0.004,-0.005
2022008,245,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.969,2.248,5.758,2.772,72.154,69.512,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.176,14.061,26.61,68.921,83.634,77.826,83.969,45.522,59.884,45.975,-10.82,18.25,16.375,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.813,0.046,64.125,150.625,69.125,66.938,91.313,0.0,72.0,70.0,1000.0,500.0,0.0,14.305,68.75,70.188,0.021,64.063,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.425,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.005
2022008,246,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.984,2.248,3.993,2.214,72.154,69.512,75.966,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.089,26.591,68.921,83.634,77.826,83.969,45.595,59.884,45.975,-10.82,18.25,16.375,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.5,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.813,0.046,64.125,150.625,69.125,66.875,88.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.047,68.75,70.188,0.021,63.875,150.625,68.25,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.004
2022008,247,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.984,2.248,5.758,3.804,72.261,69.618,75.966,69.139,70.424,0.0,-0.043,-0.034,20.0,20.0,15.204,14.061,26.597,69.028,83.634,78.039,83.969,45.595,59.884,45.902,-10.82,18.281,16.375,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.75,0.045,64.125,150.625,69.125,66.875,91.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.297,68.75,70.188,0.021,63.875,150.625,68.125,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.288,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.004
2022008,248,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,34.586,2.248,5.758,2.987,72.261,69.512,75.861,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.591,68.921,83.56,77.826,83.895,45.522,59.78,45.975,-10.82,18.25,16.359,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.813,0.046,64.125,150.625,69.0,66.938,88.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.25,68.75,70.063,0.021,63.875,150.625,68.125,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.428,0.0,0.0,0.035,0.036,0.002,0.026,-0.004,-0.005
2022008,249,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.68,2.248,5.758,0.655,72.154,69.512,75.861,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.204,14.089,26.578,69.028,83.486,77.826,83.895,45.595,59.675,45.975,-10.82,18.234,16.344,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.25,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.75,0.046,64.0,150.625,69.125,66.938,88.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,68.75,70.063,0.021,63.875,150.625,68.125,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.003,0.029,-0.004,-0.004
2022008,250,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.555,2.248,2.228,0.399,72.154,69.512,75.861,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.061,26.591,68.921,83.56,77.72,83.821,45.595,59.884,45.902,-10.82,18.25,16.344,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.5,72.5,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.75,0.042,64.125,150.625,69.0,66.938,92.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,68.75,70.063,0.021,63.875,150.625,68.125,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.288,0.0,0.0,0.035,0.035,0.002,0.025,-0.004,-0.004
2022008,251,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.828,2.248,3.993,1.767,72.154,69.512,75.756,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.061,26.591,68.921,83.56,77.826,83.895,45.669,59.884,45.975,-10.82,18.25,16.344,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.188,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.75,0.041,64.0,150.625,69.0,66.938,93.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.266,68.75,70.063,0.021,63.875,150.625,68.125,66.125,93.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.024,-0.004,-0.004
2022008,252,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.891,2.248,3.993,1.84,72.369,69.512,75.756,69.139,70.638,0.0,-0.043,-0.03,20.0,20.0,15.232,14.061,26.597,69.136,83.486,77.826,83.821,45.595,59.884,45.975,-10.82,18.234,16.344,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.469,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.625,0.046,64.0,150.625,69.0,66.875,93.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.391,68.75,70.063,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.296,0.001,-0.001,0.357,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.004
2022008,253,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,35.016,2.248,3.993,0.629,72.154,69.512,75.756,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.061,26.591,68.921,83.486,77.72,83.748,45.669,60.093,45.975,-10.82,18.219,16.344,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.438,72.5,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.625,0.041,64.125,150.625,69.125,66.875,90.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.391,68.75,70.063,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.286,0.0,0.0,0.035,0.035,0.002,0.024,-0.004,-0.004
2022008,254,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.828,2.248,3.993,2.0,72.261,69.512,75.756,69.139,70.531,0.0,-0.043,-0.03,20.0,20.0,15.232,14.061,26.578,69.136,83.338,77.72,83.674,45.595,59.884,45.975,-10.82,18.234,16.328,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.25,0.014,63.375,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.625,0.046,64.125,150.625,69.125,66.875,94.125,0.0,72.0,70.0,1000.0,500.0,0.0,15.406,68.75,70.063,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.356,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.004
2022008,255,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.266,2.248,3.993,-0.487,72.154,69.512,75.651,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.089,26.597,68.921,83.338,77.72,83.674,45.742,59.78,45.975,-10.82,18.234,16.344,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.5,72.5,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.563,0.039,64.313,150.625,69.125,66.875,90.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.406,68.75,70.188,0.021,63.875,150.625,68.125,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.223,0.0,0.0,0.035,0.035,0.002,0.023,-0.004,-0.004
2022008,256,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.266,2.248,3.993,3.863,72.261,69.406,75.545,69.139,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.565,69.028,83.412,77.826,83.748,45.742,59.78,45.975,-10.82,18.203,16.328,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.25,150.625,67.438,64.938,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.563,0.046,64.125,150.625,69.0,66.875,94.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.531,68.75,70.063,0.03,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.222,0.0,0.0,0.035,0.036,0.002,0.028,-0.006,-0.004
2022008,257,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,35.141,2.248,3.993,2.48,72.261,69.512,75.651,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.565,69.028,83.338,77.72,83.674,45.669,59.884,46.047,-10.82,18.219,16.344,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.438,72.25,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.375,0.038,64.125,150.625,69.0,66.875,95.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.024,-0.004,-0.004
2022008,258,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,35.531,2.248,2.228,3.926,72.154,69.512,75.651,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.117,26.565,69.028,83.338,77.614,83.674,45.669,59.884,46.047,-10.82,18.219,16.328,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.438,72.5,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.563,0.036,64.0,150.625,69.0,66.875,95.313,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,68.75,70.063,0.021,63.875,150.625,68.375,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.356,0.0,0.0,0.034,0.036,0.002,0.021,-0.004,-0.003
2022008,259,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,35.211,2.248,2.228,-0.111,72.154,69.512,75.651,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.578,69.028,83.19,77.72,83.526,45.595,59.78,45.975,-10.828,18.203,16.328,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.438,72.25,0.014,63.25,150.625,67.438,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.563,0.042,64.0,150.625,69.0,66.938,92.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.438,68.75,70.063,0.023,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.024,-0.004,-0.003
2022008,300,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.953,2.248,3.993,2.138,72.154,69.406,75.545,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.232,14.089,26.578,68.921,83.264,77.614,83.6,45.669,59.988,46.047,-10.82,18.203,16.328,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.375,0.046,64.125,150.625,69.125,66.875,96.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.609,68.75,70.063,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.028,-0.004,-0.003
2022008,301,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,35.242,2.248,2.228,4.761,72.261,69.618,75.651,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.232,14.089,26.578,69.028,83.116,77.614,83.526,45.669,59.884,45.975,-10.82,18.203,16.328,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.156,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.375,0.046,64.0,150.625,69.0,66.875,96.313,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,68.75,70.188,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.003
2022008,302,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.383,2.248,3.993,3.126,72.154,69.618,75.651,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.232,14.089,26.578,69.136,83.19,77.614,83.526,45.742,59.884,46.047,-10.82,18.188,16.313,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.438,72.25,0.014,63.25,150.625,67.563,64.813,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.375,0.039,64.0,150.625,69.0,66.875,96.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.516,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.024,-0.004,-0.003
2022008,303,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.375,2.248,5.758,-0.358,72.154,69.618,75.651,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.089,26.565,68.921,83.042,77.614,83.452,45.669,59.884,46.047,-10.82,18.203,16.313,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.5,72.25,0.014,63.156,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.375,0.046,64.125,150.625,69.0,66.875,96.938,0.0,72.0,70.0,1000.0,500.0,0.0,15.406,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.002,0.356,0.0,0.0,0.035,0.035,0.003,0.027,-0.004,-0.003
2022008,304,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.594,2.248,3.993,0.866,72.154,69.512,75.545,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.232,14.089,26.565,69.028,83.19,77.614,83.526,45.815,59.884,46.12,-10.828,18.188,16.313,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.5,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.25,0.038,64.0,150.625,69.125,66.938,97.25,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,68.75,70.0,0.021,63.781,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.023,-0.004,-0.003
2022008,305,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.43,2.248,3.993,3.793,72.261,69.618,75.651,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.204,14.089,26.578,69.028,83.042,77.614,83.452,45.742,59.884,46.047,-10.82,18.188,16.297,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.25,0.038,64.0,150.625,69.0,66.875,94.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.695,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.023,-0.004,-0.004
2022008,306,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.43,2.248,5.758,3.793,72.046,69.618,75.651,69.244,70.317,0.0,-0.047,-0.034,20.0,20.0,15.204,14.117,26.578,68.921,83.116,77.614,83.526,45.669,60.093,45.975,-10.82,18.188,16.313,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.5,72.25,0.014,63.375,150.625,67.563,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.25,0.039,64.0,150.625,69.0,66.875,97.875,0.0,72.0,70.0,1000.0,500.0,0.0,15.648,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,0.284,0.0,0.0,0.035,0.035,0.003,0.024,-0.004,-0.003
2022008,307,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,35.266,2.248,3.993,3.701,72.154,69.618,75.651,69.35,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.089,26.597,68.921,83.042,77.508,83.452,45.815,59.884,46.12,-10.82,18.188,16.313,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.438,72.25,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.25,0.037,64.0,150.625,69.0,66.875,98.188,0.0,72.0,70.0,1000.0,500.0,0.0,15.586,68.688,70.063,0.028,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.29,0.0,0.0,0.035,0.036,0.002,0.021,-0.006,-0.004
2022008,308,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.172,2.248,3.993,1.741,72.261,69.618,75.756,69.244,70.531,0.0,-0.047,-0.034,20.0,20.0,15.204,14.089,26.591,69.028,82.968,77.508,83.378,45.742,59.884,46.12,-10.828,18.188,16.297,72.125,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.438,72.5,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.25,0.033,64.0,150.625,69.0,66.875,98.5,0.0,72.0,70.0,1000.0,500.0,0.0,15.773,68.688,70.0,0.025,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.019,-0.005,-0.004
2022008,309,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,35.008,2.248,5.758,-0.131,72.154,69.618,75.756,69.244,70.531,0.0,-0.043,-0.03,20.0,20.0,15.232,14.117,26.591,69.028,83.042,77.508,83.452,45.815,59.988,46.12,-10.82,18.188,16.281,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,72.125,0.046,64.0,150.625,69.0,66.938,95.25,0.0,72.0,70.0,1000.0,500.0,0.0,15.602,68.75,70.0,0.021,63.781,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.29,0.0,0.0,0.035,0.035,0.002,0.027,-0.004,-0.004
2022008,310,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.938,2.248,3.993,2.567,72.261,69.512,75.756,69.139,70.424,0.0,-0.043,-0.03,20.0,20.0,15.232,14.117,26.591,68.921,82.968,77.508,83.378,45.742,60.197,46.047,-10.82,18.172,16.297,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.25,150.625,67.25,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.125,0.038,64.125,150.625,69.0,66.875,99.125,0.0,72.0,70.0,1000.0,500.0,0.0,15.359,68.75,70.0,0.021,63.781,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.283,0.0,0.0,0.035,0.035,0.002,0.022,-0.004,-0.004
2022008,311,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.938,2.248,2.228,3.09,72.154,69.512,75.756,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.117,26.578,69.028,82.968,77.508,83.378,45.815,59.884,46.12,-10.82,18.156,16.297,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.672,73.438,72.25,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.125,0.046,64.0,150.625,69.125,66.875,99.438,0.0,72.0,70.0,1000.0,500.0,0.0,15.766,68.75,70.0,0.021,63.781,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.026,-0.004,-0.003
2022008,312,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,35.484,2.248,2.228,4.666,72.261,69.618,75.756,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.089,26.578,69.028,82.968,77.508,83.378,45.742,59.884,46.12,-10.82,18.141,16.297,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.766,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.125,0.043,64.0,150.625,69.125,66.75,99.75,0.0,72.0,70.0,1000.0,500.0,0.0,15.703,68.75,70.0,0.021,63.781,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.025,-0.004,-0.004
2022008,313,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.383,2.248,3.993,2.795,72.154,69.618,75.651,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.204,14.117,26.597,68.921,82.894,77.508,83.304,45.742,59.884,46.047,-10.82,18.156,16.297,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.25,0.014,63.25,150.625,67.438,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.125,0.038,64.125,150.625,69.0,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.273,68.75,69.875,0.021,63.781,150.625,68.25,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.29,0.0,0.0,0.035,0.035,0.002,0.022,-0.003,-0.004
2022008,314,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.719,2.248,3.993,2.898,72.261,69.618,75.756,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.204,14.117,26.597,69.028,82.968,77.508,83.378,45.156,60.093,45.683,-10.82,18.156,16.281,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.5,0.014,63.25,150.625,67.438,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.063,0.04,64.0,150.625,69.125,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.25,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.813,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,-0.072,0.001,-0.222,0.001,-0.001,0.473,0.0,0.0,0.035,0.035,0.002,0.023,-0.004,-0.003
2022008,315,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,35.18,2.248,3.993,1.925,72.154,69.618,75.756,69.244,70.424,0.0,-0.043,-0.034,20.0,20.0,15.204,14.089,26.597,69.028,82.82,77.401,83.23,44.35,59.988,44.736,-10.82,18.141,16.281,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,72.063,0.033,64.0,150.625,69.125,66.75,96.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.57,68.75,70.0,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.333,0.0,0.0,0.035,0.035,0.003,0.019,-0.004,-0.003
2022008,316,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.203,2.248,3.993,3.316,72.154,69.618,75.861,69.244,70.531,0.0,-0.043,-0.03,20.0,20.0,15.176,14.089,26.591,69.028,82.82,77.401,83.304,44.57,59.884,44.809,-10.82,18.141,16.297,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,72.063,0.04,64.125,150.625,69.0,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.531,68.688,70.0,0.028,63.781,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.21,0.0,0.0,0.035,0.035,0.002,0.023,-0.005,-0.002
2022008,317,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,35.094,2.248,3.993,1.674,72.154,69.618,75.756,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.117,26.597,68.921,82.82,77.401,83.23,45.156,59.884,45.465,-10.82,18.141,16.297,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.045,64.0,150.625,69.0,66.75,96.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,68.688,69.875,0.021,63.875,150.625,68.25,66.125,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.282,0.0,0.0,0.035,0.036,0.002,0.027,-0.004,-0.003
2022008,318,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.094,2.248,3.993,1.898,72.154,69.618,75.756,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.117,26.578,69.028,82.82,77.401,83.23,45.449,60.093,45.756,-10.82,18.141,16.281,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.037,64.125,150.625,68.813,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,68.688,70.0,0.021,63.875,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.022,-0.004,-0.003
2022008,319,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.461,2.248,5.758,5.962,72.261,69.618,75.756,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.176,14.089,26.597,68.921,82.672,77.401,83.23,45.522,60.093,45.902,-10.82,18.109,16.266,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.25,0.014,63.375,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.938,0.04,64.125,150.625,69.0,66.75,97.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.836,68.75,69.875,0.021,63.875,150.625,68.25,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.938,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.003,0.023,-0.003,-0.004
2022008,320,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,35.656,2.248,3.993,-0.463,72.154,69.618,75.861,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.204,14.089,26.61,68.921,82.746,77.401,83.157,45.376,60.093,45.756,-10.828,18.109,16.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.5,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.938,0.046,64.0,150.625,69.0,66.875,97.063,0.0,72.0,70.0,1000.0,500.0,0.0,15.539,68.75,69.875,0.021,63.875,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.347,0.0,0.0,0.035,0.036,0.003,0.026,-0.003,-0.003
2022008,321,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.016,2.248,3.993,2.869,72.154,69.512,75.861,69.244,70.531,0.0,-0.043,-0.03,20.0,20.0,15.204,14.089,26.636,69.028,82.746,77.508,83.23,45.302,60.093,45.683,-10.82,18.109,16.281,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.938,0.033,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,68.688,69.875,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.345,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.003
2022008,322,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,35.313,2.248,5.758,1.752,72.154,69.618,75.861,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.204,14.089,26.636,69.028,82.672,77.401,83.157,45.376,59.988,45.683,-10.82,18.141,16.297,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.5,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.938,0.033,64.125,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,68.75,69.875,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.019,-0.003,-0.003
2022008,323,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.742,2.248,3.993,5.612,72.154,69.618,75.756,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.232,14.061,26.636,68.921,82.672,77.295,83.083,45.449,59.884,45.756,-10.82,18.141,16.281,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.75,0.038,64.0,150.625,69.0,66.875,97.313,0.0,72.0,70.0,1000.0,500.0,0.0,15.0,68.75,69.875,0.021,63.875,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.023,-0.003,-0.003
2022008,324,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.664,2.248,3.993,1.821,72.154,69.618,75.861,69.244,70.424,0.0,-0.043,-0.027,20.0,20.0,15.204,14.061,26.636,68.921,82.598,77.401,83.083,45.449,60.093,45.902,-10.82,18.109,16.281,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.75,0.033,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.648,68.75,69.875,0.028,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.146,-0.002,0.415,0.0,0.0,0.035,0.035,0.002,0.02,-0.005,-0.002
2022008,325,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.883,2.248,7.522,1.192,72.261,69.618,75.861,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.061,26.623,68.921,82.598,77.295,83.157,45.522,59.988,45.902,-10.82,18.125,16.281,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.75,0.034,64.125,150.625,69.0,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.359,68.688,69.875,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.625,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.352,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.003
2022008,326,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.883,2.248,5.758,1.123,72.154,69.618,75.861,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.204,14.089,26.623,69.028,82.672,77.295,83.157,45.522,59.884,45.829,-10.82,18.125,16.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.5,72.5,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.75,0.033,64.125,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.703,68.688,69.875,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.02,-0.004,-0.003
2022008,327,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.492,2.248,5.758,1.82,72.154,69.618,75.861,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.204,14.033,26.61,69.028,82.524,77.295,83.009,45.522,59.988,45.829,-10.82,18.141,16.281,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.438,72.25,0.014,63.156,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.033,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,68.688,69.875,0.021,63.875,150.625,68.25,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.002,0.284,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.003
2022008,328,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.789,2.248,5.758,2.335,72.154,69.618,75.861,69.244,70.531,0.0,-0.043,-0.03,20.0,20.0,15.204,14.061,26.623,68.921,82.598,77.295,83.083,45.522,59.884,45.975,-10.82,18.109,16.281,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.563,73.438,72.5,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.625,0.033,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.883,68.688,69.875,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.423,0.0,0.0,0.035,0.036,0.002,0.021,-0.004,-0.003
2022008,329,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,35.844,2.248,5.758,1.192,72.154,69.618,75.861,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.204,14.033,26.61,69.028,82.598,77.189,83.083,45.595,59.988,45.902,-10.82,18.125,16.281,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.25,150.625,67.25,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.035,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.469,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.021,-0.003,-0.003
2022008,330,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.086,2.248,7.522,7.155,72.154,69.618,75.861,69.35,70.424,0.0,-0.047,-0.03,20.0,20.0,15.204,14.061,26.623,68.921,82.524,77.295,83.009,45.595,60.302,45.975,-10.82,18.125,16.266,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.688,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.04,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.391,68.75,69.875,0.027,63.781,150.625,68.25,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.025,-0.004,-0.003
2022008,331,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,35.016,2.248,7.522,4.12,72.261,69.724,75.861,69.244,70.531,0.0,-0.043,-0.03,20.0,20.0,15.176,14.033,26.623,69.028,82.524,77.189,82.935,45.595,59.988,45.902,-10.82,18.125,16.25,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.625,0.038,64.125,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.758,68.688,69.875,0.021,63.875,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.287,0.0,0.0,0.036,0.036,0.002,0.023,-0.004,-0.002
