DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,332,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.141,2.248,7.522,0.519,72.154,69.618,75.861,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.176,14.033,26.623,69.028,82.524,77.189,83.009,45.669,59.988,46.047,-10.82,18.141,16.281,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.625,0.043,64.0,150.625,68.813,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.555,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.354,0.0,0.0,0.035,0.035,0.002,0.025,-0.003,-0.002
2022008,333,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,35.859,2.248,7.522,2.154,72.154,69.618,75.861,69.35,70.424,0.0,-0.043,-0.03,20.0,20.0,15.176,14.061,26.61,68.921,82.45,77.189,82.935,45.669,60.093,46.047,-10.82,18.125,16.25,71.938,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.25,0.014,63.25,150.625,67.313,64.75,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.438,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.102,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2022008,334,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.477,2.248,5.758,4.11,72.154,69.618,75.861,69.244,70.424,0.0,-0.047,-0.03,20.0,20.0,15.176,14.005,26.597,68.921,82.45,77.295,82.935,45.669,60.093,46.047,-10.82,18.141,16.281,72.0,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.5,0.042,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.859,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,0.352,0.0,0.0,0.035,0.035,0.002,0.025,-0.003,-0.002
2022008,335,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,35.469,2.248,5.758,2.386,72.154,69.618,75.861,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.176,14.033,26.623,69.028,82.376,77.189,82.861,45.595,59.988,45.975,-10.82,18.125,16.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.5,0.014,63.156,150.625,67.438,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.438,0.033,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.352,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,336,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.469,2.248,5.758,2.051,72.261,69.618,75.861,69.244,70.531,0.0,-0.043,-0.03,20.0,20.0,15.148,14.033,26.578,68.921,82.376,77.189,82.935,45.669,60.197,46.047,-10.82,18.094,16.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.5,0.033,64.0,150.625,68.813,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,68.75,69.75,0.021,63.875,150.625,68.25,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.35,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,337,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.719,2.248,5.758,0.43,72.154,69.618,75.966,69.244,70.424,0.0,-0.043,-0.03,20.0,20.0,15.176,14.033,26.597,68.921,82.376,77.189,82.935,45.742,59.988,46.047,-10.82,18.078,16.25,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.438,0.042,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,68.75,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.286,0.0,0.0,0.035,0.035,0.002,0.025,-0.003,-0.002
2022008,338,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.984,2.248,5.758,-0.891,72.154,69.618,75.861,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.176,14.033,26.597,68.921,82.302,77.189,82.787,45.742,59.988,46.12,-10.82,18.109,16.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.25,0.014,63.156,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,71.438,0.039,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.355,0.0,0.0,0.035,0.035,0.003,0.024,-0.003,-0.002
2022008,339,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,35.859,2.248,3.993,5.888,72.154,69.618,75.966,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.176,14.005,26.597,69.028,82.228,77.083,82.787,45.669,59.988,46.12,-10.82,18.094,16.25,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.04,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,68.688,69.75,0.021,63.875,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.424,0.0,0.0,0.035,0.035,0.002,0.024,-0.003,-0.002
2022008,340,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.078,2.248,5.758,0.902,72.154,69.618,75.966,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.176,14.033,26.578,69.028,82.302,77.083,82.787,45.595,59.988,46.047,-10.82,18.094,16.25,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.423,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.002
2022008,341,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.188,2.248,3.993,2.744,72.154,69.724,75.861,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.148,14.005,26.578,69.028,82.376,77.189,82.787,45.742,60.302,46.12,-10.82,18.094,16.25,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.438,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,-0.001,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.349,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,342,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.5,2.248,7.522,1.602,72.046,69.618,75.966,69.35,70.424,0.0,-0.043,-0.03,20.0,20.0,15.176,13.977,26.597,68.921,82.302,77.083,82.787,45.742,60.093,46.12,-10.82,18.078,16.25,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.156,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.313,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,68.688,69.875,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.354,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.002
2022008,343,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.211,2.248,5.758,-0.061,72.154,69.618,75.861,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.176,14.033,26.591,69.028,82.228,77.083,82.713,45.742,60.093,46.12,-10.82,18.063,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.313,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,71.313,0.037,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,68.688,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.354,0.0,0.0,0.035,0.035,0.002,0.023,-0.003,-0.002
2022008,344,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,35.875,2.248,9.286,-1.671,72.154,69.724,75.966,69.244,70.531,0.0,-0.047,-0.03,20.0,20.0,15.176,14.005,26.597,69.028,82.228,77.083,82.787,45.815,60.302,46.12,-10.82,18.078,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.156,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.313,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,68.688,69.75,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,0.281,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2022008,345,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,35.875,2.248,7.522,2.951,72.154,69.618,75.966,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.148,14.005,26.597,69.028,82.228,77.083,82.713,45.888,60.093,46.193,-10.82,18.047,16.234,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.25,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.313,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,68.688,69.75,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2022008,346,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.422,2.248,7.522,2.518,72.154,69.724,75.966,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.176,14.005,26.649,69.028,82.154,77.083,82.713,45.595,59.988,45.975,-10.82,18.047,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.5,0.014,63.156,150.625,67.313,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.125,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,68.75,69.75,0.021,63.781,150.625,68.125,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,347,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,36.031,2.248,11.048,3.698,72.154,69.618,76.071,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.176,13.977,26.623,69.028,82.154,77.083,82.713,44.716,59.988,45.173,-10.82,18.047,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.25,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.125,0.035,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.883,68.688,69.625,0.027,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.402,0.0,0.0,0.035,0.036,0.002,0.022,-0.004,-0.002
2022008,348,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,35.484,2.248,9.286,2.951,72.154,69.83,76.281,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.148,13.977,26.623,69.028,82.154,76.977,82.713,44.203,60.093,44.591,-10.82,18.031,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.188,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.125,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,68.688,69.75,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.326,0.0,0.0,0.035,0.035,0.003,0.021,-0.003,-0.002
2022008,349,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.102,2.248,11.048,0.201,72.154,69.618,76.176,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.148,13.977,26.597,68.921,82.08,76.977,82.64,43.837,59.988,44.299,-10.82,18.016,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.25,0.014,63.25,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.125,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.734,68.688,69.75,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.384,0.0,0.0,0.035,0.035,0.003,0.021,-0.003,-0.002
2022008,350,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,35.734,2.248,11.048,2.725,72.154,69.618,76.281,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.148,13.977,26.623,68.921,82.154,76.977,82.713,43.837,59.884,44.154,-10.82,18.016,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.438,72.25,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,71.125,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,68.688,69.75,0.021,63.781,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.263,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.002
2022008,351,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,35.734,2.248,14.572,2.277,72.154,69.618,76.281,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.148,13.949,26.591,69.028,82.006,76.977,82.566,43.764,59.884,44.081,-10.82,18.016,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.188,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.125,0.033,64.0,150.625,68.813,66.875,97.875,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,68.688,69.75,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.263,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2022008,352,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.531,2.248,11.048,4.017,72.261,69.618,76.281,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.148,13.921,26.552,69.136,82.08,76.977,82.64,43.617,59.988,44.008,-10.82,18.016,16.234,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.156,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.063,0.034,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,68.75,69.625,0.028,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.32,0.0,0.0,0.035,0.035,0.002,0.021,-0.004,-0.002
2022008,353,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,35.813,2.248,11.048,7.626,72.154,69.618,76.387,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.148,13.921,26.539,69.136,82.08,77.083,82.64,43.471,59.988,43.79,-10.82,18.047,16.219,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.438,72.25,0.014,63.156,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.063,0.036,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,68.688,69.75,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.257,0.0,0.0,0.035,0.035,0.002,0.022,-0.003,-0.002
2022008,354,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.406,2.248,12.81,5.832,72.154,69.724,76.387,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.176,13.921,26.526,69.028,82.006,76.977,82.64,43.178,60.197,43.571,-10.828,18.047,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.5,73.438,72.25,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.063,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,68.688,69.75,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.309,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,355,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.266,2.248,9.286,4.443,72.154,69.724,76.492,69.35,70.745,0.0,-0.043,-0.03,20.0,20.0,15.148,13.921,26.474,69.243,82.006,76.977,82.566,42.958,59.988,43.425,-10.82,18.063,16.234,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.438,72.25,0.014,63.156,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.063,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,68.688,69.75,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,356,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,36.422,2.248,9.286,0.834,72.154,69.618,76.492,69.35,70.745,0.0,-0.043,-0.03,20.0,20.0,15.12,13.893,26.474,69.136,82.006,76.977,82.566,42.885,60.302,43.353,-10.82,18.047,16.203,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,71.063,0.043,64.0,150.625,68.813,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,68.688,69.75,0.022,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.359,0.0,0.0,0.035,0.035,0.002,0.026,-0.003,-0.002
2022008,357,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,36.109,2.248,11.048,0.152,72.261,69.618,76.492,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.865,26.435,68.921,82.006,76.87,82.566,42.885,59.884,43.207,-10.82,18.031,16.219,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.25,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,71.063,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,68.688,69.75,0.029,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.313,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.252,0.0,0.0,0.035,0.035,0.002,0.02,-0.005,-0.002
2022008,358,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.109,2.248,7.522,3.694,72.369,69.724,76.492,69.35,70.745,0.0,-0.047,-0.03,20.0,20.0,15.148,13.865,26.461,69.243,81.932,77.083,82.492,42.738,59.988,43.061,-10.82,18.016,16.219,72.0,150.625,71.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.938,0.034,64.0,150.625,69.0,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,68.688,69.625,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.251,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.002
2022008,359,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.563,2.248,9.286,6.37,72.154,69.618,76.702,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.12,13.837,26.448,68.921,81.932,76.977,82.566,42.885,59.988,43.134,-10.828,18.0,16.203,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.438,72.25,0.014,63.156,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,71.063,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,68.688,69.625,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.25,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.195,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.002
2022008,400,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.859,2.248,9.286,0.627,72.154,69.618,76.492,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.865,26.435,68.921,81.858,76.977,82.492,43.69,60.093,43.935,-10.82,18.016,16.203,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.438,72.25,0.014,63.156,150.625,67.25,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.938,0.034,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,68.5,69.5,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.2,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.001
2022008,401,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,35.797,2.248,5.758,0.384,72.154,69.83,76.702,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.865,26.422,68.921,81.858,76.87,82.418,43.91,59.884,44.299,-10.828,18.016,16.203,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.938,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,68.688,69.625,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.325,0.0,0.0,0.035,0.036,0.002,0.021,-0.003,-0.001
2022008,402,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,35.422,2.248,9.286,-0.019,72.261,69.618,76.492,69.35,70.638,0.0,-0.043,-0.03,20.0,20.0,15.148,13.865,26.422,69.028,81.858,76.977,82.492,43.984,59.884,44.299,-10.82,18.031,16.203,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.938,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,68.688,69.625,0.021,63.781,150.625,68.063,66.0,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.264,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.002
2022008,403,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.75,2.248,5.758,0.853,72.154,69.618,76.387,69.35,70.638,0.0,-0.043,-0.03,20.0,20.0,15.12,13.837,26.397,68.921,81.858,76.87,82.492,44.057,59.78,44.299,-10.82,18.0,16.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.25,0.014,63.25,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.938,0.033,64.0,150.625,68.813,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,68.688,69.625,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.063,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.206,0.0,0.0,0.035,0.035,0.003,0.021,-0.003,-0.001
2022008,404,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.094,2.248,7.522,5.935,72.154,69.724,76.387,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.12,13.837,26.435,68.921,81.858,76.87,82.418,43.984,59.78,44.299,-10.82,18.0,16.188,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.938,0.033,63.781,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,68.375,69.625,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.267,0.0,0.0,0.036,0.035,0.002,0.02,-0.004,-0.002
2022008,405,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.313,2.248,7.522,4.757,72.154,69.618,76.281,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.865,26.409,69.028,81.858,76.87,82.418,44.13,59.884,44.445,-10.82,18.0,16.203,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.813,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.75,68.5,69.5,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.002
2022008,406,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,36.328,2.248,7.522,5.111,72.154,69.724,76.387,69.35,70.638,0.0,-0.047,-0.03,20.0,20.0,15.12,13.893,26.422,69.028,81.784,76.977,82.492,44.203,60.093,44.591,-10.82,18.0,16.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.813,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,68.5,69.5,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.326,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,407,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,36.547,2.248,5.758,0.727,72.261,69.724,76.281,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.865,26.422,69.028,81.71,76.87,82.27,44.277,59.884,44.591,-10.82,18.0,16.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.734,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.813,0.037,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,68.688,69.625,0.021,63.781,150.625,68.125,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.269,0.0,0.0,0.035,0.035,0.002,0.023,-0.003,-0.001
2022008,408,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.016,2.248,7.522,4.003,72.154,69.724,76.176,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.12,13.865,26.384,69.028,81.784,76.87,82.344,44.35,59.675,44.736,-10.82,18.0,16.188,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.438,72.25,0.014,63.25,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.813,0.033,64.0,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,68.5,69.625,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.338,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.001
2022008,409,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.438,2.248,7.522,2.395,72.154,69.724,76.176,69.35,70.638,0.0,-0.043,-0.03,20.0,20.0,15.12,13.865,26.384,69.028,81.71,76.87,82.27,44.423,59.78,44.736,-10.82,18.0,16.203,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.188,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.813,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,68.5,69.625,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.274,0.0,0.0,0.035,0.035,0.003,0.02,-0.003,-0.001
2022008,410,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.234,2.248,5.758,6.428,72.154,69.618,76.176,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.092,13.865,26.345,69.028,81.71,76.764,82.344,44.423,59.675,44.736,-10.82,18.0,16.203,71.938,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,68.688,69.625,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.275,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,411,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.234,2.248,5.758,2.166,72.154,69.618,76.176,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.371,69.136,81.71,76.764,82.344,44.423,59.675,44.736,-10.82,18.0,16.203,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.5,72.5,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,68.688,69.5,0.023,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.275,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,412,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,36.016,2.248,7.522,5.084,72.261,69.618,76.176,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.092,13.865,26.358,69.028,81.636,76.87,82.27,44.496,59.675,44.809,-10.82,18.0,16.203,71.938,150.625,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.813,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,68.5,69.5,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.275,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,413,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.339,0.0,80.0,65.0,1.4,36.672,2.248,5.758,4.438,72.261,69.83,76.281,69.561,70.531,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.332,69.028,81.562,76.87,82.196,44.423,59.884,44.809,-10.82,17.984,16.203,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.75,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,68.5,69.625,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.003,0.333,0.0,0.0,0.034,0.036,0.002,0.02,-0.003,-0.001
2022008,414,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.5,2.248,5.758,0.603,72.154,69.724,76.071,69.456,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.893,26.319,69.028,81.636,76.87,82.27,44.57,59.78,44.882,-10.82,17.984,16.125,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.5,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.75,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,68.688,69.5,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.275,0.0,0.0,0.035,0.035,0.003,0.021,-0.002,-0.001
2022008,415,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.32,2.248,5.758,1.491,72.154,69.724,76.071,69.35,70.531,0.0,-0.043,-0.03,20.0,20.0,15.12,13.893,26.319,69.028,81.636,76.764,82.196,44.496,59.78,44.882,-10.82,17.984,16.203,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.75,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,68.688,69.5,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.063,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.338,0.0,0.0,0.035,0.036,0.002,0.02,-0.002,-0.001
2022008,416,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,35.32,2.248,7.522,0.388,72.154,69.724,76.071,69.35,70.531,0.0,-0.047,-0.03,20.0,20.0,15.12,13.893,26.319,69.028,81.636,76.764,82.196,44.57,59.884,44.882,-10.82,17.969,16.188,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.75,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,68.688,69.5,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.272,0.0,0.0,0.035,0.035,0.003,0.02,-0.002,-0.001
2022008,417,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.813,2.248,5.758,0.843,72.476,69.724,76.071,69.35,70.852,0.0,-0.047,-0.03,20.0,20.0,15.12,13.893,26.345,69.243,81.562,76.87,82.196,44.57,59.884,44.955,-10.82,17.969,16.188,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,68.688,69.5,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.336,0.0,0.0,0.035,0.036,0.002,0.021,-0.002,-0.001
2022008,418,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,35.75,2.248,5.758,1.724,72.261,69.724,76.071,69.456,70.531,0.0,-0.047,-0.03,20.0,20.0,15.092,13.893,26.299,69.028,81.562,76.764,82.196,44.57,59.78,44.882,-10.82,17.969,16.188,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.75,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,68.688,69.5,0.021,63.781,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.276,0.0,0.0,0.035,0.036,0.002,0.02,-0.002,-0.001
2022008,419,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.922,2.248,3.993,4.142,72.154,69.724,76.071,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.092,13.865,26.319,69.028,81.562,76.764,82.123,44.643,59.675,44.955,-10.82,17.953,16.203,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.25,0.014,63.156,150.625,67.25,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.75,0.034,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,68.5,69.5,0.021,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.278,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,420,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.938,2.248,5.758,1.657,72.154,69.724,76.071,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.893,26.306,69.028,81.488,76.764,82.196,44.57,59.78,44.955,-10.828,17.953,16.188,72.0,150.625,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.25,0.014,63.156,150.625,67.25,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,64.0,150.625,68.75,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,68.5,69.5,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.339,0.0,0.0,0.035,0.036,0.002,0.021,-0.003,-0.002
2022008,421,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.922,2.248,5.758,1.297,72.154,69.724,76.071,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.865,26.345,69.028,81.488,76.658,82.196,44.57,59.988,44.955,-10.82,17.953,16.188,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.719,68.688,69.5,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.335,0.0,0.0,0.035,0.035,0.002,0.021,-0.002,-0.001
2022008,422,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.898,2.248,5.758,3.875,72.154,69.724,76.071,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.064,13.893,26.299,68.921,81.414,76.764,82.049,44.57,59.988,44.955,-10.82,17.953,16.188,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,63.906,150.625,68.813,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,68.5,69.5,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.334,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.001
2022008,423,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,36.156,2.248,2.228,2.363,72.261,69.618,76.071,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.092,13.865,26.319,69.028,81.414,76.658,82.123,44.643,59.988,45.028,-10.82,17.953,16.172,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,68.5,69.375,0.021,63.656,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,0.337,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.001
2022008,424,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.844,2.248,3.993,2.188,72.154,69.724,76.071,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.345,69.028,81.488,76.658,82.049,44.716,59.675,45.028,-10.82,17.969,16.188,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.25,0.014,63.156,150.625,67.125,64.625,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,68.5,69.5,0.03,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.021,-0.004,-0.001
