DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,425,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.352,2.248,3.993,2.974,72.154,69.724,76.071,69.35,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.837,26.319,69.028,81.414,76.658,82.049,44.643,59.78,45.028,-10.82,17.984,16.188,72.0,150.625,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.5,0.033,64.0,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.461,68.5,69.5,0.021,63.656,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.342,0.0,0.0,0.035,0.035,0.003,0.021,-0.003,-0.001
2022008,426,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,35.352,2.248,2.228,1.733,72.261,69.724,75.966,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.092,13.865,26.299,69.028,81.414,76.658,82.049,44.643,60.093,45.028,-10.82,17.984,16.172,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.5,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,68.5,69.5,0.021,63.781,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.335,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.001
2022008,427,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.328,2.248,3.993,1.435,72.154,69.936,76.176,69.667,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.299,69.136,81.414,76.658,82.049,44.643,59.78,45.028,-10.82,17.969,16.156,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.5,0.041,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,68.5,69.5,0.021,63.656,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.025,-0.003,-0.001
2022008,428,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.063,2.248,2.228,2.684,72.154,69.724,75.966,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.286,69.028,81.414,76.658,82.049,44.716,59.78,45.028,-10.82,17.969,16.172,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.5,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.438,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,68.5,69.375,0.021,63.656,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.277,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.001
2022008,429,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.063,2.248,3.993,2.865,72.261,69.724,75.861,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.092,13.837,26.299,69.028,81.266,76.658,81.901,44.643,59.884,45.028,-10.82,17.969,16.172,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.5,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,68.5,69.375,0.021,63.656,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,0.339,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,430,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.547,2.248,2.228,2.312,72.261,69.724,75.861,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.837,26.247,69.028,81.414,76.658,82.049,44.789,59.884,45.101,-10.82,17.953,16.172,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.438,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.276,0.0,0.0,0.035,0.035,0.002,0.021,-0.003,-0.001
2022008,431,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.609,2.248,2.228,3.736,72.261,69.724,75.756,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.26,68.921,81.34,76.658,81.975,44.716,59.675,45.101,-10.82,17.969,16.156,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.5,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.438,0.033,64.0,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,68.5,69.5,0.021,63.656,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.344,0.0,0.0,0.034,0.035,0.002,0.021,-0.003,-0.001
2022008,432,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.609,2.248,3.993,1.795,72.261,69.724,75.756,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.092,13.865,26.273,69.136,81.193,76.552,81.901,44.789,59.675,45.101,-10.82,17.969,16.172,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.438,72.188,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.438,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.281,0.0,0.0,0.034,0.035,0.003,0.021,-0.003,-0.001
2022008,433,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.375,2.248,2.228,0.222,72.154,69.724,75.756,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.865,26.247,69.136,81.266,76.552,81.901,44.716,59.675,45.101,-10.82,17.969,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.438,0.033,64.0,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,68.5,69.375,0.021,63.656,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.345,0.0,0.0,0.034,0.035,0.002,0.021,-0.003,-0.001
2022008,434,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.656,2.248,2.228,3.823,72.261,69.724,75.651,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.893,26.234,69.136,81.266,76.552,81.901,44.716,59.78,45.101,-10.82,17.969,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,70.438,0.036,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.342,0.0,0.0,0.034,0.036,0.002,0.022,-0.003,-0.001
2022008,435,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.75,2.248,2.228,1.88,72.261,69.724,75.651,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.064,13.893,26.222,69.028,81.266,76.552,81.901,44.789,59.78,45.173,-10.82,17.953,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.438,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.344,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,436,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.188,2.248,3.993,3.316,72.261,69.724,75.651,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.092,13.921,26.234,69.028,81.266,76.552,81.901,44.789,59.78,45.101,-10.82,17.969,16.156,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.375,0.033,63.906,150.625,68.813,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,68.5,69.375,0.032,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.003,0.279,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.001
2022008,437,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.766,2.248,3.993,4.324,72.154,69.724,75.651,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.064,13.921,26.234,69.028,81.119,76.552,81.827,44.789,59.78,45.101,-10.82,17.969,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.438,0.033,63.906,150.625,68.625,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,68.5,69.375,0.023,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.279,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,438,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.188,2.248,3.993,6.997,72.261,69.724,75.651,69.456,70.531,0.0,-0.047,-0.03,20.0,20.0,15.064,13.921,26.247,69.136,81.193,76.552,81.827,44.789,59.675,45.173,-10.82,17.969,16.125,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,73.438,72.25,0.014,63.156,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.375,0.033,63.906,150.625,68.75,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,68.375,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.346,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,439,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,36.188,2.248,3.993,1.124,72.154,69.724,75.651,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.092,13.921,26.247,69.028,81.119,76.552,81.827,44.789,59.78,45.101,-10.82,17.953,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.438,72.5,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.375,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.279,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.002
2022008,440,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.406,2.248,3.993,2.184,72.261,69.724,75.545,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.064,13.921,26.222,69.028,81.193,76.445,81.827,44.643,59.884,45.101,-10.82,17.953,16.141,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.188,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.375,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,68.5,69.375,0.023,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,0.403,0.0,0.0,0.035,0.035,0.003,0.019,-0.003,-0.001
2022008,441,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,35.484,2.248,3.993,0.898,72.261,69.724,75.651,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.949,26.222,69.028,81.119,76.445,81.827,44.863,59.78,45.173,-10.82,17.953,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.375,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.277,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,442,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.797,2.248,3.993,2.994,72.261,69.724,75.651,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.064,13.949,26.196,69.028,81.045,76.445,81.753,44.863,59.78,45.173,-10.82,17.969,16.141,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.578,73.438,72.25,0.014,63.063,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,70.375,0.033,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,68.5,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,0.278,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,443,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,36.0,2.248,3.993,1.448,72.369,69.724,75.651,69.456,70.852,0.0,-0.047,-0.03,20.0,20.0,15.092,13.921,26.196,69.243,80.971,76.445,81.679,44.863,59.78,45.246,-10.82,17.953,16.125,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.5,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.25,0.033,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,68.5,69.25,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.342,0.0,0.0,0.035,0.035,0.003,0.02,-0.002,-0.002
2022008,444,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,36.25,2.248,3.993,4.442,72.261,69.724,75.651,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.949,26.196,69.028,81.045,76.445,81.679,44.863,59.675,45.173,-10.82,17.938,16.141,71.938,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.25,0.033,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,68.375,69.25,0.028,63.656,150.625,68.063,65.813,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.283,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.001
2022008,445,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,36.203,2.248,3.993,3.325,72.261,69.724,75.651,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.949,26.196,68.921,81.045,76.552,81.679,44.863,59.78,45.246,-10.82,17.953,16.125,72.0,150.625,71.688,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.25,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,68.375,69.25,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.342,0.0,0.0,0.035,0.036,0.002,0.02,-0.003,-0.001
2022008,446,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,36.203,2.248,3.993,3.059,72.261,69.724,75.756,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.064,13.949,26.17,69.028,80.971,76.445,81.606,44.716,59.988,45.173,-10.82,17.938,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.25,0.033,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,68.375,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.4,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,447,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.875,2.248,3.993,3.596,72.261,69.724,75.756,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.064,13.949,26.17,69.028,80.971,76.445,81.679,44.863,59.884,45.173,-10.82,17.922,16.141,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.719,73.438,72.5,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,70.25,0.033,64.0,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,68.375,69.375,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.277,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,448,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.875,2.248,5.758,2.501,72.261,69.724,75.651,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.977,26.17,69.028,80.971,76.445,81.679,44.789,60.093,45.173,-10.82,17.953,16.125,71.938,150.625,71.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.531,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.25,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,68.375,69.25,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.336,0.0,0.0,0.034,0.035,0.002,0.019,-0.003,-0.001
2022008,449,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.031,2.248,5.758,0.981,72.476,69.724,75.756,69.456,70.745,0.0,-0.047,-0.03,20.0,20.0,15.064,13.977,26.157,69.243,80.971,76.445,81.606,44.936,59.884,45.246,-10.82,17.922,16.125,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.25,0.033,64.0,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.883,68.5,69.25,0.029,63.594,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.278,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,450,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.5,2.248,2.228,6.018,72.261,69.724,75.651,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.949,26.183,68.921,80.897,76.339,81.606,44.863,59.675,45.246,-10.82,17.953,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.25,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,68.375,69.25,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.149,-0.222,0.001,-0.003,0.347,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,451,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.016,2.248,5.758,3.335,72.261,69.936,75.861,69.667,70.638,0.0,-0.047,-0.03,20.0,20.0,15.064,13.977,26.131,68.921,80.897,76.445,81.532,44.936,59.78,45.246,-10.82,17.922,16.125,71.938,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.25,0.035,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,68.375,69.25,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.002,0.279,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,452,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.078,2.248,3.993,3.863,72.261,69.724,75.651,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.064,13.977,26.144,69.028,80.897,76.445,81.532,44.936,60.093,45.246,-10.82,17.906,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.063,150.625,67.25,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.25,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,68.375,69.25,0.021,63.594,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,0.274,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,453,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,35.922,2.248,5.758,10.189,72.261,69.83,75.756,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.064,13.977,26.092,69.028,80.897,76.339,81.606,44.936,59.988,45.319,-10.82,17.922,16.141,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.188,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.125,0.033,63.781,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,68.375,69.25,0.021,63.656,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,0.341,0.0,0.0,0.035,0.036,0.003,0.02,-0.003,-0.001
2022008,454,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.078,2.248,3.993,2.094,72.261,69.83,75.756,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.064,13.977,26.092,69.028,80.897,76.339,81.532,45.009,59.884,45.246,-10.828,17.938,16.125,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.125,0.033,63.906,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,68.375,69.25,0.021,63.594,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.214,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,455,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.906,2.248,3.993,1.622,72.261,69.724,75.756,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.977,26.079,69.028,80.823,76.339,81.458,44.863,59.884,45.246,-10.82,17.938,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.75,73.438,72.25,0.014,63.156,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,68.5,69.25,0.021,63.594,150.625,68.063,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.343,0.0,0.0,0.034,0.035,0.002,0.021,-0.002,-0.0
2022008,456,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.375,2.248,3.993,4.056,72.261,69.724,75.756,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.949,26.066,69.028,80.823,76.339,81.458,44.863,59.78,45.246,-10.828,17.922,16.125,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.656,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,68.5,69.25,0.023,63.594,150.625,68.063,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.343,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,457,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,36.375,2.248,3.993,3.315,72.261,69.83,75.756,69.456,70.531,0.0,-0.047,-0.03,20.0,20.0,15.008,13.949,26.092,69.028,80.823,76.339,81.532,44.936,59.675,45.246,-10.82,17.938,16.156,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.25,0.014,63.063,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,70.125,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,68.375,69.188,0.03,63.594,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.002,0.28,0.0,0.0,0.035,0.035,0.002,0.02,-0.004,-0.001
2022008,458,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.969,2.248,5.758,5.205,72.261,69.83,75.756,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.036,13.921,26.066,69.028,80.823,76.445,81.458,45.009,59.884,45.319,-10.82,17.953,16.156,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.25,0.014,63.156,150.625,66.938,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,63.906,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,68.375,69.25,0.021,63.594,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.279,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,459,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.953,2.248,5.758,4.34,72.476,69.936,75.966,69.456,70.745,0.0,-0.043,-0.03,20.0,20.0,15.036,13.949,26.066,69.243,80.823,76.339,81.458,45.009,60.093,45.319,-10.82,17.953,16.156,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.25,0.014,63.063,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.375,69.25,0.021,63.656,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.275,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,500,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.289,2.248,3.993,9.795,72.261,69.724,75.861,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.949,26.053,69.028,80.749,76.339,81.384,44.863,59.78,45.319,-10.82,17.938,16.156,72.0,150.625,71.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.188,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,63.906,150.625,68.625,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,68.375,69.25,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.409,0.0,0.0,0.035,0.035,0.003,0.019,-0.003,-0.001
2022008,501,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,36.047,2.248,3.993,3.626,72.154,69.83,75.861,69.456,70.638,0.0,-0.043,-0.034,20.0,20.0,15.036,13.921,26.053,69.028,80.749,76.339,81.458,45.009,59.988,45.319,-10.82,17.953,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,68.375,69.25,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.278,0.0,0.0,0.034,0.035,0.002,0.019,-0.003,-0.001
2022008,502,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,36.016,2.248,5.758,1.321,72.261,69.724,75.756,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.008,13.921,26.066,68.921,80.749,76.339,81.458,45.009,60.093,45.319,-10.82,17.953,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.25,0.014,63.063,150.625,67.125,64.438,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,63.906,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,68.375,69.188,0.021,63.594,150.625,67.75,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.275,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,503,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.781,2.248,3.993,2.112,72.261,69.724,75.756,69.456,70.638,0.0,-0.047,-0.03,20.0,20.0,15.008,13.921,26.066,69.028,80.749,76.233,81.384,45.009,59.884,45.392,-10.82,17.953,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,70.125,0.033,63.781,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,68.375,69.188,0.028,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.346,0.0,0.0,0.035,0.035,0.002,0.019,-0.003,-0.001
2022008,504,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.781,2.248,3.993,6.736,72.261,69.83,75.756,69.456,70.531,0.0,-0.047,-0.03,20.0,20.0,15.036,13.893,26.092,69.028,80.749,76.233,81.384,44.863,59.884,45.319,-10.82,17.969,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.938,0.033,63.781,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,68.688,69.188,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.406,0.0,0.0,0.035,0.035,0.002,0.02,-0.002,-0.001
2022008,505,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,36.063,2.248,2.228,1.819,72.261,69.83,75.756,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.921,26.079,69.028,80.675,76.233,81.384,45.009,59.988,45.319,-10.82,17.953,16.141,72.0,150.625,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.594,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,68.375,69.188,0.028,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.276,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,506,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.016,2.248,3.993,2.934,72.261,69.724,75.756,69.456,70.531,0.0,-0.043,-0.03,20.0,20.0,15.036,13.865,26.092,69.028,80.601,76.233,81.31,45.009,59.884,45.392,-10.82,17.953,16.125,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.938,0.033,63.906,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,68.375,69.0,0.021,63.656,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.346,0.0,0.0,0.034,0.035,0.002,0.02,-0.002,-0.001
2022008,507,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.906,2.248,3.993,1.357,72.261,69.83,75.651,69.456,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.893,26.105,69.028,80.601,76.233,81.31,45.009,59.78,45.392,-10.82,17.953,16.156,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.5,73.438,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,68.375,69.188,0.021,63.656,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.348,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,508,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,36.516,2.248,2.228,1.78,72.261,69.83,75.651,69.561,70.531,0.0,-0.043,-0.03,20.0,20.0,15.036,13.893,26.092,69.028,80.601,76.233,81.384,45.009,59.78,45.392,-10.828,17.938,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.531,73.438,72.25,0.014,63.063,150.625,67.125,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,68.375,69.188,0.021,63.656,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.347,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,509,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.5,2.248,2.228,2.062,72.261,69.724,75.545,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.036,13.893,26.066,69.028,80.601,76.233,81.236,45.083,59.884,45.392,-10.82,17.953,16.141,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.938,0.033,63.906,150.625,68.75,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.375,69.188,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.28,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,510,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.828,2.248,2.228,0.86,72.261,69.724,75.545,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.893,26.092,69.136,80.601,76.233,81.31,45.083,59.884,45.392,-10.82,17.953,16.141,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.25,0.014,63.156,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.938,0.033,63.781,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,68.375,69.188,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.28,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.0
2022008,511,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.766,2.248,2.228,2.874,72.261,69.724,75.545,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.036,13.893,26.066,69.028,80.527,76.233,81.162,44.936,59.78,45.319,-10.82,17.938,16.125,71.938,150.625,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.563,73.313,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,68.375,69.188,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.346,0.0,0.0,0.035,0.035,0.002,0.02,-0.003,-0.001
2022008,512,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.625,2.248,2.228,3.298,72.476,69.724,75.44,69.456,70.852,0.0,-0.047,-0.03,20.0,20.0,15.036,13.893,26.04,69.243,80.601,76.233,81.236,45.009,59.884,45.392,-10.82,17.922,16.125,72.0,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.641,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.938,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,68.25,69.188,0.028,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.345,0.0,0.0,0.034,0.035,0.002,0.02,-0.004,-0.001
2022008,513,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.625,2.248,3.993,1.468,72.261,69.83,75.44,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.036,13.893,26.066,69.028,80.527,76.233,81.236,45.083,59.884,45.465,-10.82,17.938,16.125,72.0,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.813,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,68.375,69.188,0.021,63.594,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.345,0.0,0.0,0.035,0.035,0.003,0.021,-0.003,-0.001
2022008,514,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,35.922,2.248,3.993,5.239,72.261,69.724,75.44,69.561,70.638,0.0,-0.047,-0.03,20.0,20.0,15.036,13.921,26.066,69.028,80.527,76.127,81.162,45.083,59.78,45.392,-10.82,17.922,16.125,72.0,150.625,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.438,72.25,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.813,0.033,63.906,150.625,68.625,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,68.375,69.188,0.021,63.594,150.625,67.813,65.688,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.281,0.0,0.0,0.034,0.035,0.002,0.02,-0.003,-0.001
2022008,515,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.531,2.248,3.993,3.114,72.476,69.83,75.44,69.561,70.852,0.0,-0.047,-0.03,20.0,20.0,15.036,13.921,26.092,69.136,80.453,76.127,81.162,45.083,59.988,45.392,-10.828,17.922,16.125,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.625,73.438,72.188,0.014,63.063,150.625,66.938,64.375,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.813,0.033,63.906,150.625,68.625,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,68.25,69.0,0.031,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.25,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.278,0.0,0.0,0.035,0.035,0.003,0.02,-0.003,-0.001
2022008,516,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.781,2.248,2.228,1.978,72.261,69.83,75.44,69.561,70.638,0.0,-0.043,-0.03,20.0,20.0,15.036,13.921,26.066,69.028,80.527,76.127,81.162,45.009,59.78,45.319,-10.82,17.922,16.109,71.938,150.625,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.578,73.438,72.25,0.014,63.063,150.625,66.938,64.25,100.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.813,0.033,63.906,150.625,68.75,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,68.375,69.0,0.021,63.594,150.625,67.813,65.625,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.282,0.0,0.0,0.034,0.035,0.002,0.02,-0.002,-0.001
