DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,609,1.0,1.0,0.0,1.0,100.0,0.0,100.0,25.0,25.0,1.0,1.0,927.672,281.113,23.371,13.427,0.0,80.0,65.0,1.4,1822.25,1906.147,1871.301,193.617,71.615,70.573,71.655,70.512,70.21,1.055,1.848,0.135,64.615,51.692,14.671,15.267,25.813,54.957,128.169,78.676,128.213,45.595,60.093,45.829,-10.82,15.352,14.789,72.0,150.625,71.75,71.75,0.0,29.266,72.0,70.0,1000.0,500.0,0.035,118.0,73.313,72.25,0.014,65.0,150.625,71.563,83.688,100.0,52.375,72.0,70.0,1000.0,500.0,0.273,571.5,124.938,119.688,3.402,66.5,150.625,71.5,84.063,100.0,60.594,72.0,70.0,1000.0,500.0,0.25,545.0,123.75,117.688,3.4,67.563,150.625,71.25,81.0,100.0,62.719,72.0,70.0,1000.0,500.0,0.283,582.0,117.313,112.313,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.0,554.5,557.5,550.5,306.0,554.5,555.5,552.5,-0.021,0.217,-0.148,0.0,0.928,0.281,0.002,2.574,2.972,2.51
2022008,610,1.0,1.0,0.0,1.0,100.0,0.0,100.0,25.0,25.0,1.0,1.0,941.728,302.196,0.011,13.412,0.0,80.0,65.0,1.4,1822.25,1861.62,1906.985,201.402,71.831,70.785,72.286,70.723,70.317,1.177,1.953,0.138,65.913,52.568,14.671,15.098,25.813,53.453,127.355,79.738,127.401,45.522,60.093,45.829,-10.82,15.352,14.805,72.0,150.625,71.75,72.063,0.0,28.938,72.0,70.0,1000.0,500.0,0.036,117.5,73.313,72.25,0.014,65.0,150.625,71.625,84.688,100.0,49.875,72.0,70.0,1000.0,500.0,0.261,558.5,127.0,121.813,3.396,66.75,150.625,71.625,85.5,100.0,58.875,72.0,70.0,1000.0,500.0,0.242,538.0,126.438,120.375,3.414,68.25,150.625,71.25,82.25,100.0,59.531,72.0,70.0,1000.0,500.0,0.273,570.0,123.125,117.375,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.75,553.5,556.0,549.5,306.0,553.5,554.0,551.5,-0.0,0.283,0.0,0.0,0.942,0.302,0.002,2.537,2.982,2.881
2022008,611,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,961.64,302.196,0.011,13.398,0.0,80.0,65.0,1.4,1780.125,1827.117,1895.063,291.916,72.046,70.891,72.812,70.934,70.424,1.227,1.989,0.149,66.803,53.093,14.699,14.902,25.839,51.627,127.133,81.013,127.105,45.522,60.197,45.829,-10.82,15.328,14.828,72.0,150.625,71.875,71.938,0.0,29.141,72.0,70.0,1000.0,500.0,0.034,115.625,73.438,72.25,0.014,64.875,150.625,71.75,85.313,100.0,48.125,72.0,70.0,1000.0,500.0,0.25,547.0,126.375,121.313,3.395,67.063,150.625,71.75,86.625,100.0,58.0,72.0,70.0,1000.0,500.0,0.232,529.0,126.75,121.5,3.402,68.875,150.625,71.313,83.563,100.0,57.5,72.0,70.0,1000.0,500.0,0.258,554.5,125.75,120.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.25,552.5,554.5,548.5,306.0,552.5,553.0,550.5,0.0,0.28,0.0,0.0,0.962,0.302,0.002,2.476,2.573,2.867
2022008,612,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,954.612,299.854,0.011,13.412,0.0,80.0,65.0,1.4,1740.125,1809.09,1913.809,273.318,71.938,70.679,73.443,70.829,70.531,1.28,2.021,0.157,67.288,53.821,14.755,14.762,25.839,49.049,126.689,82.182,126.588,45.449,60.093,45.829,-10.82,15.492,14.914,72.0,150.625,71.875,71.938,0.0,28.297,72.0,70.0,1000.0,500.0,0.035,117.625,73.438,72.5,0.014,65.0,150.625,71.75,85.313,100.0,46.938,72.0,70.0,1000.0,500.0,0.242,536.5,123.5,118.875,3.393,66.875,150.625,71.813,87.0,100.0,57.094,72.0,70.0,1000.0,500.0,0.228,523.5,124.375,119.813,3.393,69.125,150.625,71.313,84.688,85.188,56.25,72.0,70.0,1000.0,500.0,0.245,541.0,126.625,121.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,551.5,553.0,547.5,305.75,551.0,551.5,549.5,0.0,0.348,0.0,0.0,0.955,0.3,0.002,2.263,2.231,2.664
2022008,613,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,959.297,301.025,0.011,13.441,0.0,80.0,65.0,1.4,1712.063,1784.558,1906.985,258.941,71.938,70.254,73.548,70.406,70.317,1.326,2.039,0.164,67.558,54.009,14.811,14.65,25.839,46.149,126.319,83.244,126.219,45.522,60.197,45.829,-10.82,15.641,15.016,72.0,150.625,71.875,71.938,0.0,28.063,72.0,70.0,1000.0,500.0,0.036,119.375,73.438,72.188,0.014,65.0,150.625,71.625,85.125,100.0,46.125,72.0,70.0,1000.0,500.0,0.235,527.0,121.875,117.125,3.387,67.063,150.625,71.75,86.688,100.0,56.938,72.0,70.0,1000.0,500.0,0.222,515.0,121.563,117.313,3.393,69.563,150.625,71.438,85.063,77.875,54.938,72.0,70.0,1000.0,500.0,0.238,533.0,124.938,118.875,2.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,550.0,551.5,546.5,305.5,549.5,550.0,548.0,0.0,0.281,0.0,0.0,0.959,0.301,0.003,2.321,2.08,2.234
2022008,614,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,926.501,301.025,0.021,13.412,0.0,80.0,65.0,1.4,1682.688,1764.976,1895.063,267.431,71.831,70.042,73.863,70.195,70.103,1.372,2.043,0.16,67.727,54.147,14.923,14.594,25.813,44.108,126.023,84.2,125.923,45.522,60.197,45.829,-10.82,15.766,15.117,71.938,150.625,71.75,72.063,0.0,27.563,72.0,70.0,1000.0,500.0,0.037,120.188,73.438,72.25,0.014,65.0,150.625,71.625,85.125,100.0,45.813,72.0,70.0,1000.0,500.0,0.225,519.5,121.563,116.813,3.371,66.875,150.625,71.75,86.375,100.0,55.938,72.0,70.0,1000.0,500.0,0.223,514.0,120.938,116.375,3.383,69.75,150.625,71.313,84.563,71.5,54.813,72.0,70.0,1000.0,500.0,0.227,520.5,122.688,115.063,1.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,549.5,550.0,545.5,305.25,549.0,549.0,547.0,0.0,0.281,0.0,0.0,0.927,0.301,0.002,2.31,2.227,1.995
2022008,615,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,920.644,302.196,0.021,13.339,0.0,80.0,65.0,1.4,1662.5,1729.177,1896.765,249.764,71.615,70.042,73.863,70.089,69.996,1.383,2.054,0.175,67.717,54.204,14.979,14.622,25.813,42.604,125.727,85.05,125.702,45.522,60.093,45.902,-10.82,15.859,15.219,72.0,150.625,71.875,71.938,0.0,28.359,72.0,70.0,1000.0,500.0,0.033,112.875,73.438,72.188,0.014,65.0,150.625,71.625,85.0,100.0,45.5,72.0,70.0,1000.0,500.0,0.221,512.5,121.063,116.563,3.373,66.75,150.625,71.625,86.375,100.0,56.5,72.0,70.0,1000.0,500.0,0.215,506.5,120.938,116.25,3.387,69.938,150.625,71.313,83.563,64.875,53.281,72.0,70.0,1000.0,500.0,0.229,521.5,121.188,111.063,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,548.0,549.0,545.0,305.75,547.0,548.0,546.0,0.0,0.348,0.0,0.0,0.921,0.302,0.003,2.19,2.291,1.73
2022008,616,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,930.015,295.168,0.011,13.354,0.0,80.0,65.0,1.4,1662.5,1730.802,1903.576,244.778,71.831,69.936,73.968,70.089,69.996,1.379,2.05,0.164,67.697,54.162,15.064,14.566,25.839,41.53,125.431,85.687,125.406,45.449,59.988,45.829,-10.82,15.93,15.297,72.0,150.625,71.75,72.063,0.0,28.094,72.0,70.0,1000.0,500.0,0.037,119.625,73.438,72.25,0.014,65.0,150.625,71.563,85.125,100.0,45.594,72.0,70.0,1000.0,500.0,0.215,507.25,120.5,115.938,3.377,66.5,150.625,71.625,86.188,100.0,56.094,72.0,70.0,1000.0,500.0,0.215,507.25,120.375,115.875,3.379,70.125,150.625,71.313,82.688,59.25,53.781,72.0,70.0,1000.0,500.0,0.218,511.25,120.25,109.125,0.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,547.0,547.5,544.0,305.25,546.5,546.5,545.0,0.0,0.349,0.0,0.0,0.93,0.295,0.002,2.223,2.195,1.599
2022008,617,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,927.672,312.738,0.011,13.412,0.0,80.0,65.0,1.4,1644.063,1714.57,1908.69,240.945,71.615,70.148,74.179,70.089,69.889,1.387,2.05,0.186,67.732,54.192,15.148,14.594,25.813,40.241,125.283,86.431,125.259,45.595,59.988,45.902,-10.82,16.047,15.422,72.0,150.625,71.75,72.063,0.0,28.359,72.0,70.0,1000.0,500.0,0.033,112.813,73.438,72.25,0.014,65.0,150.625,71.563,85.0,100.0,45.094,72.0,70.0,1000.0,500.0,0.215,507.75,120.438,115.938,3.365,66.5,150.625,71.625,86.063,100.0,55.656,72.0,70.0,1000.0,500.0,0.214,507.0,119.938,115.438,3.379,70.125,150.625,71.313,81.938,59.219,53.344,72.0,70.0,1000.0,500.0,0.217,509.0,120.125,107.5,0.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,546.0,546.5,543.0,305.25,545.0,545.5,544.0,0.0,0.286,0.0,0.0,0.928,0.313,0.002,2.185,2.195,1.558
2022008,618,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,939.385,302.196,0.011,13.412,0.0,80.0,65.0,1.4,1635.938,1721.059,1912.102,241.651,71.4,69.936,73.968,69.878,69.675,1.387,2.043,0.168,67.755,54.202,15.176,14.594,25.826,39.596,124.987,86.962,125.037,45.522,60.197,45.829,-10.82,16.078,15.469,72.0,150.625,71.688,72.063,0.0,28.125,72.0,70.0,1000.0,500.0,0.036,119.188,73.438,72.25,0.014,65.0,150.625,71.625,85.0,100.0,44.656,72.0,70.0,1000.0,500.0,0.215,507.25,119.875,115.563,3.363,66.75,150.625,71.5,86.0,100.0,55.406,72.0,70.0,1000.0,500.0,0.213,506.0,119.813,115.25,3.383,70.125,150.625,71.313,81.5,55.406,52.813,72.0,70.0,1000.0,500.0,0.216,508.5,119.875,107.25,0.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,545.5,545.5,542.5,304.75,544.5,544.5,543.0,-0.0,0.281,0.0,0.0,0.939,0.302,0.002,2.093,2.228,1.58
2022008,619,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,913.616,301.025,0.011,13.383,0.0,80.0,65.0,1.4,1639.875,1712.948,1891.662,244.574,71.508,69.83,73.968,69.878,69.675,1.391,2.057,0.157,67.767,54.216,15.232,14.594,25.865,39.167,124.84,87.493,124.815,45.595,59.988,45.902,-10.82,16.125,15.516,72.0,150.625,71.688,71.938,0.0,27.891,72.0,70.0,1000.0,500.0,0.035,115.188,73.5,72.25,0.014,65.063,150.625,71.563,84.938,100.0,44.281,72.0,70.0,1000.0,500.0,0.215,507.0,118.688,114.5,3.373,66.875,150.625,71.5,86.0,100.0,55.125,72.0,70.0,1000.0,500.0,0.213,505.5,119.438,114.938,3.377,70.125,150.625,71.25,81.375,55.344,53.063,72.0,70.0,1000.0,500.0,0.211,502.5,119.563,106.938,0.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,544.5,544.0,542.0,304.5,544.0,543.5,542.5,0.0,0.285,0.0,0.0,0.914,0.301,0.003,2.04,2.194,1.575
2022008,620,1.0,1.0,0.0,1.0,100.0,0.0,100.0,35.0,35.0,1.0,1.0,920.644,291.654,0.021,13.383,0.0,80.0,65.0,1.4,1623.125,1685.423,1934.336,231.228,71.508,69.724,73.968,69.772,69.675,1.417,2.018,0.164,67.759,54.208,15.316,14.622,25.891,38.522,124.544,87.918,124.594,45.449,59.988,45.902,-10.82,16.188,15.555,72.0,150.625,71.688,71.938,0.0,28.953,72.0,70.0,1000.0,500.0,0.031,110.125,73.313,72.25,0.014,65.0,150.625,71.438,84.375,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,498.0,117.313,113.25,3.367,67.063,150.625,71.625,85.875,100.0,55.938,72.0,70.0,1000.0,500.0,0.207,496.75,118.125,114.063,3.375,70.125,150.625,71.313,81.188,59.063,52.406,72.0,70.0,1000.0,500.0,0.215,506.25,119.375,106.875,0.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,544.0,543.5,541.0,304.75,543.0,542.5,541.5,-0.0,0.417,0.0,0.0,0.921,0.292,0.002,1.976,1.98,1.559
2022008,621,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,934.7,313.909,0.011,13.398,0.0,80.0,65.0,1.4,1611.75,1725.929,1944.63,448.265,71.293,68.663,73.968,69.244,69.353,1.345,2.09,0.168,68.036,54.309,15.316,14.65,25.852,37.663,124.47,88.449,124.446,45.522,60.093,45.902,-10.82,16.359,15.695,72.125,150.625,71.563,71.938,0.0,27.859,72.0,70.0,1000.0,500.0,0.036,118.438,73.438,72.25,0.014,65.0,150.625,71.438,84.125,100.0,44.344,72.0,70.0,1000.0,500.0,0.212,504.0,116.563,112.188,3.363,67.063,150.625,71.438,85.5,100.0,55.25,72.0,70.0,1000.0,500.0,0.211,503.25,116.75,112.625,3.381,70.25,150.625,71.25,81.0,59.031,52.281,72.0,70.0,1000.0,500.0,0.214,507.0,118.938,106.688,0.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.5,542.5,540.5,304.5,542.5,542.0,540.5,0.0,0.349,0.0,0.0,0.935,0.314,0.002,2.126,2.015,1.528
2022008,622,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,917.13,306.881,0.011,13.441,0.0,80.0,65.0,1.4,1627.188,1706.465,1906.985,459.811,70.754,66.541,73.863,67.765,68.604,1.368,2.065,0.16,68.158,54.517,15.625,14.678,25.839,36.159,124.322,88.768,124.298,45.595,60.302,45.975,-10.82,17.094,16.047,72.125,150.625,71.188,71.75,0.0,28.297,72.0,70.0,1000.0,500.0,0.036,119.125,73.438,72.25,0.014,65.063,150.625,70.938,83.813,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,494.75,115.75,111.688,3.361,67.125,150.625,71.0,84.875,100.0,55.438,72.0,70.0,1000.0,500.0,0.21,499.0,115.813,111.813,3.361,70.125,150.625,71.0,80.875,58.969,52.281,72.0,70.0,1000.0,500.0,0.213,506.75,118.688,106.375,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,542.0,540.0,304.25,542.0,541.0,540.0,0.0,0.347,0.0,0.0,0.917,0.307,0.002,1.973,1.943,1.547
2022008,623,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,927.672,298.682,0.011,13.339,0.0,80.0,65.0,1.4,1628.25,1725.929,1898.467,463.739,70.001,65.268,73.863,66.392,67.534,1.364,2.057,0.157,68.231,54.535,16.017,14.734,25.839,35.407,124.1,89.405,124.077,45.595,60.093,45.902,-10.82,17.875,16.609,72.0,150.625,70.875,71.688,0.0,27.672,72.0,70.0,1000.0,500.0,0.036,118.813,73.438,72.25,0.014,65.188,150.625,70.375,83.25,100.0,44.531,72.0,70.0,1000.0,500.0,0.211,499.0,115.438,111.375,3.365,67.125,150.625,70.438,84.563,100.0,55.063,72.0,70.0,1000.0,500.0,0.211,503.75,115.188,111.188,3.375,70.25,150.625,70.625,80.813,55.125,52.594,72.0,70.0,1000.0,500.0,0.211,504.0,118.375,106.125,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,541.0,539.5,304.0,541.0,540.5,539.5,0.0,0.282,0.0,0.0,0.928,0.299,0.002,1.976,1.951,1.544
2022008,624,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,963.982,305.71,0.021,13.383,0.0,80.0,65.0,1.4,1628.25,1709.706,1910.396,458.67,69.14,64.738,73.863,65.547,66.463,1.375,2.097,0.182,68.33,54.664,16.382,14.79,25.865,34.655,123.952,89.511,123.929,45.595,60.093,45.975,-10.82,18.453,17.078,72.0,150.625,70.313,71.125,0.0,27.5,72.0,70.0,1000.0,500.0,0.036,118.75,73.438,72.25,0.014,65.188,150.625,69.75,82.875,100.0,43.719,72.0,70.0,1000.0,500.0,0.214,505.5,115.0,110.875,3.363,67.125,150.625,69.813,84.063,100.0,55.438,72.0,70.0,1000.0,500.0,0.209,501.5,114.688,110.625,3.375,70.25,150.625,70.25,80.313,55.063,52.906,72.0,70.0,1000.0,500.0,0.208,501.75,117.875,105.0,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.0,539.0,304.25,540.0,540.0,538.5,0.0,0.351,0.0,0.0,0.964,0.306,0.002,2.005,1.982,1.411
2022008,625,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,926.501,301.025,0.011,13.383,0.0,80.0,65.0,1.4,1628.938,1716.192,1884.866,463.361,68.709,64.207,73.758,64.913,65.928,1.394,2.115,0.175,68.319,54.669,16.802,14.818,25.839,34.333,123.73,89.83,123.707,45.522,60.302,45.902,-10.828,18.969,17.625,72.125,150.625,69.75,70.938,0.0,28.0,72.0,70.0,1000.0,500.0,0.036,119.313,73.438,72.25,0.014,65.188,150.625,69.25,82.438,100.0,44.0,72.0,70.0,1000.0,500.0,0.212,505.75,114.688,110.5,3.363,67.375,150.625,69.438,83.688,100.0,55.219,72.0,70.0,1000.0,500.0,0.21,503.5,114.563,110.313,3.371,70.25,150.625,69.875,79.75,54.969,53.594,72.0,70.0,1000.0,500.0,0.205,495.5,116.938,103.938,0.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,539.5,538.5,304.0,540.0,539.5,538.0,0.0,0.344,0.0,0.0,0.927,0.301,0.002,2.036,2.071,1.411
2022008,626,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,935.871,305.71,0.011,13.412,0.0,80.0,65.0,1.4,1624.938,1717.814,1906.985,445.211,67.956,63.995,73.653,64.49,65.071,1.379,2.083,0.179,68.337,54.678,17.055,14.874,25.8,33.796,123.582,90.149,123.634,45.595,60.093,45.975,-10.82,19.297,18.031,72.0,150.625,69.313,70.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.037,119.563,73.438,72.25,0.014,65.188,150.625,68.75,82.063,100.0,44.156,72.0,70.0,1000.0,500.0,0.21,504.0,114.188,109.875,3.359,67.625,150.625,68.813,83.188,100.0,55.531,72.0,70.0,1000.0,500.0,0.208,500.5,114.125,110.0,3.357,70.25,150.625,69.563,79.188,54.906,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,115.938,103.188,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.5,539.0,538.5,304.0,539.5,539.0,537.5,-0.0,0.352,0.0,0.0,0.936,0.306,0.002,2.095,2.002,1.375
2022008,627,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,945.242,305.71,0.011,13.383,0.0,80.0,65.0,1.4,1625.563,1695.129,1888.263,446.676,67.418,63.677,73.548,64.174,64.429,1.402,2.061,0.175,68.364,54.678,17.391,14.902,25.813,33.366,123.286,90.467,123.412,45.669,60.197,45.975,-10.82,19.609,18.422,72.0,150.625,68.813,70.375,0.0,27.375,72.0,70.0,1000.0,500.0,0.037,119.688,73.438,72.25,0.014,65.25,150.625,68.438,81.813,100.0,44.438,72.0,70.0,1000.0,500.0,0.208,502.0,116.875,112.125,3.361,68.0,150.625,68.5,83.0,100.0,56.344,72.0,70.0,1000.0,500.0,0.204,495.0,113.625,109.563,3.375,70.25,150.625,69.188,78.75,58.625,52.563,72.0,70.0,1000.0,500.0,0.212,502.5,115.125,102.25,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,538.5,538.0,303.75,539.5,538.5,537.0,-0.0,0.282,0.0,0.0,0.945,0.306,0.002,2.307,1.983,1.396
2022008,628,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,918.302,301.025,0.021,13.368,0.0,80.0,65.0,1.4,1613.938,1657.979,1898.467,440.923,67.095,63.57,73.548,63.962,64.108,1.387,2.093,0.164,68.359,54.691,17.588,14.958,25.787,33.044,123.286,90.68,123.264,45.669,60.197,45.975,-10.82,19.828,18.703,72.0,150.625,68.625,69.938,0.0,28.922,72.0,70.0,1000.0,500.0,0.031,110.563,73.5,72.25,0.014,65.25,150.625,67.938,82.438,100.0,45.406,72.0,70.0,1000.0,500.0,0.204,493.5,119.0,114.563,3.359,68.25,150.625,68.25,82.563,100.0,56.156,72.0,70.0,1000.0,500.0,0.205,494.5,116.125,110.625,3.369,70.25,150.625,68.875,78.25,54.75,53.656,72.0,70.0,1000.0,500.0,0.206,496.0,114.5,101.875,0.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,537.5,303.5,539.0,538.0,536.5,0.0,0.282,0.0,0.0,0.918,0.301,0.003,2.152,2.678,1.373
2022008,629,1.0,1.0,0.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,912.445,297.511,0.011,13.368,0.0,80.0,65.0,1.4,1633.813,1687.04,1886.565,445.016,66.772,63.358,73.443,63.645,63.894,1.413,2.097,0.182,68.386,54.714,17.784,15.014,25.8,32.829,122.916,90.999,123.043,45.522,60.093,45.975,-10.82,20.0,19.0,72.0,150.625,68.063,69.625,0.0,28.109,72.0,70.0,1000.0,500.0,0.038,120.875,73.5,72.25,0.014,65.25,150.625,67.688,81.938,100.0,44.313,72.0,70.0,1000.0,500.0,0.21,500.75,116.063,111.938,3.354,68.5,150.625,67.938,83.125,100.0,55.313,72.0,70.0,1000.0,500.0,0.21,500.5,119.125,114.25,3.375,70.125,150.625,68.625,77.938,58.469,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,114.125,101.375,0.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,537.5,537.0,303.5,538.5,537.5,536.0,-0.0,0.416,0.0,0.0,0.912,0.298,0.003,1.999,2.375,1.388
2022008,630,1.0,1.0,1.0,1.0,100.0,0.0,100.0,45.0,45.0,1.0,1.0,942.899,296.34,0.011,13.441,0.0,80.0,65.0,1.4,1607.5,1688.657,1906.985,452.127,66.557,63.252,73.443,63.54,63.68,1.398,2.097,0.171,68.382,54.705,17.98,15.042,25.813,32.722,122.916,91.211,122.969,45.669,60.093,45.975,-10.82,20.188,19.0,72.125,150.625,67.938,69.563,0.0,29.234,72.0,70.0,1000.0,500.0,0.034,115.438,73.5,72.5,0.014,65.438,150.625,67.313,81.438,100.0,43.75,72.0,70.0,1000.0,500.0,0.213,507.0,116.75,111.938,3.361,68.5,150.625,67.5,83.125,100.0,55.844,72.0,70.0,1000.0,500.0,0.208,496.75,115.5,111.813,3.363,70.0,150.625,68.375,77.625,61.313,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,113.688,101.125,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.0,537.0,536.5,303.5,538.0,537.0,535.5,-0.0,0.285,0.0,0.0,0.943,0.296,0.002,2.337,1.792,1.394
2022008,631,1.0,1.0,1.0,1.0,100.0,0.0,100.0,61.647,61.647,1.0,1.0,971.01,297.511,0.011,13.383,0.0,80.0,65.0,1.4,1619.938,1725.929,1852.703,1061.611,66.126,61.13,73.443,62.272,63.359,1.353,2.093,0.179,68.62,54.856,18.093,15.07,25.787,32.292,122.694,91.317,122.821,45.669,60.093,46.047,-10.82,20.484,19.438,72.0,150.625,67.563,69.125,0.0,28.672,72.0,70.0,1000.0,500.0,0.037,121.688,73.5,72.25,0.014,65.438,150.625,67.125,81.938,100.0,44.188,72.0,70.0,1000.0,500.0,0.21,503.25,119.438,114.75,3.359,68.813,150.625,67.313,82.5,100.0,55.0,72.0,70.0,1000.0,500.0,0.211,504.75,115.625,110.313,3.367,70.0,150.625,68.063,77.313,61.313,52.344,72.0,70.0,1000.0,500.0,0.215,505.0,113.375,100.875,0.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.5,536.5,536.5,303.25,537.5,536.5,535.0,-0.0,0.351,0.0,0.0,0.971,0.298,0.003,2.273,2.585,1.39
2022008,632,1.0,1.0,1.0,1.0,100.0,0.0,100.0,61.677,61.677,1.0,1.0,951.098,295.168,0.011,13.383,0.0,80.0,65.0,1.4,1619.563,1725.929,1845.955,1094.264,64.727,55.189,73.443,58.152,61.325,1.387,2.137,0.182,68.563,54.866,18.878,15.042,25.826,31.54,122.546,91.636,122.599,45.669,60.093,45.975,-10.82,22.984,20.609,72.125,150.625,66.688,68.688,0.0,27.984,72.0,70.0,1000.0,500.0,0.04,125.0,73.5,72.25,0.014,65.563,150.625,66.0,81.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.206,500.5,116.625,112.188,3.357,69.063,150.625,66.125,82.375,98.5,54.938,72.0,70.0,1000.0,500.0,0.212,505.25,119.563,114.25,3.363,70.0,150.625,67.25,76.938,61.313,52.563,72.0,70.0,1000.0,500.0,0.212,505.25,113.0,100.5,0.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,536.0,536.0,303.5,537.0,536.5,534.5,-0.0,0.284,0.0,0.0,0.951,0.295,0.003,2.152,2.579,1.396
2022008,633,1.0,1.0,1.0,1.0,100.0,0.0,100.0,61.004,61.004,1.0,1.0,954.612,293.997,0.021,13.354,0.0,80.0,65.0,1.4,1619.563,1703.224,1835.85,1079.106,62.574,51.794,73.232,54.666,58.22,1.394,2.104,0.175,68.589,54.874,20.336,15.182,25.852,31.003,122.25,91.742,122.378,45.669,60.197,45.975,-10.82,26.078,22.453,72.0,150.625,65.5,68.063,0.0,28.672,72.0,70.0,1000.0,500.0,0.035,116.875,73.5,72.5,0.014,65.563,150.625,64.375,80.125,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,116.625,111.438,3.359,69.375,150.625,64.563,81.875,88.438,55.25,72.0,70.0,1000.0,500.0,0.21,503.25,116.125,112.25,3.367,69.938,150.625,66.375,76.313,61.281,53.5,72.0,70.0,1000.0,500.0,0.206,496.25,114.125,100.5,0.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,535.5,536.0,303.25,536.5,536.0,534.0,-0.0,0.281,0.0,0.0,0.955,0.294,0.002,2.517,1.885,1.71
2022008,634,1.0,1.0,1.0,1.0,100.0,0.0,100.0,60.337,60.337,1.0,1.0,965.154,291.654,0.021,13.427,0.0,80.0,65.0,1.4,1611.438,1708.085,1842.585,1097.307,60.422,50.096,73.127,52.236,55.437,1.406,2.14,0.19,68.579,54.87,22.159,15.21,25.865,30.574,122.176,91.955,122.304,45.742,60.197,46.047,-10.82,28.422,24.438,72.0,150.625,64.188,67.188,0.0,28.156,72.0,70.0,1000.0,500.0,0.037,119.938,73.5,72.25,0.014,65.813,150.625,62.688,79.563,100.0,44.5,72.0,70.0,1000.0,500.0,0.209,498.75,120.188,115.0,3.377,69.813,150.625,63.125,80.063,79.063,54.875,72.0,70.0,1000.0,500.0,0.211,506.0,114.688,107.375,2.025,69.938,150.625,65.125,76.063,64.063,52.969,72.0,70.0,1000.0,500.0,0.209,499.75,116.313,102.813,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,535.0,535.5,303.25,536.0,536.0,533.5,-0.0,0.283,0.0,0.0,0.965,0.292,0.003,2.529,2.141,1.787
2022008,635,1.0,1.0,1.0,1.0,100.0,0.0,100.0,59.17,59.17,1.0,1.0,946.413,301.025,0.011,13.441,0.0,80.0,65.0,1.4,1619.0,1719.436,1844.27,1089.184,58.484,49.035,72.917,50.863,53.189,1.398,2.14,0.19,68.584,54.85,23.898,15.267,25.852,30.251,122.102,92.167,122.156,45.669,60.197,46.047,-10.82,30.313,26.281,72.0,150.625,62.719,66.188,0.0,28.031,72.0,70.0,1000.0,500.0,0.037,119.813,73.5,72.5,0.014,65.813,150.625,61.313,78.875,100.0,43.813,72.0,70.0,1000.0,500.0,0.212,507.0,119.188,114.063,3.371,69.938,150.625,61.469,78.25,68.75,55.156,72.0,70.0,1000.0,500.0,0.21,504.25,118.0,107.688,1.616,69.938,150.625,64.063,75.563,64.063,53.594,72.0,70.0,1000.0,500.0,0.206,496.5,114.75,102.813,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,535.0,535.5,303.25,536.5,535.5,533.5,-0.0,0.35,0.0,0.0,0.946,0.301,0.002,2.494,2.407,1.579
2022008,636,1.0,1.0,1.0,1.0,100.0,0.0,100.0,58.508,58.508,1.0,1.0,958.126,299.854,0.011,13.398,0.0,80.0,65.0,1.4,1621.375,1678.958,1847.641,1080.119,57.085,48.505,72.707,49.806,51.583,1.436,2.151,0.179,68.544,54.863,25.301,15.379,25.813,30.036,121.88,92.273,121.935,45.742,59.988,46.047,-10.82,31.891,28.063,72.0,150.625,61.344,65.063,0.0,27.844,72.0,70.0,1000.0,500.0,0.037,120.125,73.5,72.5,0.014,65.813,150.625,60.0,77.625,100.0,45.063,72.0,70.0,1000.0,500.0,0.207,495.75,116.625,111.625,3.379,70.25,150.625,60.344,76.438,59.313,55.938,72.0,70.0,1000.0,500.0,0.205,498.5,119.563,104.938,0.89,69.75,150.625,63.0,74.938,70.75,53.469,72.0,70.0,1000.0,500.0,0.207,497.75,116.375,102.813,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.0,534.5,535.0,303.25,536.0,535.5,532.5,-0.0,0.287,0.0,0.0,0.958,0.3,0.002,2.441,1.879,2.018
2022008,637,1.0,1.0,1.0,1.0,100.0,0.0,100.0,57.288,57.288,1.0,1.0,940.556,292.826,0.021,13.398,0.0,80.0,65.0,1.4,1631.688,1667.656,1862.839,1079.933,55.686,48.081,72.496,49.067,50.299,1.402,2.158,0.164,68.569,54.879,26.45,15.547,25.813,29.822,121.658,92.379,121.787,45.669,60.197,46.047,-10.82,33.063,29.609,72.0,150.625,60.156,64.125,0.0,27.531,72.0,70.0,1000.0,500.0,0.037,121.188,73.5,72.25,0.014,66.125,150.625,58.875,76.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.209,498.25,115.438,110.063,3.367,70.375,150.625,59.438,74.563,55.531,56.188,72.0,70.0,1000.0,500.0,0.204,497.25,119.375,103.0,0.73,69.75,150.625,61.813,74.563,70.813,52.813,72.0,70.0,1000.0,500.0,0.21,501.5,116.125,104.875,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,534.5,535.0,303.25,536.0,535.0,532.0,-0.0,0.349,0.0,0.0,0.941,0.293,0.003,2.616,1.726,1.896
2022008,638,1.0,1.0,1.0,1.0,100.0,0.0,100.0,56.061,56.061,1.0,1.0,956.955,295.168,0.011,13.441,0.0,80.0,65.0,1.4,1614.938,1666.042,1856.079,1068.61,54.932,47.656,71.971,48.539,49.549,1.413,2.144,0.182,68.58,54.862,27.32,15.659,25.787,29.929,121.511,92.592,121.639,45.522,60.197,45.975,-10.82,33.875,30.797,71.938,150.625,59.313,63.219,0.0,28.531,72.0,70.0,1000.0,500.0,0.032,111.938,73.438,72.5,0.014,66.625,150.625,58.063,75.688,100.0,44.063,72.0,70.0,1000.0,500.0,0.213,503.0,117.875,112.125,3.367,70.125,150.625,58.469,72.875,64.813,56.0,72.0,70.0,1000.0,500.0,0.207,496.5,117.75,101.25,0.734,69.688,150.625,60.969,74.125,73.688,53.125,72.0,70.0,1000.0,500.0,0.208,499.75,115.125,103.313,1.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,535.0,303.0,535.5,535.0,532.0,-0.0,0.415,0.0,0.0,0.957,0.295,0.002,2.796,1.749,2.013
2022008,639,1.0,1.0,1.0,1.0,100.0,0.0,100.0,55.198,55.198,1.0,1.0,949.927,295.168,0.011,13.339,0.0,80.0,65.0,1.4,1605.75,1664.429,1852.703,1064.135,54.071,47.338,71.55,48.222,48.907,1.413,2.148,0.175,68.557,54.846,27.937,15.827,25.787,29.714,121.289,92.592,121.492,44.57,60.197,45.028,-10.82,34.469,31.703,71.5,150.625,58.313,62.531,0.0,28.609,72.0,70.0,1000.0,500.0,0.031,110.563,73.438,72.5,0.014,66.625,150.625,57.156,75.688,100.0,43.906,72.0,70.0,1000.0,500.0,0.212,506.25,119.688,114.063,3.363,70.0,150.625,57.781,72.063,71.313,56.094,72.0,70.0,1000.0,500.0,0.206,495.75,115.25,101.063,0.943,69.563,150.625,60.25,73.75,77.563,53.688,72.0,70.0,1000.0,500.0,0.206,497.5,118.188,105.625,1.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,535.0,303.25,535.0,535.0,532.0,-0.0,0.391,0.0,0.0,0.95,0.295,0.002,2.731,1.934,2.326
2022008,640,1.0,1.0,1.0,1.0,100.0,0.0,100.0,53.828,53.828,1.0,1.0,944.07,297.511,0.011,13.412,0.0,80.0,65.0,1.4,1605.75,1640.264,1874.689,1048.756,53.533,47.232,71.445,47.905,48.372,1.398,2.158,0.168,68.536,54.829,28.638,15.939,25.774,29.499,121.141,92.804,121.344,44.13,60.197,44.518,-10.828,35.031,32.625,71.5,150.625,57.625,61.844,0.0,28.031,72.0,70.0,1000.0,500.0,0.031,110.813,73.5,72.5,0.014,66.75,150.625,56.438,75.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.204,495.75,118.188,112.813,3.377,69.813,150.625,56.906,71.938,75.125,56.031,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,101.938,1.26,69.563,150.625,59.375,73.813,77.688,53.094,72.0,70.0,1000.0,500.0,0.208,499.5,118.813,108.563,1.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,534.5,303.0,535.0,535.0,532.0,-0.0,0.324,0.0,0.0,0.944,0.298,0.002,2.621,2.413,2.285
2022008,641,1.0,1.0,1.0,1.0,100.0,0.0,100.0,52.189,52.189,1.0,1.0,942.899,303.368,0.011,13.339,0.0,80.0,65.0,1.4,1604.063,1659.591,1837.533,1031.383,52.995,47.232,71.129,47.694,48.051,1.413,2.158,0.16,68.572,54.858,29.171,16.051,25.787,29.499,120.993,92.911,121.196,43.984,60.302,44.299,-10.82,35.438,33.313,71.5,150.625,57.0,61.219,0.0,26.547,72.0,70.0,1000.0,500.0,0.031,110.813,73.5,72.563,0.014,66.938,150.625,55.844,74.125,100.0,45.188,72.0,70.0,1000.0,500.0,0.205,495.0,115.5,110.25,3.369,69.813,150.625,56.281,72.375,75.25,55.875,72.0,70.0,1000.0,500.0,0.207,497.0,118.813,106.063,1.427,69.438,150.625,58.656,73.75,82.563,52.313,72.0,70.0,1000.0,500.0,0.213,507.75,116.625,107.25,1.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,534.5,303.0,535.0,535.0,531.0,-0.0,0.257,0.0,0.0,0.943,0.303,0.002,2.556,2.627,2.091
2022008,642,1.0,1.0,1.0,1.0,100.0,0.0,100.0,51.351,51.351,1.0,1.0,937.043,298.682,0.011,13.398,0.0,80.0,65.0,1.4,1606.313,1627.402,1852.703,985.075,52.565,47.55,70.814,47.905,47.944,1.425,2.086,0.171,68.571,54.866,29.62,16.163,25.839,29.392,120.919,93.017,121.048,43.764,60.406,44.154,-10.82,35.563,33.844,71.438,150.625,56.531,60.719,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,101.563,73.688,72.5,0.014,67.375,150.625,55.344,73.313,100.0,44.406,72.0,70.0,1000.0,500.0,0.211,499.75,115.313,109.5,3.359,69.688,150.625,55.875,72.688,79.125,55.625,72.0,70.0,1000.0,500.0,0.209,498.5,116.5,107.0,1.63,69.438,150.625,58.094,73.25,82.75,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,114.688,106.75,2.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.0,303.0,535.5,534.5,531.5,-0.0,0.314,0.0,0.0,0.937,0.299,0.002,2.822,2.237,2.423
2022008,643,1.0,1.0,1.0,1.0,100.0,0.0,100.0,50.062,50.062,1.0,1.0,967.496,299.854,0.011,13.368,0.0,80.0,65.0,1.4,1579.0,1657.979,1871.301,941.441,52.457,48.293,70.814,48.328,48.158,1.341,2.057,0.175,68.715,55.014,29.76,16.219,25.787,29.392,120.623,93.123,120.827,43.617,60.302,44.008,-10.82,35.125,33.906,71.438,150.625,56.125,60.094,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,99.75,73.688,72.5,0.014,67.375,150.625,55.031,73.5,100.0,44.094,72.0,70.0,1000.0,500.0,0.211,505.0,119.563,113.563,3.367,69.5,150.625,55.5,72.375,84.813,55.438,72.0,70.0,1000.0,500.0,0.21,502.5,113.5,104.375,1.694,69.313,150.625,57.594,73.25,85.813,52.469,72.0,70.0,1000.0,500.0,0.213,505.75,118.375,109.688,2.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,534.0,303.0,534.5,534.5,531.0,-0.0,0.313,0.0,0.0,0.967,0.3,0.002,2.916,2.236,2.663
2022008,644,1.0,1.0,1.0,1.0,100.0,0.0,100.0,48.586,48.586,1.0,1.0,958.126,315.081,23.423,13.383,0.0,80.0,65.0,1.4,1591.313,1619.373,1871.301,886.088,52.565,49.035,70.709,48.961,48.479,1.368,2.162,0.157,68.72,54.966,29.732,16.36,25.813,29.499,116.332,93.229,115.361,43.544,60.302,43.935,-10.82,34.625,33.813,71.5,150.625,55.906,59.906,0.0,27.25,72.0,70.0,1000.0,500.0,0.026,100.563,73.5,72.5,0.014,67.438,150.625,54.969,73.813,100.0,45.188,72.0,70.0,1000.0,500.0,0.203,496.75,118.688,113.375,3.363,69.5,150.625,55.281,72.375,84.938,55.281,72.0,70.0,1000.0,500.0,0.21,503.75,118.75,107.375,1.946,69.313,150.625,57.281,73.25,83.188,53.344,72.0,70.0,1000.0,500.0,0.207,497.0,115.688,108.438,2.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,534.0,303.0,534.5,534.5,531.0,0.984,0.312,3.287,0.0,0.958,0.315,0.002,2.58,3.196,2.225
2022008,645,1.0,1.0,1.0,1.0,100.0,0.0,100.0,47.973,47.973,1.0,1.0,932.357,297.511,23.402,13.354,0.0,80.0,65.0,1.4,1597.125,1603.336,1861.149,827.152,52.78,49.99,70.604,49.701,48.907,1.406,2.155,0.16,68.65,54.927,29.564,16.36,25.8,29.285,113.817,93.336,114.179,43.324,60.197,43.717,-10.82,33.906,33.531,71.313,150.625,55.813,59.5,0.0,27.203,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,72.5,0.014,67.438,150.625,54.719,72.875,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,495.0,115.438,109.25,3.377,69.688,150.625,55.281,73.438,85.125,56.313,72.0,70.0,1000.0,500.0,0.206,494.5,118.563,110.688,2.215,69.313,150.625,56.969,73.063,86.25,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,114.625,107.25,2.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,533.5,303.0,534.5,534.5,531.0,-0.414,0.311,-1.225,0.0,0.932,0.298,0.002,3.02,2.519,2.649
2022008,646,1.0,1.0,1.0,1.0,98.629,0.0,100.0,47.0,47.0,1.0,1.0,947.584,315.081,23.371,13.324,0.0,80.0,65.0,1.4,1597.125,1638.655,1927.484,804.139,52.995,50.945,70.604,50.546,49.549,1.394,2.169,0.179,68.756,55.011,29.255,16.444,25.787,29.392,118.403,93.654,118.611,43.251,60.197,43.498,-10.82,32.969,33.0,71.313,150.625,55.688,59.375,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,100.563,73.688,72.5,0.014,67.25,150.625,54.969,72.875,100.0,44.125,72.0,70.0,1000.0,500.0,0.213,502.5,115.5,110.313,3.383,69.813,150.625,55.375,72.938,79.625,55.969,72.0,70.0,1000.0,500.0,0.207,496.75,113.813,105.25,1.973,69.313,150.625,56.813,73.25,86.5,52.0,72.0,70.0,1000.0,500.0,0.217,508.25,119.688,112.75,2.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,534.0,303.0,534.0,534.5,531.0,-0.196,0.194,-0.702,0.0,0.948,0.315,0.002,2.536,2.443,2.869
2022008,647,1.0,1.0,1.0,1.0,96.728,0.0,100.0,47.0,47.0,1.0,1.0,947.584,305.71,23.453,13.383,0.0,80.0,65.0,1.4,1602.438,1629.009,1886.565,784.926,53.533,51.582,70.604,51.391,50.299,1.41,2.158,0.182,68.732,54.995,28.75,16.472,25.761,29.285,118.921,93.654,118.685,42.885,60.093,43.28,-10.82,31.953,32.219,71.188,150.625,55.813,59.219,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,101.0,73.5,72.5,0.014,67.25,150.625,55.031,73.0,100.0,43.5,72.0,70.0,1000.0,500.0,0.215,507.25,117.313,111.625,3.377,69.688,150.625,55.375,72.75,79.688,55.781,72.0,70.0,1000.0,500.0,0.208,498.0,114.688,107.063,1.965,69.313,150.625,56.813,73.625,86.75,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,113.688,108.563,2.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,532.5,533.5,303.0,534.0,534.5,530.5,0.219,0.307,0.799,0.0,0.948,0.306,0.002,2.775,2.166,2.105
2022008,648,1.0,1.0,1.0,1.0,94.908,0.0,100.0,47.0,47.0,1.0,1.0,962.811,302.196,23.453,13.324,0.0,80.0,65.0,1.4,1597.563,1645.092,1881.471,786.972,53.856,52.006,70.499,51.814,50.941,1.402,2.18,0.16,68.805,54.985,28.386,16.5,25.71,29.285,116.702,93.867,116.838,42.885,60.197,43.207,-10.82,31.328,31.609,71.188,150.625,55.906,59.219,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.125,73.5,72.563,0.014,66.875,150.625,55.219,73.438,100.0,44.125,72.0,70.0,1000.0,500.0,0.21,504.75,118.063,112.188,3.383,69.688,150.625,55.5,72.688,79.813,55.344,72.0,70.0,1000.0,500.0,0.21,500.75,117.438,106.813,1.909,69.313,150.625,56.813,73.375,86.938,52.344,72.0,70.0,1000.0,500.0,0.214,507.5,116.125,109.813,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,532.5,533.5,302.75,534.5,534.0,530.5,-0.14,0.248,-0.461,0.0,0.963,0.302,0.002,2.87,2.93,2.594
2022008,649,1.0,1.0,1.0,1.0,93.221,0.0,100.0,47.0,47.0,1.0,1.0,965.154,306.881,23.402,13.354,0.0,80.0,65.0,1.4,1601.563,1630.616,1879.775,777.755,54.394,52.218,70.604,52.131,51.583,1.391,2.097,0.175,68.778,55.026,27.993,16.472,25.735,29.392,115.962,94.185,116.173,42.738,60.197,43.134,-10.82,30.828,31.047,71.188,150.625,55.906,58.969,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,72.5,0.014,66.938,150.625,55.344,73.5,100.0,45.406,72.0,70.0,1000.0,500.0,0.204,494.25,117.5,112.188,3.381,69.688,150.625,55.656,72.875,79.938,54.906,72.0,70.0,1000.0,500.0,0.214,504.5,117.5,107.688,1.92,69.313,150.625,56.813,73.25,87.188,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,109.25,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,532.5,533.5,302.75,534.0,534.0,530.5,-0.227,0.303,-0.714,0.0,0.965,0.307,0.002,2.594,2.721,2.826
2022008,650,1.0,1.0,1.0,1.0,91.403,0.0,100.0,47.0,47.0,1.0,1.0,927.672,301.025,23.412,13.368,0.0,80.0,65.0,1.4,1597.813,1625.796,1869.607,784.335,54.394,52.324,70.709,52.447,51.798,1.436,2.14,0.175,68.773,55.02,27.741,16.5,25.71,29.177,116.036,94.504,115.583,42.738,59.988,42.988,-10.82,30.531,30.625,71.313,150.625,56.0,58.969,0.0,26.984,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.563,0.014,66.938,150.625,55.531,73.438,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,494.25,116.625,111.125,3.385,69.688,150.625,55.875,73.125,76.25,55.25,72.0,70.0,1000.0,500.0,0.211,501.75,116.875,107.875,1.792,69.313,150.625,56.719,73.5,87.375,53.563,72.0,70.0,1000.0,500.0,0.206,497.0,117.188,110.813,2.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,532.5,533.0,302.75,534.0,533.5,530.0,0.493,0.194,1.533,0.0,0.928,0.301,0.002,2.69,2.33,2.614
2022008,651,1.0,1.0,1.0,1.0,89.55,0.0,100.0,47.0,47.0,1.0,1.0,949.927,305.71,23.392,13.354,0.0,80.0,65.0,1.4,1606.688,1616.164,1891.662,777.35,54.61,52.324,70.499,52.342,52.119,1.417,2.162,0.19,68.837,55.102,27.6,16.5,25.729,29.177,118.255,95.141,118.242,42.811,60.302,43.061,-10.82,30.453,30.375,71.188,150.625,56.125,58.969,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.563,0.014,66.938,150.625,55.625,73.25,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,499.25,116.063,110.313,3.377,69.688,150.625,55.969,72.875,76.313,55.281,72.0,70.0,1000.0,500.0,0.211,501.5,115.813,106.688,1.803,69.438,150.625,56.719,73.625,87.625,52.719,72.0,70.0,1000.0,500.0,0.211,502.25,117.688,111.5,2.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,532.5,533.0,302.75,534.0,534.0,530.0,0.013,0.191,0.044,0.0,0.95,0.306,0.002,2.806,2.378,2.531
2022008,652,1.0,1.0,1.0,1.0,87.758,0.0,100.0,47.0,47.0,1.0,1.0,947.584,304.539,23.402,13.398,0.0,80.0,65.0,1.4,1590.938,1643.482,1884.866,787.892,54.717,52.218,70.499,52.342,52.119,1.391,2.162,0.175,68.824,55.043,27.516,16.5,25.748,29.177,117.59,95.248,117.946,43.69,60.093,43.935,-10.82,30.359,30.188,71.313,150.625,56.125,58.875,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,100.125,73.5,72.563,0.014,67.063,150.625,55.625,73.438,100.0,43.688,72.0,70.0,1000.0,500.0,0.215,505.75,117.875,112.188,3.377,69.688,150.625,55.969,72.875,76.375,55.25,72.0,70.0,1000.0,500.0,0.21,503.0,114.938,105.375,1.748,69.438,150.625,56.719,73.625,84.938,53.469,72.0,70.0,1000.0,500.0,0.205,497.75,116.313,110.0,2.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,532.5,533.0,303.0,533.5,533.5,530.0,-0.373,0.2,-1.203,0.0,0.948,0.305,0.002,2.774,2.417,2.583
2022008,653,1.0,1.0,1.0,1.0,86.142,0.0,100.0,47.0,47.0,1.0,1.0,947.584,302.196,23.412,13.354,0.0,80.0,65.0,1.4,1593.313,1609.748,1878.079,776.331,54.825,52.218,70.604,52.447,52.226,1.417,2.166,0.157,68.804,55.066,27.488,16.5,25.774,29.07,116.628,95.46,116.69,43.764,60.302,44.154,-10.82,30.359,30.109,71.125,150.625,56.344,58.875,0.0,26.859,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.5,0.014,66.938,150.625,55.625,73.813,100.0,45.688,72.0,70.0,1000.0,500.0,0.204,492.5,118.188,112.75,3.377,69.688,150.625,56.094,72.75,80.25,56.25,72.0,70.0,1000.0,500.0,0.204,496.25,117.5,107.063,1.743,69.438,150.625,56.719,73.375,85.125,52.813,72.0,70.0,1000.0,500.0,0.21,500.25,115.125,109.063,2.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,533.0,302.75,533.5,534.0,530.0,-0.069,0.315,-0.21,0.0,0.948,0.302,0.002,2.652,2.628,2.483
2022008,654,1.0,1.0,1.0,1.0,84.329,0.0,100.0,47.0,47.0,1.0,1.0,946.413,298.682,23.299,13.412,0.0,80.0,65.0,1.4,1593.313,1608.144,1871.301,774.951,55.04,52.324,70.814,52.553,52.333,1.421,2.158,0.164,68.787,55.068,27.46,16.556,25.839,29.285,115.37,95.885,115.509,43.984,60.093,44.299,-10.82,30.328,30.047,71.188,150.625,56.344,58.969,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,100.875,73.688,72.563,0.014,67.25,150.625,55.75,73.625,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,497.25,117.25,111.625,3.377,69.688,150.625,55.969,72.875,80.313,55.938,72.0,70.0,1000.0,500.0,0.207,497.0,117.75,107.938,1.748,69.438,150.625,56.719,73.25,85.313,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,117.188,110.438,2.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,533.0,303.0,533.5,533.5,530.0,-0.166,0.262,-0.468,0.0,0.946,0.299,0.002,2.744,2.477,2.771
2022008,655,1.0,1.0,1.0,1.0,82.276,0.0,100.0,47.0,47.0,1.0,1.0,960.469,299.854,23.34,13.427,0.0,80.0,65.0,1.4,1592.125,1640.264,1881.471,786.656,54.932,52.112,70.499,52.447,52.333,1.391,2.083,0.157,68.819,55.052,27.46,16.556,25.787,29.285,117.072,90.467,116.764,43.984,59.884,44.299,-10.82,30.406,30.031,71.188,150.625,56.344,58.875,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.438,73.688,72.5,0.014,67.25,150.625,55.625,73.438,100.0,44.281,72.0,70.0,1000.0,500.0,0.213,501.75,116.125,110.688,3.381,69.813,150.625,55.969,72.875,76.625,55.469,72.0,70.0,1000.0,500.0,0.211,500.75,116.438,106.688,1.744,69.438,150.625,56.719,73.625,85.563,52.188,72.0,70.0,1000.0,500.0,0.212,508.0,118.063,111.438,2.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,533.0,302.75,533.0,533.5,530.0,0.27,0.266,1.039,0.0,0.96,0.3,0.002,2.656,2.457,2.727
2022008,656,1.0,1.0,1.0,1.0,80.57,0.0,100.0,47.0,47.0,1.0,1.0,956.955,306.881,23.392,13.441,0.0,80.0,65.0,1.4,1601.438,1643.482,1871.301,789.339,54.825,52.218,70.499,52.447,52.333,1.387,2.101,0.164,68.844,55.057,27.376,16.528,25.774,29.07,118.034,73.152,117.281,44.057,59.78,44.299,-10.82,30.313,29.922,70.938,150.625,56.125,58.781,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,100.25,73.5,72.563,0.014,67.25,150.625,55.625,73.313,100.0,43.875,72.0,70.0,1000.0,500.0,0.212,506.5,116.25,110.5,3.385,69.813,150.625,56.094,72.75,80.5,55.031,72.0,70.0,1000.0,500.0,0.214,503.75,115.5,106.063,1.744,69.438,150.625,56.469,73.625,85.75,53.406,72.0,70.0,1000.0,500.0,0.206,496.5,116.625,110.5,2.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,533.0,302.75,533.0,533.5,529.5,0.392,0.207,2.544,0.0,0.957,0.307,0.002,2.813,2.379,2.515
2022008,657,1.0,1.0,1.0,1.0,78.968,0.0,100.0,47.0,47.0,1.0,1.0,938.214,304.539,23.381,13.471,0.0,80.0,65.0,1.4,1598.75,1629.009,1872.994,782.431,55.04,52.218,70.499,53.081,52.44,1.394,2.122,0.164,68.85,55.082,27.404,16.584,25.761,29.07,116.998,59.237,116.173,44.057,59.78,44.372,-10.82,30.125,29.781,70.938,150.625,56.344,58.875,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,100.313,73.5,72.5,0.014,67.25,150.625,55.75,73.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.204,494.75,117.875,112.188,3.383,69.688,150.625,56.094,72.563,80.563,55.313,72.0,70.0,1000.0,500.0,0.212,501.5,115.188,105.25,1.743,69.438,150.625,56.469,73.5,85.938,53.313,72.0,70.0,1000.0,500.0,0.207,498.75,115.938,109.813,2.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,533.0,303.0,533.5,533.5,529.5,0.334,0.27,2.787,0.0,0.938,0.305,0.002,2.779,2.504,2.507
2022008,658,1.0,1.0,1.0,1.0,77.474,0.0,100.0,47.0,47.0,1.0,1.0,930.015,305.71,23.371,13.383,0.0,80.0,65.0,1.4,1595.125,1627.402,1889.962,778.63,55.686,52.218,70.499,54.877,53.51,1.379,2.155,0.179,68.905,55.12,26.843,16.584,25.826,29.07,115.222,53.607,114.031,44.277,59.884,44.445,-10.82,29.391,29.016,70.875,150.625,56.531,58.875,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,72.5,0.014,67.25,150.625,56.25,74.0,100.0,45.344,72.0,70.0,1000.0,500.0,0.204,494.25,117.875,112.5,3.377,69.688,150.625,56.688,72.875,76.938,55.469,72.0,70.0,1000.0,500.0,0.211,500.0,117.313,107.063,1.772,69.438,150.625,56.719,73.25,81.438,52.563,72.0,70.0,1000.0,500.0,0.212,503.5,114.875,108.438,2.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,533.0,302.75,533.0,533.5,529.5,0.452,0.144,4.024,0.0,0.93,0.306,0.002,2.622,2.624,2.443
