DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,749,1.0,1.0,1.0,1.0,82.274,0.0,100.0,47.0,47.0,1.0,1.0,973.353,318.594,23.68,13.441,0.0,80.0,65.0,1.4,1590.688,1670.883,1925.773,776.443,63.974,52.643,72.181,60.37,61.111,1.368,2.176,0.179,70.514,56.362,20.28,16.191,26.183,28.64,116.85,72.09,115.73,44.936,59.571,45.246,-10.82,25.625,22.172,71.938,150.625,64.875,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,98.688,73.688,72.813,0.014,67.438,150.625,64.375,79.563,100.0,43.813,72.0,70.0,1000.0,500.0,0.216,506.25,117.313,112.313,3.363,70.375,150.625,64.563,72.938,45.625,55.375,72.0,70.0,1000.0,500.0,0.213,500.75,115.188,95.938,0.493,70.25,150.625,64.75,73.5,50.344,52.969,72.0,70.0,1000.0,500.0,0.207,501.5,114.625,97.5,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.5,532.5,526.5,0.593,0.285,3.832,0.0,0.973,0.319,0.002,2.429,1.372,1.352
2022008,750,1.0,1.0,1.0,1.0,82.214,0.0,100.0,47.0,47.0,1.0,1.0,989.751,317.423,23.639,13.398,0.0,80.0,65.0,1.4,1598.875,1659.591,1913.809,781.22,63.866,52.749,72.076,60.582,61.004,1.413,2.191,0.19,70.512,56.41,20.168,16.163,26.144,28.425,116.11,72.621,115.065,44.936,59.78,45.246,-10.82,25.438,22.063,71.813,150.625,64.813,66.188,0.0,26.875,72.0,70.0,1000.0,500.0,0.027,102.125,73.5,72.688,0.014,67.563,150.625,64.375,79.938,100.0,43.469,72.0,70.0,1000.0,500.0,0.215,509.25,118.813,113.813,3.359,70.5,150.625,64.563,72.938,49.281,55.406,72.0,70.0,1000.0,500.0,0.211,500.0,115.188,95.75,0.479,70.313,150.625,64.75,73.5,53.875,53.25,72.0,70.0,1000.0,500.0,0.207,498.0,114.875,97.938,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.5,532.5,526.5,0.568,0.28,3.57,0.0,0.99,0.317,0.002,2.425,1.346,1.344
2022008,751,1.0,1.0,1.0,1.0,81.987,0.0,100.0,47.0,47.0,1.0,1.0,995.608,317.423,23.639,13.354,0.0,80.0,65.0,1.4,1594.813,1648.312,1915.517,775.091,63.974,52.643,72.076,60.582,61.218,1.429,2.176,0.197,70.498,56.405,20.112,16.135,26.183,28.425,115.0,73.046,113.662,44.936,59.571,45.246,-10.82,25.313,21.953,71.813,150.625,64.813,66.188,0.0,27.469,72.0,70.0,1000.0,500.0,0.024,98.313,73.5,72.813,0.014,67.563,150.625,64.438,80.125,100.0,44.406,72.0,70.0,1000.0,500.0,0.208,502.75,118.063,113.375,3.363,70.375,150.625,64.563,73.125,45.375,55.469,72.0,70.0,1000.0,500.0,0.21,498.75,115.875,95.813,0.475,70.25,150.625,64.75,73.5,53.813,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,114.75,98.0,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,303.0,531.0,532.5,526.5,0.754,0.283,4.572,0.0,0.996,0.317,0.001,2.277,1.377,1.317
2022008,752,1.0,1.0,1.0,1.0,81.868,0.0,100.0,47.0,47.0,1.0,1.0,990.922,313.909,23.629,13.412,0.0,80.0,65.0,1.4,1603.5,1645.092,1903.576,767.658,64.296,52.643,72.076,60.582,61.432,1.425,2.18,0.201,70.527,56.446,20.056,16.107,26.196,28.64,119.143,72.834,117.725,44.863,59.78,45.246,-10.82,25.172,21.906,71.813,150.625,64.813,66.188,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,98.125,73.5,72.813,0.014,67.563,150.625,64.438,79.938,100.0,45.125,72.0,70.0,1000.0,500.0,0.206,495.75,116.938,112.125,3.359,70.5,150.625,64.688,73.125,45.219,55.563,72.0,70.0,1000.0,500.0,0.21,499.25,116.25,96.188,0.486,70.25,150.625,64.75,73.625,53.719,52.531,72.0,70.0,1000.0,500.0,0.212,503.5,114.625,98.125,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.75,531.5,532.5,526.5,0.724,0.344,4.838,0.0,0.991,0.314,0.001,2.336,1.409,1.393
2022008,753,1.0,1.0,1.0,1.0,81.712,0.0,100.0,47.0,47.0,1.0,1.0,996.779,326.794,23.639,13.339,0.0,80.0,65.0,1.4,1603.5,1685.423,1915.517,783.481,64.189,52.749,72.286,60.793,61.325,1.391,2.101,0.197,70.479,56.381,20.0,16.107,26.222,28.425,120.179,72.303,118.759,44.936,59.675,45.246,-10.828,24.844,21.797,71.813,150.625,64.813,66.188,0.0,26.828,72.0,70.0,1000.0,500.0,0.027,104.5,73.5,72.813,0.014,67.563,150.625,64.438,79.563,100.0,43.656,72.0,70.0,1000.0,500.0,0.216,506.75,116.125,111.375,3.359,70.5,150.625,64.688,73.125,45.063,54.844,72.0,70.0,1000.0,500.0,0.213,506.0,115.25,96.125,0.453,70.25,150.625,64.75,73.625,53.594,53.531,72.0,70.0,1000.0,500.0,0.205,496.25,114.625,98.438,0.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.0,532.5,526.5,0.701,0.281,4.845,0.0,0.997,0.327,0.001,2.306,1.252,1.395
2022008,754,1.0,1.0,1.0,1.0,81.558,0.0,100.0,47.0,47.0,1.0,1.0,987.409,315.081,23.629,13.383,0.0,80.0,65.0,1.4,1610.75,1685.423,1910.396,785.127,64.189,52.643,72.076,60.793,61.432,1.372,2.18,0.193,70.581,56.408,19.944,16.163,26.209,28.533,116.85,72.621,115.509,45.009,59.675,45.319,-10.82,24.625,21.719,71.75,150.625,64.875,66.063,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,98.938,73.5,72.813,0.014,67.563,150.625,64.438,79.75,100.0,44.188,72.0,70.0,1000.0,500.0,0.211,504.5,118.063,113.125,3.355,70.5,150.625,64.563,72.938,44.906,55.0,72.0,70.0,1000.0,500.0,0.213,504.5,114.938,95.625,0.464,70.313,150.625,64.75,73.625,49.875,52.375,72.0,70.0,1000.0,500.0,0.216,505.5,114.75,98.438,0.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.0,532.5,526.5,0.716,0.283,4.578,0.0,0.987,0.315,0.001,2.393,1.295,1.354
2022008,755,1.0,1.0,1.0,1.0,81.512,0.0,100.0,47.0,47.0,1.0,1.0,976.867,316.252,23.639,13.383,0.0,80.0,65.0,1.4,1611.938,1646.702,1912.102,765.082,64.296,52.749,72.181,61.004,61.646,1.375,2.14,0.186,70.54,56.419,19.86,16.163,26.222,28.533,115.518,73.577,114.401,45.009,59.675,45.246,-10.82,24.422,21.609,71.813,150.625,64.875,66.063,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.938,73.688,72.813,0.014,67.563,150.625,64.688,80.188,100.0,45.375,72.0,70.0,1000.0,500.0,0.205,494.0,119.25,114.375,3.354,70.375,150.625,64.688,73.125,48.5,55.25,72.0,70.0,1000.0,500.0,0.21,503.5,115.625,95.188,0.46,70.313,150.625,64.75,73.75,49.75,53.313,72.0,70.0,1000.0,500.0,0.208,498.0,114.625,98.438,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.5,533.0,526.5,0.63,0.216,3.816,0.0,0.977,0.316,0.002,2.361,1.359,1.364
2022008,756,1.0,1.0,1.0,1.0,81.457,0.0,100.0,47.0,47.0,1.0,1.0,983.895,316.252,23.608,13.354,0.0,80.0,65.0,1.4,1595.063,1653.144,1906.985,771.397,64.404,52.643,72.181,61.11,61.86,1.402,2.093,0.186,70.525,56.425,19.775,16.163,26.234,28.533,115.518,74.002,113.662,44.936,59.884,45.246,-10.82,24.141,21.531,71.813,150.625,65.0,66.188,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,97.938,73.5,72.813,0.014,67.563,150.625,64.813,80.188,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,498.0,118.063,113.375,3.363,70.5,150.625,64.875,72.938,44.594,55.438,72.0,70.0,1000.0,500.0,0.208,502.25,116.438,95.5,0.447,70.313,150.625,64.875,73.75,49.656,53.625,72.0,70.0,1000.0,500.0,0.207,497.0,114.625,98.125,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,303.0,531.0,533.0,527.0,1.055,0.277,6.333,0.0,0.984,0.316,0.001,2.277,1.352,1.393
2022008,757,1.0,1.0,1.0,1.0,81.415,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,320.937,23.639,13.324,0.0,80.0,65.0,1.4,1594.125,1677.343,1912.102,779.298,64.512,52.749,72.391,61.321,61.967,1.394,2.133,0.186,70.534,56.425,19.719,16.163,26.222,28.533,118.034,73.79,116.617,45.083,59.78,45.246,-10.82,23.766,21.406,71.813,150.625,65.0,66.063,0.0,26.484,72.0,70.0,1000.0,500.0,0.028,106.063,73.5,72.688,0.014,67.563,150.625,64.875,79.938,100.0,43.969,72.0,70.0,1000.0,500.0,0.214,504.0,116.75,112.125,3.363,70.5,150.625,64.938,73.25,44.406,55.656,72.0,70.0,1000.0,500.0,0.208,500.5,116.125,95.938,0.422,70.313,150.625,64.875,73.625,43.781,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,114.75,97.938,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,303.0,531.5,533.0,526.5,0.757,0.148,4.838,0.0,1.005,0.321,0.002,2.247,1.231,1.354
2022008,758,1.0,1.0,1.0,1.0,81.493,0.0,100.0,47.0,47.0,1.0,1.0,987.409,316.252,23.608,13.427,0.0,80.0,65.0,1.4,1598.875,1678.958,1917.225,765.432,64.619,52.749,72.286,61.11,62.074,1.391,2.144,0.186,70.499,56.421,19.607,16.191,26.222,28.64,118.477,73.259,117.207,45.009,59.675,45.246,-10.828,23.422,21.297,71.938,150.625,65.063,66.188,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,98.25,73.5,72.813,0.014,67.563,150.625,64.875,79.688,100.0,43.563,72.0,70.0,1000.0,500.0,0.215,507.5,116.125,111.125,3.359,70.5,150.625,64.938,73.125,44.25,55.438,72.0,70.0,1000.0,500.0,0.21,501.75,115.188,95.313,0.427,70.313,150.625,64.875,73.625,49.375,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,114.875,97.938,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.0,532.5,526.5,0.663,0.217,4.33,0.0,0.987,0.316,0.001,2.427,1.227,1.33
2022008,759,1.0,1.0,1.0,1.0,81.382,0.0,100.0,47.0,47.0,1.0,1.0,987.409,316.252,23.618,13.368,0.0,80.0,65.0,1.4,1587.625,1645.092,1901.872,766.673,64.727,52.749,72.181,61.11,62.074,1.425,2.097,0.179,70.494,56.42,19.579,16.191,26.196,28.64,115.592,73.577,114.253,44.936,59.884,45.319,-10.82,23.297,21.25,71.938,150.625,65.063,66.063,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,97.813,73.5,72.688,0.014,67.563,150.625,65.0,79.938,100.0,43.906,72.0,70.0,1000.0,500.0,0.212,506.5,117.5,112.75,3.363,70.5,150.625,64.938,72.938,44.094,56.063,72.0,70.0,1000.0,500.0,0.204,496.75,115.0,95.0,0.439,70.313,150.625,65.0,73.625,43.531,53.688,72.0,70.0,1000.0,500.0,0.207,496.75,114.75,97.938,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.75,532.5,533.0,527.0,0.753,0.343,4.571,0.0,0.987,0.316,0.002,2.307,1.269,1.305
2022008,800,1.0,1.0,1.0,1.0,81.396,0.0,100.0,47.0,47.0,1.0,1.0,968.668,317.423,23.649,13.441,0.0,80.0,65.0,1.4,1592.313,1637.047,1918.933,755.724,64.835,52.749,72.391,61.427,62.074,1.356,2.176,0.197,70.469,56.394,19.523,16.219,26.371,28.64,117.812,74.002,116.026,45.083,59.78,45.319,-10.82,23.172,21.109,71.938,150.625,65.188,66.188,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,99.375,73.5,72.813,0.014,67.688,150.625,65.0,80.188,100.0,45.563,72.0,70.0,1000.0,500.0,0.205,493.25,118.063,113.375,3.363,70.5,150.625,65.063,72.938,43.938,56.188,72.0,70.0,1000.0,500.0,0.203,495.75,115.813,94.688,0.426,70.313,150.625,65.0,73.5,49.125,53.281,72.0,70.0,1000.0,500.0,0.208,498.25,114.5,97.688,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,532.0,533.0,527.0,0.964,0.216,6.101,0.0,0.969,0.317,0.001,2.277,1.301,1.31
2022008,801,1.0,1.0,1.0,1.0,81.362,0.0,100.0,47.0,47.0,1.0,1.0,986.237,315.081,23.629,13.427,0.0,80.0,65.0,1.4,1609.563,1640.264,1913.809,771.095,64.835,52.749,72.181,61.321,62.288,1.41,2.18,0.197,70.538,56.48,19.495,16.135,26.345,28.64,118.329,74.002,116.838,45.083,59.571,45.319,-10.828,23.047,21.094,71.813,150.625,65.188,66.188,0.0,26.375,72.0,70.0,1000.0,500.0,0.029,105.375,73.5,72.813,0.014,67.688,150.625,65.063,80.125,100.0,44.969,72.0,70.0,1000.0,500.0,0.207,496.75,116.625,112.063,3.359,70.375,150.625,65.063,73.125,43.781,55.906,72.0,70.0,1000.0,500.0,0.207,496.75,116.5,95.125,0.436,70.313,150.625,65.0,73.625,49.031,52.844,72.0,70.0,1000.0,500.0,0.21,501.5,114.5,97.5,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.795,0.219,5.088,0.0,0.986,0.315,0.001,2.214,1.347,1.322
2022008,802,1.0,1.0,1.0,1.0,81.395,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,317.423,23.577,13.398,0.0,80.0,65.0,1.4,1609.563,1677.343,1924.062,788.101,64.942,52.749,72.181,61.533,62.395,1.387,2.155,0.197,70.65,56.455,19.495,16.191,26.448,28.747,116.554,73.684,115.287,45.009,59.78,45.392,-10.82,22.969,21.094,71.813,150.625,65.188,66.25,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,98.25,73.5,72.813,0.014,67.688,150.625,65.063,79.938,100.0,43.938,72.0,70.0,1000.0,500.0,0.215,504.5,116.938,112.063,3.363,70.5,150.625,65.125,73.25,43.594,54.969,72.0,70.0,1000.0,500.0,0.213,503.0,116.313,95.313,0.429,70.5,150.625,65.0,73.625,48.906,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,114.75,97.688,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.75,531.5,532.5,527.0,0.697,0.347,4.316,0.0,1.006,0.317,0.001,2.369,1.302,1.327
2022008,803,1.0,1.0,1.0,1.0,81.449,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,312.738,23.608,13.398,0.0,80.0,65.0,1.4,1600.063,1669.269,1908.69,764.409,65.05,52.855,72.391,61.427,62.395,1.383,2.126,0.19,70.546,56.428,19.467,16.191,26.448,28.64,115.37,74.215,114.031,45.083,59.675,45.319,-10.82,22.891,21.0,71.813,150.625,65.375,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.313,73.5,72.813,0.014,67.688,150.625,65.063,80.313,100.0,44.438,72.0,70.0,1000.0,500.0,0.208,503.0,118.063,113.375,3.371,70.5,150.625,65.125,73.25,43.438,55.156,72.0,70.0,1000.0,500.0,0.211,503.0,115.5,95.125,0.391,70.5,150.625,65.125,73.625,48.781,53.844,72.0,70.0,1000.0,500.0,0.205,495.25,115.125,97.938,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,302.75,531.5,533.0,526.5,0.768,0.217,4.569,0.0,1.003,0.313,0.001,2.282,1.151,1.324
2022008,804,1.0,1.0,1.0,1.0,81.465,0.0,100.0,47.0,47.0,1.0,1.0,990.922,325.622,23.588,13.398,0.0,80.0,65.0,1.4,1607.063,1664.429,1913.809,768.445,65.158,52.749,72.286,61.533,62.502,1.398,2.162,0.186,70.551,56.399,19.411,16.191,26.513,28.747,117.812,74.427,116.1,45.083,59.571,45.392,-10.82,22.766,20.938,71.813,150.625,65.375,66.5,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,102.063,73.5,72.813,0.014,67.813,150.625,65.25,80.438,100.0,45.375,72.0,70.0,1000.0,500.0,0.204,494.0,117.5,113.125,3.359,70.5,150.625,65.125,73.125,43.281,55.5,72.0,70.0,1000.0,500.0,0.208,501.0,115.0,94.688,0.418,70.313,150.625,65.125,73.75,48.656,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,114.75,97.938,0.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,533.0,302.75,531.0,533.0,526.5,0.931,0.286,5.833,0.0,0.991,0.326,0.001,2.123,1.227,1.283
2022008,805,1.0,1.0,1.0,1.0,81.535,0.0,100.0,47.0,47.0,1.0,1.0,967.496,315.081,23.66,13.398,0.0,80.0,65.0,1.4,1603.438,1635.439,1918.933,762.817,65.158,52.749,72.181,61.427,62.609,1.391,2.101,0.19,70.531,56.457,19.383,16.135,26.513,28.747,118.995,74.215,117.429,45.083,59.466,45.392,-10.82,22.578,20.891,71.813,150.625,65.5,66.5,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,101.0,73.688,72.813,0.014,67.813,150.625,65.25,80.188,100.0,45.0,72.0,70.0,1000.0,500.0,0.207,497.0,116.125,111.625,3.373,70.5,150.625,65.25,73.125,43.094,55.719,72.0,70.0,1000.0,500.0,0.206,499.25,115.188,94.375,0.398,70.5,150.625,65.25,73.75,42.75,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,114.625,97.938,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,531.0,532.5,526.5,0.827,0.288,5.35,0.0,0.967,0.315,0.002,2.193,1.197,1.298
2022008,806,1.0,1.0,1.0,1.0,81.565,0.0,100.0,47.0,47.0,1.0,1.0,979.209,320.937,23.618,13.441,0.0,80.0,65.0,1.4,1598.125,1657.979,1918.933,774.46,65.158,52.961,72.496,61.638,62.823,1.372,2.111,0.193,70.59,56.472,19.411,16.135,26.448,28.747,120.475,73.79,118.906,45.083,59.78,45.392,-10.82,22.453,20.922,71.813,150.625,65.5,66.5,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,97.688,73.5,72.813,0.014,67.813,150.625,65.375,80.125,100.0,43.625,72.0,70.0,1000.0,500.0,0.214,508.75,116.563,111.5,3.367,70.563,150.625,65.438,72.938,42.938,55.781,72.0,70.0,1000.0,500.0,0.206,498.5,115.625,94.0,0.377,70.5,150.625,65.25,73.75,42.594,52.938,72.0,70.0,1000.0,500.0,0.21,500.5,114.625,97.5,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,533.0,526.5,0.794,0.283,5.348,0.0,0.979,0.321,0.001,2.463,1.178,1.31
2022008,807,1.0,1.0,1.0,1.0,81.656,0.0,100.0,47.0,47.0,1.0,1.0,988.58,316.252,23.629,13.412,0.0,80.0,65.0,1.4,1597.563,1638.655,1912.102,754.34,65.265,52.749,72.286,61.638,62.716,1.391,2.122,0.182,70.596,56.485,19.299,16.163,26.5,28.747,117.146,74.427,115.656,45.156,59.884,45.392,-10.82,22.375,20.813,71.938,150.625,65.625,66.563,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,97.125,73.688,72.813,0.014,67.813,150.625,65.375,80.438,100.0,44.281,72.0,70.0,1000.0,500.0,0.21,504.25,118.375,113.438,3.361,70.563,150.625,65.438,72.938,39.906,55.531,72.0,70.0,1000.0,500.0,0.208,501.25,115.5,93.5,0.375,70.5,150.625,65.25,73.75,42.438,53.625,72.0,70.0,1000.0,500.0,0.206,497.0,114.75,97.5,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.824,0.215,5.086,0.0,0.989,0.316,0.002,2.396,1.192,1.292
2022008,808,1.0,1.0,1.0,1.0,81.771,0.0,100.0,47.0,47.0,1.0,1.0,990.922,315.081,23.618,13.471,0.0,80.0,65.0,1.4,1609.625,1677.343,1924.062,772.478,65.373,52.855,72.286,61.744,62.823,1.379,2.122,0.186,70.612,56.499,19.271,16.163,26.552,28.747,115.888,75.383,114.622,45.156,59.571,45.465,-10.82,22.328,20.719,71.813,150.625,65.625,66.563,0.0,26.641,72.0,70.0,1000.0,500.0,0.028,103.313,73.5,72.813,0.014,67.813,150.625,65.5,80.813,100.0,44.531,72.0,70.0,1000.0,500.0,0.208,502.0,119.688,114.75,3.365,70.5,150.625,65.563,72.938,42.594,55.75,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,93.5,0.383,70.5,150.625,65.313,73.75,42.281,53.344,72.0,70.0,1000.0,500.0,0.207,497.0,115.188,97.438,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.5,533.0,526.5,0.738,0.289,4.321,0.0,0.991,0.315,0.001,2.399,1.19,1.301
2022008,809,1.0,1.0,1.0,1.0,81.881,0.0,100.0,47.0,47.0,1.0,1.0,985.066,317.423,23.567,13.441,0.0,80.0,65.0,1.4,1596.688,1632.223,1924.062,760.5,65.588,52.855,72.391,61.849,62.93,1.425,2.184,0.19,70.566,56.517,19.186,16.191,26.552,28.747,114.926,75.277,113.44,45.083,59.466,45.392,-10.82,22.234,20.656,71.938,150.625,65.688,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,97.688,73.688,72.813,0.014,67.938,150.625,65.625,80.875,100.0,45.344,72.0,70.0,1000.0,500.0,0.205,494.0,118.375,113.563,3.359,70.5,150.625,65.563,72.938,42.406,55.625,72.0,70.0,1000.0,500.0,0.207,500.75,115.25,93.313,0.366,70.563,150.625,65.438,73.75,42.125,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,115.125,97.5,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.5,532.5,526.5,0.883,0.289,5.063,0.0,0.985,0.317,0.002,2.334,1.161,1.276
2022008,810,1.0,1.0,1.0,1.0,81.978,0.0,100.0,47.0,47.0,1.0,1.0,978.038,331.479,23.629,13.441,0.0,80.0,65.0,1.4,1600.313,1651.533,1972.181,775.306,65.48,52.855,72.286,61.849,63.038,1.345,2.158,0.204,70.648,56.497,19.186,16.135,26.5,28.855,118.403,74.852,116.838,45.083,59.675,45.392,-10.828,22.031,20.594,71.813,150.625,65.688,66.625,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,97.375,73.5,72.813,0.014,67.938,150.625,65.625,80.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.207,495.5,116.938,112.5,3.369,70.5,150.625,65.625,72.938,42.25,55.313,72.0,70.0,1000.0,500.0,0.209,502.75,115.688,93.313,0.36,70.563,150.625,65.438,73.75,41.938,52.406,72.0,70.0,1000.0,500.0,0.214,505.25,114.688,97.5,0.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,302.75,531.5,532.5,526.5,0.849,0.285,5.34,0.0,0.978,0.331,0.001,2.16,1.164,1.225
2022008,811,1.0,1.0,1.0,1.0,82.072,0.0,100.0,47.0,47.0,1.0,1.0,982.723,315.081,23.618,13.354,0.0,80.0,65.0,1.4,1600.313,1675.727,1927.484,764.17,65.588,52.855,72.391,61.744,62.93,1.353,2.126,0.201,70.632,56.506,19.158,16.163,26.526,28.855,119.661,74.215,118.02,45.156,59.571,45.392,-10.82,21.891,20.563,71.938,150.625,65.75,66.625,0.0,27.281,72.0,70.0,1000.0,500.0,0.026,101.938,73.688,72.813,0.014,67.938,150.625,65.625,80.438,100.0,44.031,72.0,70.0,1000.0,500.0,0.212,506.25,116.063,111.375,3.359,70.563,150.625,65.75,72.938,42.063,55.344,72.0,70.0,1000.0,500.0,0.209,503.25,115.25,93.188,0.378,70.5,150.625,65.438,73.813,39.031,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,114.5,97.313,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.5,533.0,526.5,0.853,0.219,5.595,0.0,0.983,0.315,0.002,2.276,1.205,1.198
2022008,812,1.0,1.0,1.0,1.0,82.233,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,334.993,23.588,13.324,0.0,80.0,65.0,1.4,1599.0,1678.958,1942.912,771.185,65.588,52.855,72.286,61.955,63.038,1.391,2.162,0.201,70.673,56.536,19.158,16.191,26.649,28.855,116.406,74.427,114.992,45.156,59.466,45.465,-10.82,21.875,20.547,71.813,150.625,65.75,66.625,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,100.563,73.5,72.813,0.014,67.938,150.625,65.688,80.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.204,494.5,117.5,112.813,3.363,70.5,150.625,65.75,72.938,41.906,55.188,72.0,70.0,1000.0,500.0,0.21,503.75,114.563,93.125,0.364,70.5,150.625,65.625,73.75,41.594,52.156,72.0,70.0,1000.0,500.0,0.216,507.0,114.313,97.125,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,302.75,531.5,532.5,526.5,0.795,0.288,4.82,0.0,1.0,0.335,0.001,2.277,1.128,1.245
2022008,813,1.0,1.0,1.0,1.0,82.342,0.0,100.0,47.0,47.0,1.0,1.0,971.01,317.423,23.639,13.427,0.0,80.0,65.0,1.4,1608.25,1643.482,1924.062,762.791,65.588,52.855,72.286,61.955,63.038,1.398,2.126,0.186,70.639,56.535,19.102,16.163,26.597,28.855,115.814,75.171,114.548,45.229,59.78,45.465,-10.82,21.875,20.5,71.938,150.625,66.0,66.813,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,97.25,73.688,73.063,0.014,67.938,150.625,65.688,80.813,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,494.75,118.813,114.063,3.373,70.5,150.625,65.875,72.938,41.719,55.281,72.0,70.0,1000.0,500.0,0.209,502.5,114.938,92.813,0.366,70.5,150.625,65.625,73.75,41.438,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,114.5,97.125,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.0,532.5,526.5,0.736,0.218,4.325,0.0,0.971,0.317,0.001,2.313,1.171,1.223
2022008,814,1.0,1.0,1.0,1.0,82.507,0.0,100.0,47.0,47.0,1.0,1.0,996.779,317.423,23.608,13.398,0.0,80.0,65.0,1.4,1592.0,1667.656,1924.062,767.553,65.803,52.961,72.391,61.955,63.252,1.41,2.148,0.201,70.658,56.526,19.074,16.163,26.597,28.962,117.294,75.277,115.435,45.229,59.466,45.465,-10.82,21.828,20.453,71.938,150.625,66.0,66.813,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,103.188,73.5,72.813,0.014,67.938,150.625,65.938,80.875,100.0,44.719,72.0,70.0,1000.0,500.0,0.209,498.5,117.75,113.125,3.363,70.5,150.625,65.875,72.938,38.688,55.469,72.0,70.0,1000.0,500.0,0.209,501.25,115.688,92.688,0.372,70.563,150.625,65.688,73.813,38.531,53.719,72.0,70.0,1000.0,500.0,0.205,496.5,114.5,97.125,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.5,531.5,533.0,526.0,1.045,0.222,6.34,0.0,0.997,0.317,0.001,2.247,1.237,1.276
2022008,815,1.0,1.0,1.0,1.0,82.749,0.0,100.0,47.0,47.0,1.0,1.0,986.237,320.937,23.618,13.441,0.0,80.0,65.0,1.4,1600.563,1669.269,1925.773,774.789,65.911,52.961,72.391,61.849,63.359,1.391,2.166,0.171,70.674,56.573,19.074,16.191,26.623,29.07,118.329,74.746,116.764,45.083,59.571,45.392,-10.82,21.813,20.469,71.938,150.625,66.0,66.875,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,100.125,73.688,72.813,0.014,67.938,150.625,65.938,80.688,100.0,44.344,72.0,70.0,1000.0,500.0,0.212,500.75,116.563,112.063,3.369,70.5,150.625,65.875,72.875,41.375,55.219,72.0,70.0,1000.0,500.0,0.21,503.0,116.313,92.5,0.338,70.563,150.625,65.688,73.75,38.344,52.625,72.0,70.0,1000.0,500.0,0.212,503.5,114.313,97.125,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,302.75,532.0,532.5,526.5,0.848,0.287,5.338,0.0,0.986,0.321,0.002,2.191,1.163,1.275
2022008,816,1.0,1.0,1.0,1.0,82.807,0.0,100.0,47.0,47.0,1.0,1.0,989.751,316.252,23.629,13.412,0.0,80.0,65.0,1.4,1589.5,1687.04,1929.196,769.3,65.696,52.961,72.286,61.955,63.038,1.421,2.187,0.197,70.648,56.543,19.102,16.163,26.688,28.962,116.998,74.321,115.804,45.156,59.571,45.392,-10.82,21.766,20.484,71.938,150.625,66.063,66.875,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.625,73.5,72.813,0.014,67.938,150.625,65.938,80.438,100.0,43.969,72.0,70.0,1000.0,500.0,0.211,506.25,116.563,111.625,3.359,70.563,150.625,65.875,72.875,38.344,55.063,72.0,70.0,1000.0,500.0,0.211,505.0,116.313,92.5,0.343,70.5,150.625,65.688,73.75,38.156,53.438,72.0,70.0,1000.0,500.0,0.206,498.0,114.313,96.938,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.661,0.22,4.076,0.0,0.99,0.316,0.001,2.397,1.18,1.271
2022008,817,1.0,1.0,1.0,1.0,83.073,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,315.081,23.598,13.456,0.0,80.0,65.0,1.4,1588.188,1669.269,1946.347,770.384,65.803,53.067,72.601,62.272,63.145,1.425,2.075,0.19,70.702,56.52,19.102,16.163,26.831,29.07,115.74,74.958,114.401,45.156,59.571,45.465,-10.82,21.781,20.453,71.938,150.625,66.063,66.875,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,97.313,73.688,72.813,0.014,67.938,150.625,65.938,80.813,100.0,44.875,72.0,70.0,1000.0,500.0,0.205,499.25,117.938,113.375,3.359,70.5,150.625,65.875,72.938,41.031,54.969,72.0,70.0,1000.0,500.0,0.212,504.5,115.5,92.625,0.338,70.563,150.625,65.813,73.75,37.969,52.375,72.0,70.0,1000.0,500.0,0.215,505.0,114.5,97.125,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.775,0.288,4.567,0.0,1.005,0.315,0.002,2.214,1.118,1.223
2022008,818,1.0,1.0,1.0,1.0,83.12,0.0,100.0,47.0,47.0,1.0,1.0,975.695,316.252,23.608,13.398,0.0,80.0,65.0,1.4,1597.875,1662.816,1915.517,771.343,65.803,53.067,72.601,62.166,63.252,1.402,2.122,0.197,70.646,56.514,19.046,16.191,26.844,29.07,115.814,75.171,113.884,45.229,59.78,45.465,-10.82,21.781,20.391,71.938,150.625,66.063,66.875,0.0,26.453,72.0,70.0,1000.0,500.0,0.028,105.938,73.688,72.813,0.014,68.0,150.625,66.0,80.875,100.0,45.313,72.0,70.0,1000.0,500.0,0.205,494.25,118.063,113.563,3.359,70.5,150.625,65.875,72.938,40.844,55.25,72.0,70.0,1000.0,500.0,0.21,503.25,114.938,92.25,0.34,70.5,150.625,65.813,73.813,37.781,53.5,72.0,70.0,1000.0,500.0,0.207,497.25,114.313,97.25,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.5,302.75,531.5,532.5,526.5,1.121,0.217,6.585,0.0,0.976,0.316,0.002,2.183,1.115,1.214
2022008,819,1.0,1.0,1.0,1.0,83.262,0.0,100.0,47.0,47.0,1.0,1.0,995.608,319.766,23.66,13.398,0.0,80.0,65.0,1.4,1597.875,1664.429,1913.809,770.915,65.803,52.961,72.391,61.955,63.145,1.421,2.166,0.19,70.737,56.557,19.046,16.163,26.902,28.962,118.699,74.852,117.134,45.156,59.466,45.465,-10.82,21.781,20.406,71.813,150.625,66.063,66.875,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,97.688,73.5,72.813,0.014,68.0,150.625,66.0,80.813,100.0,44.875,72.0,70.0,1000.0,500.0,0.207,497.5,116.75,112.063,3.359,70.5,150.625,66.063,72.875,40.656,54.875,72.0,70.0,1000.0,500.0,0.212,505.75,115.0,91.875,0.325,70.563,150.625,65.813,73.813,37.594,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,114.125,96.938,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.844,0.289,5.347,0.0,0.996,0.32,0.001,2.275,1.086,1.123
2022008,820,1.0,1.0,1.0,1.0,83.365,0.0,100.0,47.0,47.0,1.0,1.0,990.922,326.794,23.598,13.368,0.0,80.0,65.0,1.4,1595.75,1678.958,1918.933,779.599,65.696,52.961,72.391,61.849,63.145,1.379,2.119,0.182,70.674,56.532,19.102,16.135,26.967,28.962,119.217,74.215,117.725,45.156,59.675,45.392,-10.82,21.797,20.484,71.938,150.625,66.188,67.125,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,97.188,73.688,72.813,0.014,68.0,150.625,66.0,80.563,100.0,43.656,72.0,70.0,1000.0,500.0,0.213,508.75,116.125,111.375,3.363,70.5,150.625,66.063,72.875,40.5,55.063,72.0,70.0,1000.0,500.0,0.211,504.25,115.625,91.563,0.332,70.563,150.625,65.688,73.625,37.406,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,95.625,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,302.5,531.5,533.0,526.0,0.782,0.217,5.083,0.0,0.991,0.327,0.002,2.308,1.155,1.116
2022008,821,1.0,1.0,1.0,1.0,83.532,0.0,100.0,47.0,47.0,1.0,1.0,989.751,309.224,23.639,13.412,0.0,80.0,65.0,1.4,1606.125,1669.269,1920.642,767.141,65.911,52.961,72.391,61.955,63.359,1.41,2.144,0.186,70.678,56.543,19.13,16.135,26.883,29.07,116.554,74.64,115.139,45.229,59.466,45.465,-10.828,21.828,20.484,71.938,150.625,66.063,67.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.028,105.188,73.688,73.063,0.014,68.0,150.625,66.0,80.688,100.0,44.688,72.0,70.0,1000.0,500.0,0.207,501.5,117.875,113.125,3.355,70.5,150.625,66.063,72.875,37.438,55.344,72.0,70.0,1000.0,500.0,0.209,503.0,115.688,91.875,0.339,70.563,150.625,65.813,73.5,37.219,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.188,95.313,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.798,0.222,4.833,0.0,0.99,0.309,0.001,2.302,1.167,1.144
2022008,822,1.0,1.0,1.0,1.0,83.685,0.0,100.0,47.0,47.0,1.0,1.0,999.122,312.738,23.608,13.412,0.0,80.0,65.0,1.4,1613.125,1666.042,1918.933,754.375,66.019,52.961,72.391,61.955,63.466,1.406,2.151,0.193,70.617,56.47,19.046,16.135,26.727,29.177,115.444,75.383,114.179,45.083,59.675,45.465,-10.82,22.0,20.438,71.938,150.625,66.188,67.125,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,97.563,73.688,72.813,0.014,68.0,150.625,66.0,81.0,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,495.5,119.0,114.188,3.365,70.5,150.625,66.063,72.875,37.281,55.531,72.0,70.0,1000.0,500.0,0.208,501.25,115.188,91.875,0.33,70.563,150.625,65.813,73.5,37.031,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,114.625,95.188,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,302.75,531.0,533.0,526.0,0.745,0.351,4.317,0.0,0.999,0.313,0.002,2.338,1.112,1.166
2022008,823,1.0,1.0,1.0,1.0,83.834,0.0,100.0,47.0,47.0,1.0,1.0,975.695,317.423,23.598,13.354,0.0,80.0,65.0,1.4,1595.813,1661.203,1908.69,766.372,66.019,52.961,72.391,61.955,63.359,1.406,2.194,0.168,70.641,56.509,19.046,16.191,26.675,29.07,117.96,75.171,116.173,45.302,59.466,45.465,-10.82,22.094,20.453,72.0,150.625,66.313,67.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,97.25,73.688,73.063,0.014,68.0,150.625,66.0,80.813,100.0,44.781,72.0,70.0,1000.0,500.0,0.209,498.25,117.75,113.125,3.354,70.5,150.625,66.063,72.875,37.125,55.25,72.0,70.0,1000.0,500.0,0.21,502.75,114.938,91.563,0.316,70.563,150.625,65.938,73.5,36.844,53.406,72.0,70.0,1000.0,500.0,0.207,498.0,114.75,95.438,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,302.75,531.0,533.0,526.0,0.986,0.154,6.091,0.0,0.976,0.317,0.001,2.241,1.068,1.192
2022008,824,1.0,1.0,1.0,1.0,84.035,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,319.766,23.608,13.383,0.0,80.0,65.0,1.4,1598.938,1699.985,1925.773,779.635,65.696,52.961,72.391,61.638,62.93,1.372,2.187,0.19,70.682,56.532,19.13,16.163,26.623,28.962,118.625,74.321,117.207,45.302,59.78,45.538,-10.82,22.25,20.547,71.938,150.625,66.188,67.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.028,106.0,73.688,72.813,0.014,68.0,150.625,65.938,80.813,100.0,43.969,72.0,70.0,1000.0,500.0,0.212,506.5,116.563,112.063,3.367,70.563,150.625,66.063,72.75,36.938,55.5,72.0,70.0,1000.0,500.0,0.208,501.5,114.938,91.438,0.318,70.563,150.625,65.813,73.375,39.375,52.469,72.0,70.0,1000.0,500.0,0.212,506.5,114.688,95.563,0.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,302.75,531.0,532.5,526.0,0.756,0.218,4.834,0.0,1.003,0.32,0.002,2.189,1.08,1.167
2022008,825,1.0,1.0,1.0,1.0,84.063,0.0,100.0,47.0,47.0,1.0,1.0,994.436,319.766,23.608,13.398,0.0,80.0,65.0,1.4,1615.0,1651.533,1910.396,762.748,65.696,52.961,72.391,61.744,62.93,1.379,2.093,0.186,70.672,56.541,19.271,16.163,26.623,29.177,117.96,73.577,116.912,45.156,59.675,45.538,-10.82,22.609,20.656,71.938,150.625,66.063,67.125,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,98.125,73.5,72.813,0.014,68.125,150.625,65.688,80.563,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,495.25,116.625,111.688,3.365,70.5,150.625,65.875,72.75,36.75,55.469,72.0,70.0,1000.0,500.0,0.208,501.75,115.25,91.25,0.32,70.563,150.625,65.813,73.375,36.469,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.625,95.438,0.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,302.75,531.5,533.0,526.0,0.557,0.353,3.573,0.0,0.994,0.32,0.001,2.4,1.11,1.171
2022008,826,1.0,1.0,1.0,1.0,84.161,0.0,100.0,47.0,47.0,1.0,1.0,974.524,316.252,23.588,13.441,0.0,80.0,65.0,1.4,1598.813,1645.092,1913.809,764.686,65.696,53.067,72.391,61.533,62.609,1.406,2.14,0.186,70.663,56.526,19.355,16.191,26.623,29.07,116.406,73.79,115.287,45.302,59.78,45.538,-10.82,23.031,20.797,71.938,150.625,66.063,66.875,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.0,73.688,72.813,0.014,68.125,150.625,65.688,80.688,100.0,44.656,72.0,70.0,1000.0,500.0,0.209,499.0,118.188,113.375,3.359,70.5,150.625,65.75,72.688,39.469,55.781,72.0,70.0,1000.0,500.0,0.207,499.25,115.25,91.25,0.335,70.5,150.625,65.688,73.375,39.031,53.313,72.0,70.0,1000.0,500.0,0.208,498.5,114.313,95.313,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,302.75,531.0,533.0,526.0,0.619,0.219,3.814,0.0,0.975,0.316,0.002,2.335,1.162,1.165
2022008,827,1.0,1.0,1.0,1.0,84.138,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,320.937,23.557,13.412,0.0,80.0,65.0,1.4,1589.125,1678.958,1927.484,769.546,65.48,52.961,72.391,61.427,62.716,1.394,2.205,0.197,70.65,56.515,19.327,16.191,26.591,29.177,115.0,74.321,113.884,45.156,59.78,45.538,-10.82,23.422,20.859,71.938,150.625,65.75,67.125,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,103.125,73.5,73.063,0.014,68.125,150.625,65.625,80.875,100.0,43.625,72.0,70.0,1000.0,500.0,0.215,508.25,118.688,113.938,3.363,70.5,150.625,65.625,72.688,39.313,55.844,72.0,70.0,1000.0,500.0,0.206,498.75,114.938,91.438,0.313,70.5,150.625,65.813,73.25,38.844,53.656,72.0,70.0,1000.0,500.0,0.206,496.5,114.125,95.188,0.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,302.75,531.0,533.0,526.0,0.646,0.35,3.8,0.0,1.008,0.321,0.001,2.307,1.063,1.153
2022008,828,1.0,1.0,1.0,1.0,84.193,0.0,100.0,47.0,47.0,1.0,1.0,987.409,322.108,23.649,13.412,0.0,80.0,65.0,1.4,1606.125,1641.873,1913.809,757.54,65.373,52.961,72.391,61.11,62.502,1.44,2.133,0.204,70.676,56.543,19.467,16.191,26.578,29.177,119.069,73.577,117.651,45.302,59.78,45.538,-10.82,23.922,21.016,71.938,150.625,65.75,66.875,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,100.938,73.688,73.063,0.014,68.125,150.625,65.625,80.688,100.0,45.406,72.0,70.0,1000.0,500.0,0.205,495.25,117.313,112.688,3.365,70.5,150.625,65.625,72.563,39.125,56.125,72.0,70.0,1000.0,500.0,0.204,496.5,114.688,91.125,0.324,70.5,150.625,65.688,73.25,35.906,52.469,72.0,70.0,1000.0,500.0,0.213,504.0,114.188,95.063,0.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,302.75,531.5,533.0,526.5,0.737,0.219,4.842,0.0,0.987,0.322,0.001,2.248,1.104,1.164
2022008,829,1.0,1.0,1.0,1.0,84.038,0.0,100.0,47.0,47.0,1.0,1.0,954.612,315.081,23.629,13.441,0.0,80.0,65.0,1.4,1606.125,1646.702,1908.69,758.066,65.05,52.961,72.391,60.899,62.074,1.433,2.093,0.19,70.565,56.525,19.607,16.219,26.578,29.07,119.439,72.94,118.02,45.156,59.675,45.538,-10.82,24.266,21.25,71.938,150.625,65.75,66.813,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,97.375,73.688,72.813,0.014,68.25,150.625,65.375,80.313,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,497.75,116.125,111.625,3.369,70.5,150.625,65.438,72.375,38.969,56.25,72.0,70.0,1000.0,500.0,0.204,494.5,114.938,91.0,0.314,70.5,150.625,65.625,73.188,38.469,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,94.938,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.721,0.354,4.84,0.0,0.955,0.315,0.002,2.191,1.087,1.183
2022008,830,1.0,1.0,1.0,1.0,83.933,0.0,100.0,47.0,47.0,1.0,1.0,994.436,310.395,23.608,13.339,0.0,80.0,65.0,1.4,1590.75,1637.047,1913.809,763.494,64.835,52.961,72.286,60.899,61.86,1.452,2.166,0.193,70.587,56.495,19.719,16.219,26.565,29.07,117.664,72.621,116.617,45.229,59.571,45.538,-10.82,24.453,21.391,72.0,150.625,65.625,66.875,0.0,27.813,72.0,70.0,1000.0,500.0,0.024,97.438,73.688,73.063,0.014,68.25,150.625,65.25,80.188,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,498.5,117.313,112.188,3.363,70.375,150.625,65.25,72.375,38.813,55.625,72.0,70.0,1000.0,500.0,0.205,500.5,115.188,90.938,0.325,70.5,150.625,65.438,73.063,38.313,53.313,72.0,70.0,1000.0,500.0,0.207,499.0,114.125,95.063,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.549,0.287,3.57,0.0,0.994,0.31,0.001,2.49,1.139,1.155
2022008,831,1.0,1.0,1.0,1.0,83.848,0.0,100.0,47.0,47.0,1.0,1.0,971.01,316.252,23.618,13.412,0.0,80.0,65.0,1.4,1600.438,1654.755,1927.484,770.248,64.727,53.173,72.496,61.004,61.86,1.387,2.126,0.182,70.609,56.488,19.747,16.247,26.552,29.07,116.702,72.94,115.509,45.229,59.466,45.538,-10.82,24.578,21.406,72.0,150.625,65.5,66.813,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,104.313,73.688,73.063,0.014,68.125,150.625,65.25,80.438,100.0,44.531,72.0,70.0,1000.0,500.0,0.211,500.25,118.813,113.813,3.369,70.375,150.625,65.25,72.313,42.438,55.594,72.0,70.0,1000.0,500.0,0.208,500.25,115.5,91.0,0.323,70.5,150.625,65.313,73.063,35.406,53.781,72.0,70.0,1000.0,500.0,0.205,496.5,114.125,94.875,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,303.0,531.5,533.0,526.0,0.644,0.291,4.071,0.0,0.971,0.316,0.001,2.432,1.144,1.147
2022008,832,1.0,1.0,1.0,1.0,83.752,0.0,100.0,47.0,47.0,1.0,1.0,958.126,317.423,23.546,13.383,0.0,80.0,65.0,1.4,1607.25,1657.979,1910.396,766.196,64.619,52.961,72.391,60.899,61.86,1.394,2.144,0.197,70.595,56.468,19.747,16.219,26.539,29.177,115.0,73.471,113.884,45.229,59.466,45.61,-10.82,24.813,21.484,71.938,150.625,65.5,66.625,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,97.563,73.688,73.063,0.014,68.25,150.625,65.063,80.688,100.0,44.219,72.0,70.0,1000.0,500.0,0.213,501.5,118.813,114.063,3.365,70.5,150.625,65.25,72.313,42.281,56.219,72.0,70.0,1000.0,500.0,0.204,495.25,115.0,91.125,0.33,70.5,150.625,65.313,72.875,37.969,52.938,72.0,70.0,1000.0,500.0,0.21,500.5,114.0,94.75,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.633,0.358,3.799,0.0,0.958,0.317,0.001,2.308,1.139,1.166
2022008,833,1.0,1.0,1.0,1.0,83.794,0.0,100.0,47.0,47.0,1.0,1.0,988.58,318.594,23.598,13.398,0.0,80.0,65.0,1.4,1592.563,1656.367,1913.809,767.272,64.619,53.067,72.496,61.216,61.86,1.372,2.198,0.19,70.62,56.505,19.803,16.219,26.565,29.177,118.255,73.259,116.912,45.376,59.675,45.61,-10.82,24.875,21.563,72.0,150.625,65.375,66.625,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,97.0,73.688,73.063,0.014,68.25,150.625,65.063,80.438,100.0,43.594,72.0,70.0,1000.0,500.0,0.215,507.0,117.438,112.75,3.363,70.5,150.625,65.125,72.313,42.125,56.094,72.0,70.0,1000.0,500.0,0.204,497.25,114.938,91.0,0.343,70.5,150.625,65.313,72.875,37.813,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,114.0,94.75,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.704,0.219,4.577,0.0,0.989,0.319,0.001,2.277,1.187,1.164
2022008,834,1.0,1.0,1.0,1.0,83.645,0.0,100.0,47.0,47.0,1.0,1.0,967.496,315.081,23.639,13.412,0.0,80.0,65.0,1.4,1603.938,1640.264,1917.225,770.284,64.619,53.067,72.286,60.899,61.86,1.429,2.184,0.19,70.51,56.493,19.86,16.219,26.597,29.177,118.625,72.834,117.207,45.302,59.675,45.61,-10.82,24.859,21.641,71.938,150.625,65.375,66.625,0.0,26.359,72.0,70.0,1000.0,500.0,0.029,105.375,73.688,73.063,0.014,68.25,150.625,65.0,80.188,100.0,44.813,72.0,70.0,1000.0,500.0,0.205,500.25,116.125,111.625,3.373,70.375,150.625,65.125,72.188,42.0,56.406,72.0,70.0,1000.0,500.0,0.205,492.75,115.188,91.125,0.345,70.313,150.625,65.25,72.75,43.406,53.375,72.0,70.0,1000.0,500.0,0.208,498.75,114.0,94.75,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,302.75,531.5,533.0,526.0,0.732,0.287,4.84,0.0,0.967,0.315,0.001,2.193,1.2,1.183
2022008,835,1.0,1.0,1.0,1.0,83.534,0.0,100.0,47.0,47.0,1.0,1.0,980.381,318.594,23.618,13.383,0.0,80.0,65.0,1.4,1597.625,1643.482,1912.102,763.421,64.512,53.067,72.391,60.793,61.646,1.444,2.137,0.175,70.528,56.441,19.916,16.247,26.578,29.177,117.294,72.409,116.395,45.229,59.466,45.538,-10.82,24.766,21.672,72.0,150.625,65.375,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,97.563,73.688,73.063,0.014,68.438,150.625,65.0,80.125,100.0,45.219,72.0,70.0,1000.0,500.0,0.206,494.5,116.875,112.063,3.363,70.375,150.625,65.063,72.188,41.875,56.563,72.0,70.0,1000.0,500.0,0.204,492.5,115.5,91.25,0.332,70.313,150.625,65.25,72.75,37.563,52.563,72.0,70.0,1000.0,500.0,0.213,504.25,113.875,94.625,0.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.75,531.0,533.0,526.0,0.473,0.29,3.067,0.0,0.98,0.319,0.001,2.338,1.164,1.172
2022008,836,1.0,1.0,1.0,1.0,83.454,0.0,100.0,47.0,47.0,1.0,1.0,973.353,319.766,23.588,13.427,0.0,80.0,65.0,1.4,1597.625,1651.533,1913.809,768.87,64.512,53.067,72.181,61.004,61.646,1.406,2.155,0.186,70.522,56.415,19.972,16.247,26.597,29.177,116.184,72.834,114.992,45.229,59.675,45.61,-10.828,24.828,21.688,72.0,150.625,65.188,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,101.25,73.688,73.063,0.014,68.438,150.625,64.875,80.188,100.0,44.031,72.0,70.0,1000.0,500.0,0.214,504.0,118.063,113.25,3.359,70.375,150.625,65.063,72.313,41.75,56.188,72.0,70.0,1000.0,500.0,0.204,496.25,115.25,91.438,0.331,70.313,150.625,65.125,72.688,37.438,53.5,72.0,70.0,1000.0,500.0,0.207,497.75,113.688,94.75,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.649,0.354,4.063,0.0,0.973,0.32,0.001,2.335,1.139,1.167
2022008,837,1.0,1.0,1.0,1.0,83.472,0.0,100.0,47.0,47.0,1.0,1.0,989.751,317.423,23.608,13.456,0.0,80.0,65.0,1.4,1601.375,1656.367,1924.062,768.753,64.512,53.173,72.496,61.216,61.753,1.413,2.144,0.175,70.497,56.406,19.972,16.276,26.597,29.177,114.557,73.152,113.44,45.302,59.466,45.61,-10.82,24.891,21.672,72.0,150.625,65.188,66.5,0.0,27.031,72.0,70.0,1000.0,500.0,0.026,100.5,73.813,73.063,0.014,68.438,150.625,64.875,80.313,100.0,43.719,72.0,70.0,1000.0,500.0,0.213,508.5,118.375,113.563,3.377,70.5,150.625,65.063,72.188,37.844,56.219,72.0,70.0,1000.0,500.0,0.204,495.0,114.938,91.438,0.343,70.313,150.625,65.125,72.75,43.031,53.406,72.0,70.0,1000.0,500.0,0.208,499.25,113.688,94.625,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,302.75,531.5,533.0,526.0,0.637,0.293,3.813,0.0,0.99,0.317,0.002,2.347,1.165,1.147
2022008,838,1.0,1.0,1.0,1.0,83.295,0.0,100.0,47.0,47.0,1.0,1.0,979.209,315.081,23.639,13.441,0.0,80.0,65.0,1.4,1598.813,1646.702,1913.809,762.148,64.512,53.067,72.286,60.899,61.646,1.387,2.184,0.193,70.487,56.432,20.028,16.304,26.591,29.177,118.329,73.046,117.281,45.302,59.466,45.538,-10.82,24.938,21.734,71.938,150.625,65.188,66.5,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,97.375,73.688,73.063,0.014,68.438,150.625,64.875,80.188,100.0,44.813,72.0,70.0,1000.0,500.0,0.206,500.5,116.938,112.188,3.363,70.25,150.625,64.938,72.188,41.469,56.5,72.0,70.0,1000.0,500.0,0.204,492.25,115.0,91.25,0.348,70.313,150.625,65.125,72.688,42.938,53.75,72.0,70.0,1000.0,500.0,0.207,497.5,113.875,94.625,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,302.75,531.5,532.5,526.0,0.547,0.224,3.578,0.0,0.979,0.315,0.001,2.308,1.195,1.197
