DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,839,1.0,1.0,1.0,1.0,83.26,0.0,100.0,47.0,47.0,1.0,1.0,983.895,316.252,23.629,13.368,0.0,80.0,65.0,1.4,1605.813,1648.312,1917.225,759.709,64.619,52.961,72.181,60.793,61.86,1.345,2.169,0.204,70.57,56.482,20.028,16.304,26.578,29.285,118.995,72.515,117.429,45.376,59.571,45.61,-10.82,24.922,21.766,71.938,150.625,65.063,66.5,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,102.75,73.688,73.125,0.014,68.563,150.625,64.875,79.938,100.0,45.188,72.0,70.0,1000.0,500.0,0.205,495.75,115.875,111.375,3.352,70.25,150.625,64.938,72.063,37.594,55.563,72.0,70.0,1000.0,500.0,0.209,499.0,115.5,91.438,0.368,70.313,150.625,65.0,72.688,42.813,53.0,72.0,70.0,1000.0,500.0,0.21,501.75,114.0,94.938,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.75,531.5,532.5,526.0,0.796,0.22,5.343,0.0,0.984,0.316,0.001,2.18,1.28,1.177
2022008,840,1.0,1.0,1.0,1.0,83.116,0.0,100.0,47.0,47.0,1.0,1.0,978.038,323.28,23.598,13.485,0.0,80.0,65.0,1.4,1605.813,1645.092,1920.642,770.357,64.512,52.961,72.181,61.004,61.646,1.368,2.133,0.186,70.644,56.59,20.028,16.304,26.591,29.177,116.332,72.09,115.065,45.376,59.675,45.683,-10.82,24.609,21.672,71.938,150.625,65.063,66.25,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,100.313,73.813,73.125,0.014,68.563,150.625,64.875,79.938,100.0,44.563,72.0,70.0,1000.0,500.0,0.21,499.75,117.25,112.313,3.363,70.375,150.625,64.938,72.188,41.25,54.813,72.0,70.0,1000.0,500.0,0.214,505.25,115.813,91.875,0.351,70.313,150.625,65.0,72.688,42.719,52.875,72.0,70.0,1000.0,500.0,0.209,504.0,114.0,95.063,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,302.75,531.0,533.0,525.5,0.676,0.29,4.32,0.0,0.978,0.323,0.001,2.399,1.214,1.167
2022008,841,1.0,1.0,1.0,1.0,83.076,0.0,100.0,47.0,47.0,1.0,1.0,982.723,319.766,23.598,13.368,0.0,80.0,65.0,1.4,1607.313,1656.367,1913.809,773.72,64.619,53.067,72.181,61.427,61.967,1.413,2.18,0.171,70.598,56.462,19.831,16.304,26.597,29.177,115.592,73.577,114.401,45.302,59.78,45.61,-10.82,24.125,21.531,71.938,150.625,65.188,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,97.125,73.813,73.063,0.014,68.563,150.625,64.875,80.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.208,503.0,118.375,113.438,3.363,70.375,150.625,65.063,72.188,41.125,55.125,72.0,70.0,1000.0,500.0,0.213,502.5,115.5,92.125,0.349,70.313,150.625,65.0,72.688,42.594,53.125,72.0,70.0,1000.0,500.0,0.209,499.25,114.0,94.938,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.75,531.5,532.5,525.5,0.669,0.284,4.062,0.0,0.983,0.32,0.002,2.398,1.179,1.18
2022008,842,1.0,1.0,1.0,1.0,83.063,0.0,100.0,47.0,47.0,1.0,1.0,994.436,322.108,23.598,13.398,0.0,80.0,65.0,1.4,1596.0,1664.429,1920.642,769.973,64.727,52.961,72.181,61.321,62.074,1.406,2.129,0.171,70.579,56.445,19.691,16.304,26.597,29.07,117.516,74.108,115.73,45.302,59.675,45.683,-10.82,23.781,21.406,71.938,150.625,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.027,104.625,73.688,73.125,0.014,68.563,150.625,65.0,80.313,100.0,45.375,72.0,70.0,1000.0,500.0,0.205,494.75,117.75,113.125,3.357,70.375,150.625,65.125,72.313,37.219,55.219,72.0,70.0,1000.0,500.0,0.213,501.75,115.0,92.25,0.354,70.313,150.625,65.0,72.688,42.5,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,113.875,95.063,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.5,532.5,302.75,531.5,533.0,526.0,0.971,0.355,6.088,0.0,0.994,0.322,0.001,2.243,1.164,1.181
2022008,843,1.0,1.0,1.0,1.0,83.181,0.0,100.0,47.0,47.0,1.0,1.0,976.867,322.108,23.629,13.471,0.0,80.0,65.0,1.4,1610.938,1645.092,1941.196,762.058,65.05,52.961,72.181,61.321,62.502,1.417,2.173,0.182,70.611,56.441,19.663,16.276,26.61,29.285,118.995,73.79,117.577,45.376,59.675,45.683,-10.828,23.516,21.359,71.938,150.625,65.375,66.5,0.0,27.359,72.0,70.0,1000.0,500.0,0.024,98.25,73.688,73.063,0.014,68.563,150.625,65.063,80.188,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,497.25,116.563,111.688,3.361,70.375,150.625,65.125,72.313,40.844,54.75,72.0,70.0,1000.0,500.0,0.213,507.0,114.938,92.0,0.345,70.313,150.625,65.125,72.688,42.406,52.781,72.0,70.0,1000.0,500.0,0.211,502.0,114.0,95.063,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.741,0.289,4.838,0.0,0.977,0.322,0.001,2.367,1.144,1.177
2022008,844,1.0,1.0,1.0,1.0,83.085,0.0,100.0,47.0,47.0,1.0,1.0,1017.862,317.423,23.639,13.354,0.0,80.0,65.0,1.4,1596.75,1677.343,1929.196,770.285,64.835,53.067,72.391,61.533,62.288,1.375,2.148,0.186,70.606,56.491,19.635,16.276,26.623,29.07,118.108,73.471,116.912,45.376,59.466,45.683,-10.82,23.219,21.25,71.938,150.625,65.375,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,96.813,73.688,73.063,0.014,68.563,150.625,65.063,79.938,100.0,44.125,72.0,70.0,1000.0,500.0,0.214,503.0,116.125,111.375,3.367,70.375,150.625,65.25,72.188,36.938,54.844,72.0,70.0,1000.0,500.0,0.212,505.5,115.188,91.875,0.338,70.313,150.625,65.125,72.75,42.281,52.813,72.0,70.0,1000.0,500.0,0.208,503.0,114.0,95.063,0.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,532.5,532.5,302.5,531.5,532.5,526.0,0.633,0.291,4.083,0.0,1.018,0.317,0.001,2.311,1.139,1.213
2022008,845,1.0,1.0,1.0,1.0,83.126,0.0,100.0,47.0,47.0,1.0,1.0,996.779,318.594,23.67,13.398,0.0,80.0,65.0,1.4,1596.75,1682.19,1918.933,774.124,64.942,53.067,72.391,61.638,62.395,1.387,2.158,0.182,70.593,56.459,19.607,16.304,26.623,29.177,116.332,74.002,114.992,45.229,59.571,45.683,-10.82,23.219,21.219,72.0,150.625,65.5,66.5,0.0,26.375,72.0,70.0,1000.0,500.0,0.028,105.75,73.688,73.063,0.014,68.625,150.625,65.25,80.188,100.0,44.188,72.0,70.0,1000.0,500.0,0.21,505.0,118.188,113.375,3.363,70.375,150.625,65.125,72.375,40.563,54.938,72.0,70.0,1000.0,500.0,0.212,505.75,115.5,91.75,0.335,70.5,150.625,65.25,72.75,42.156,53.219,72.0,70.0,1000.0,500.0,0.207,497.75,114.0,95.063,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,532.5,532.5,302.75,531.0,532.5,526.0,0.749,0.424,4.583,0.0,0.997,0.319,0.001,2.338,1.15,1.164
2022008,846,1.0,1.0,1.0,1.0,83.187,0.0,100.0,47.0,47.0,1.0,1.0,995.608,315.081,23.608,13.441,0.0,80.0,65.0,1.4,1614.438,1653.144,1903.576,765.575,65.05,52.961,72.286,61.533,62.609,1.383,2.187,0.186,70.6,56.48,19.495,16.276,26.649,29.177,114.853,74.533,113.736,45.302,59.675,45.756,-10.82,23.125,21.047,72.0,150.625,65.5,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,97.75,73.813,73.125,0.014,68.625,150.625,65.375,80.563,100.0,45.281,72.0,70.0,1000.0,500.0,0.204,495.25,118.688,113.938,3.363,70.5,150.625,65.25,72.375,36.656,54.688,72.0,70.0,1000.0,500.0,0.213,506.5,115.0,91.75,0.336,70.5,150.625,65.25,72.75,45.688,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,114.0,95.063,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.654,0.425,3.812,0.0,0.996,0.315,0.001,2.307,1.129,1.175
2022008,847,1.0,1.0,1.0,1.0,83.213,0.0,100.0,47.0,47.0,1.0,1.0,960.469,320.937,23.598,13.412,0.0,80.0,65.0,1.4,1592.313,1649.922,1920.642,766.11,65.05,52.961,72.391,61.533,62.502,1.349,2.155,0.204,70.58,56.462,19.411,16.276,26.701,29.177,118.847,74.321,117.355,45.449,59.571,45.683,-10.82,23.047,20.984,71.938,150.625,65.5,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,97.125,73.688,73.125,0.014,68.625,150.625,65.375,80.438,100.0,44.906,72.0,70.0,1000.0,500.0,0.207,497.5,117.313,112.75,3.357,70.375,150.625,65.438,72.563,36.5,54.844,72.0,70.0,1000.0,500.0,0.213,506.25,114.688,91.563,0.341,70.313,150.625,65.25,72.75,41.906,53.531,72.0,70.0,1000.0,500.0,0.206,497.25,114.125,94.938,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.791,0.222,5.084,0.0,0.96,0.321,0.001,2.213,1.14,1.157
2022008,848,1.0,1.0,1.0,1.0,83.288,0.0,100.0,47.0,47.0,1.0,1.0,987.409,316.252,23.649,13.412,0.0,80.0,65.0,1.4,1591.75,1682.19,1913.809,780.192,65.158,52.961,72.286,61.427,62.502,1.368,2.173,0.186,70.568,56.453,19.439,16.247,26.818,29.177,118.921,73.79,117.281,45.449,59.466,45.683,-10.82,23.016,21.0,71.938,150.625,65.5,66.563,0.0,27.188,72.0,70.0,1000.0,500.0,0.026,102.188,73.813,73.125,0.014,68.563,150.625,65.375,80.313,100.0,44.219,72.0,70.0,1000.0,500.0,0.211,505.0,116.125,111.5,3.359,70.375,150.625,65.438,72.375,40.125,55.188,72.0,70.0,1000.0,500.0,0.211,503.75,114.938,91.5,0.324,70.313,150.625,65.25,72.875,41.781,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,114.188,94.938,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.859,0.224,5.6,0.0,0.987,0.316,0.001,2.245,1.098,1.155
2022008,849,1.0,1.0,1.0,1.0,83.325,0.0,100.0,47.0,47.0,1.0,1.0,995.608,317.423,23.649,13.354,0.0,80.0,65.0,1.4,1600.875,1651.533,1896.765,770.101,65.158,52.961,72.286,61.427,62.502,1.429,2.158,0.193,70.666,56.545,19.523,16.276,26.87,29.177,116.924,73.684,115.804,45.449,59.466,45.756,-10.828,23.031,21.031,71.938,150.625,65.5,66.563,0.0,26.984,72.0,70.0,1000.0,500.0,0.026,100.875,73.688,73.125,0.014,68.688,150.625,65.375,80.188,100.0,44.938,72.0,70.0,1000.0,500.0,0.204,500.5,117.25,112.188,3.367,70.375,150.625,65.438,72.313,40.0,55.313,72.0,70.0,1000.0,500.0,0.21,502.5,115.188,91.25,0.324,70.313,150.625,65.25,72.875,41.656,52.813,72.0,70.0,1000.0,500.0,0.212,502.25,114.188,95.063,0.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.613,0.292,3.827,0.0,0.996,0.317,0.001,2.462,1.121,1.17
2022008,850,1.0,1.0,1.0,1.0,83.355,0.0,100.0,47.0,47.0,1.0,1.0,986.237,320.937,23.639,13.412,0.0,80.0,65.0,1.4,1598.125,1640.264,1920.642,762.604,65.158,52.961,72.286,61.533,62.609,1.44,2.194,0.201,70.572,56.461,19.467,16.276,26.915,29.177,116.184,74.108,114.844,45.449,59.675,45.683,-10.82,23.078,21.0,72.0,150.625,65.625,66.625,0.0,27.609,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,73.125,0.014,68.625,150.625,65.375,80.563,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,494.5,118.375,113.438,3.357,70.375,150.625,65.438,72.313,36.063,55.156,72.0,70.0,1000.0,500.0,0.21,503.25,115.188,90.938,0.313,70.5,150.625,65.313,72.875,41.531,53.188,72.0,70.0,1000.0,500.0,0.208,499.5,114.0,94.938,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,303.0,531.0,532.5,525.5,0.753,0.221,4.577,0.0,0.986,0.321,0.001,2.393,1.097,1.144
2022008,851,1.0,1.0,1.0,1.0,83.435,0.0,100.0,47.0,47.0,1.0,1.0,980.381,316.252,23.68,13.441,0.0,80.0,65.0,1.4,1599.375,1682.19,1906.985,774.201,65.265,52.961,72.286,61.533,62.502,1.36,2.126,0.197,70.562,56.451,19.439,16.247,26.954,29.07,114.557,74.427,113.293,45.449,59.571,45.683,-10.82,23.063,20.953,71.938,150.625,65.625,66.563,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,102.688,73.688,73.125,0.014,68.625,150.625,65.5,80.563,100.0,44.344,72.0,70.0,1000.0,500.0,0.211,501.5,118.188,113.563,3.363,70.375,150.625,65.438,72.188,39.688,55.25,72.0,70.0,1000.0,500.0,0.209,503.25,114.688,90.5,0.308,70.5,150.625,65.438,72.875,35.656,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,114.125,94.938,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.746,0.223,4.327,0.0,0.98,0.316,0.001,2.246,1.077,1.179
2022008,852,1.0,1.0,1.0,1.0,83.478,0.0,100.0,47.0,47.0,1.0,1.0,981.552,317.423,23.629,13.398,0.0,80.0,65.0,1.4,1592.438,1653.144,1905.28,764.028,65.265,53.067,72.286,61.533,62.609,1.36,2.151,0.182,70.586,56.469,19.439,16.276,27.006,29.177,118.625,74.002,117.134,45.449,59.675,45.756,-10.82,23.047,20.984,71.938,150.625,65.625,66.563,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,100.125,73.813,73.125,0.014,68.625,150.625,65.5,80.563,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,495.0,116.938,112.188,3.367,70.375,150.625,65.438,72.063,32.906,55.625,72.0,70.0,1000.0,500.0,0.208,500.25,114.5,90.188,0.294,70.5,150.625,65.438,72.875,35.5,53.469,72.0,70.0,1000.0,500.0,0.207,498.0,114.0,94.875,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,530.5,532.5,525.5,0.79,0.289,5.087,0.0,0.982,0.317,0.001,2.311,1.033,1.153
2022008,853,1.0,1.0,1.0,1.0,83.633,0.0,100.0,47.0,47.0,1.0,1.0,962.811,312.738,23.608,13.471,0.0,80.0,65.0,1.4,1593.5,1630.616,1900.169,762.341,65.48,53.067,72.286,61.427,62.823,1.398,2.198,0.197,70.529,56.469,19.411,16.276,27.161,29.285,119.513,73.471,117.946,45.376,59.78,45.683,-10.82,22.922,20.938,71.938,150.625,65.625,66.625,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.188,73.813,73.125,0.014,68.688,150.625,65.375,80.313,100.0,44.969,72.0,70.0,1000.0,500.0,0.207,496.75,115.875,111.375,3.359,70.5,150.625,65.438,72.063,35.625,56.094,72.0,70.0,1000.0,500.0,0.204,497.25,114.938,90.125,0.291,70.5,150.625,65.438,72.875,35.344,53.25,72.0,70.0,1000.0,500.0,0.209,500.25,114.0,94.875,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.803,0.287,5.34,0.0,0.963,0.313,0.001,2.185,1.044,1.153
2022008,854,1.0,1.0,1.0,1.0,83.581,0.0,100.0,47.0,47.0,1.0,1.0,988.58,316.252,23.639,13.441,0.0,80.0,65.0,1.4,1593.5,1675.727,1903.576,777.573,65.265,52.961,72.286,61.533,62.502,1.44,2.126,0.182,70.544,56.453,19.439,16.276,27.233,29.177,116.48,73.577,115.139,45.522,59.571,45.683,-10.82,22.969,20.953,72.0,150.625,65.688,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,97.313,73.813,73.125,0.014,68.688,150.625,65.5,80.313,100.0,44.156,72.0,70.0,1000.0,500.0,0.214,503.25,117.313,112.5,3.359,70.375,150.625,65.563,72.063,39.25,55.313,72.0,70.0,1000.0,500.0,0.21,503.0,115.25,89.625,0.293,70.5,150.625,65.313,72.75,35.156,53.594,72.0,70.0,1000.0,500.0,0.208,498.25,114.0,94.5,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,303.0,531.5,533.0,525.5,0.739,0.154,4.58,0.0,0.989,0.316,0.001,2.335,1.085,1.105
2022008,855,1.0,1.0,1.0,1.0,83.574,0.0,100.0,47.0,47.0,1.0,1.0,976.867,337.335,23.639,13.412,0.0,80.0,65.0,1.4,1597.75,1704.844,1956.665,784.214,65.158,52.961,72.286,61.533,62.609,1.326,2.129,0.193,70.518,56.474,19.411,16.276,27.31,29.177,115.592,74.215,114.401,45.376,59.571,45.61,-10.82,23.078,20.953,71.813,150.625,65.625,66.625,0.0,26.453,72.0,70.0,1000.0,500.0,0.028,105.75,73.813,73.125,0.014,68.875,150.625,65.5,80.563,100.0,43.844,72.0,70.0,1000.0,500.0,0.215,505.0,118.563,113.75,3.363,70.375,150.625,65.563,72.063,39.125,55.656,72.0,70.0,1000.0,500.0,0.208,500.25,115.188,89.625,0.3,70.5,150.625,65.313,72.75,35.0,53.0,72.0,70.0,1000.0,500.0,0.211,504.25,113.688,93.875,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.5,531.0,532.5,525.5,0.68,0.221,4.069,0.0,0.977,0.337,0.001,2.337,1.109,1.106
2022008,856,1.0,1.0,1.0,1.0,83.625,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,313.909,23.67,13.383,0.0,80.0,65.0,1.4,1599.25,1670.883,1906.985,770.86,65.373,52.961,72.286,61.533,62.823,1.406,2.151,0.19,70.589,56.426,19.467,16.276,27.297,29.392,117.738,74.321,115.952,45.449,59.675,45.756,-10.82,23.141,21.0,71.938,150.625,65.688,66.625,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,97.563,73.813,73.063,0.014,68.688,150.625,65.5,80.688,100.0,44.469,72.0,70.0,1000.0,500.0,0.208,503.0,117.875,113.25,3.352,70.375,150.625,65.438,72.188,38.969,55.875,72.0,70.0,1000.0,500.0,0.207,499.0,114.938,89.625,0.283,70.5,150.625,65.438,72.688,34.844,53.563,72.0,70.0,1000.0,500.0,0.207,497.0,113.688,93.813,0.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.5,531.0,533.0,525.5,0.974,0.289,6.106,0.0,1.003,0.314,0.002,2.239,1.036,1.124
2022008,857,1.0,1.0,1.0,1.0,83.812,0.0,100.0,47.0,47.0,1.0,1.0,981.552,313.909,23.67,13.398,0.0,80.0,65.0,1.4,1596.938,1633.831,1900.169,759.335,65.265,53.067,72.286,61.427,62.823,1.421,2.187,0.182,70.546,56.434,19.439,16.332,27.284,29.177,118.551,74.002,117.06,45.449,59.675,45.756,-10.82,23.063,20.953,72.0,150.625,65.688,66.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,96.875,73.813,73.125,0.014,68.875,150.625,65.5,80.438,100.0,45.313,72.0,70.0,1000.0,500.0,0.205,494.0,116.75,112.125,3.361,70.5,150.625,65.563,72.063,38.844,56.313,72.0,70.0,1000.0,500.0,0.204,494.25,114.688,89.625,0.283,70.5,150.625,65.438,72.563,34.656,52.594,72.0,70.0,1000.0,500.0,0.211,503.0,113.688,93.563,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,532.5,532.5,302.75,531.5,533.0,525.0,0.792,0.289,5.096,0.0,0.982,0.314,0.001,2.246,1.025,1.068
2022008,858,1.0,1.0,1.0,1.0,83.863,0.0,100.0,47.0,47.0,1.0,1.0,961.64,312.738,23.68,13.441,0.0,80.0,65.0,1.4,1596.938,1656.367,1905.28,772.721,65.48,53.173,72.496,61.638,62.716,1.402,2.151,0.182,70.465,56.484,19.495,16.247,27.31,29.392,118.699,73.577,117.429,45.595,59.78,45.829,-10.82,23.063,21.078,71.938,150.625,65.625,66.625,0.0,26.344,72.0,70.0,1000.0,500.0,0.028,106.0,73.688,73.125,0.014,68.875,150.625,65.5,80.313,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,498.25,116.25,111.438,3.359,70.5,150.625,65.563,71.938,38.688,56.156,72.0,70.0,1000.0,500.0,0.206,494.0,114.938,89.5,0.295,70.313,150.625,65.438,72.563,34.5,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,113.625,93.688,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.0,532.5,532.0,302.75,531.0,532.5,525.5,0.666,0.222,4.343,0.0,0.962,0.313,0.001,2.336,1.085,1.101
2022008,859,1.0,1.0,1.0,1.0,83.766,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,315.081,23.639,13.412,0.0,80.0,65.0,1.4,1595.25,1680.574,1948.065,775.276,65.265,52.961,72.286,61.533,62.502,1.406,2.14,0.193,70.532,56.409,19.495,16.304,27.31,29.392,116.554,73.896,115.139,45.522,59.78,45.829,-10.82,23.063,21.047,72.0,150.625,65.688,66.625,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.188,73.813,73.125,0.014,68.875,150.625,65.5,80.438,100.0,44.0,72.0,70.0,1000.0,500.0,0.215,503.75,117.938,113.125,3.363,70.375,150.625,65.563,71.75,38.531,56.25,72.0,70.0,1000.0,500.0,0.205,494.0,115.125,89.313,0.292,70.5,150.625,65.438,72.563,34.344,52.219,72.0,70.0,1000.0,500.0,0.215,508.75,113.688,93.563,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.0,302.5,531.0,533.0,525.5,0.784,0.289,4.833,0.0,1.005,0.315,0.001,2.338,1.09,1.045
2022008,900,1.0,1.0,1.0,1.0,83.869,0.0,100.0,47.0,47.0,1.0,1.0,987.409,311.567,23.649,13.398,0.0,80.0,65.0,1.4,1597.688,1672.498,1886.565,761.236,65.48,53.067,72.286,61.638,62.823,1.379,2.176,0.193,70.527,56.419,19.439,16.304,27.343,29.499,115.222,74.64,114.031,45.522,59.675,45.829,-10.82,23.109,20.984,72.0,150.625,65.688,66.813,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,103.25,73.813,73.125,0.014,68.875,150.625,65.5,80.813,100.0,43.625,72.0,70.0,1000.0,500.0,0.215,508.25,118.813,113.938,3.369,70.5,150.625,65.563,72.063,34.625,56.344,72.0,70.0,1000.0,500.0,0.205,494.0,115.125,89.313,0.287,70.5,150.625,65.438,72.5,34.156,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,113.5,92.688,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,531.5,533.0,525.0,0.694,0.291,4.071,0.0,0.987,0.312,0.001,2.371,1.071,1.029
2022008,901,1.0,1.0,1.0,1.0,83.977,0.0,100.0,47.0,47.0,1.0,1.0,985.066,316.252,23.639,13.427,0.0,80.0,65.0,1.4,1605.125,1637.047,1898.467,759.497,65.265,53.067,72.391,61.638,62.609,1.413,2.169,0.186,70.57,56.454,19.495,16.276,27.395,29.499,118.329,74.321,116.69,45.522,59.675,45.756,-10.828,23.156,21.016,72.0,150.625,65.688,66.813,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.0,73.813,73.25,0.014,69.063,150.625,65.5,80.813,100.0,45.375,72.0,70.0,1000.0,500.0,0.204,495.0,117.5,112.938,3.365,70.375,150.625,65.625,71.938,34.469,55.969,72.0,70.0,1000.0,500.0,0.206,495.5,114.563,88.875,0.276,70.5,150.625,65.438,72.313,34.0,53.281,72.0,70.0,1000.0,500.0,0.208,500.25,113.5,91.75,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,532.5,532.5,302.75,531.0,533.0,525.0,0.88,0.222,5.595,0.0,0.985,0.316,0.001,2.217,1.025,0.978
2022008,902,1.0,1.0,1.0,1.0,83.999,0.0,100.0,47.0,47.0,1.0,1.0,997.95,309.224,23.67,13.412,0.0,80.0,65.0,1.4,1600.063,1661.203,1918.933,767.223,65.265,53.067,72.286,61.427,62.502,1.425,2.148,0.197,70.555,56.451,19.607,16.332,27.433,29.607,118.403,74.002,116.912,45.449,59.466,45.756,-10.82,23.328,21.156,72.0,150.625,65.75,66.813,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,96.875,73.813,73.125,0.014,69.063,150.625,65.5,80.563,94.125,44.813,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,111.938,3.369,70.375,150.625,65.563,71.75,38.125,55.5,72.0,70.0,1000.0,500.0,0.21,498.5,114.5,88.625,0.27,70.5,150.625,65.438,72.188,33.844,52.063,72.0,70.0,1000.0,500.0,0.218,508.5,113.375,91.5,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,532.5,532.5,303.0,531.0,533.0,525.5,0.795,0.294,5.097,0.0,0.998,0.309,0.001,2.13,1.01,1.019
2022008,903,1.0,1.0,1.0,1.0,84.047,0.0,100.0,47.0,47.0,1.0,1.0,982.723,320.937,23.66,13.398,0.0,80.0,65.0,1.4,1589.875,1667.656,1915.517,773.247,65.265,53.173,72.286,61.321,62.502,1.349,2.115,0.182,70.577,56.397,19.579,16.388,27.395,29.714,116.702,73.152,115.583,45.522,59.78,45.829,-10.82,23.453,21.125,72.0,150.625,65.688,66.625,0.0,26.984,72.0,70.0,1000.0,500.0,0.027,103.25,73.813,73.125,0.014,69.063,150.625,65.5,80.313,94.438,43.656,72.0,70.0,1000.0,500.0,0.215,508.5,116.625,111.625,3.359,70.375,150.625,65.563,71.75,37.969,55.75,72.0,70.0,1000.0,500.0,0.208,498.0,114.563,88.375,0.279,70.5,150.625,65.438,72.188,33.688,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,113.375,91.375,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.5,531.0,533.0,525.5,0.608,0.288,3.825,0.0,0.983,0.321,0.001,2.427,1.056,1.012
2022008,904,1.0,1.0,1.0,1.0,84.078,0.0,100.0,47.0,47.0,1.0,1.0,973.353,316.252,23.691,13.441,0.0,80.0,65.0,1.4,1610.25,1661.203,1917.225,772.663,65.265,53.173,72.286,61.533,62.609,1.379,2.173,0.186,70.552,56.461,19.579,16.332,27.408,29.822,115.888,73.471,114.696,45.522,59.466,45.829,-10.82,23.766,21.156,72.0,150.625,65.688,66.813,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,100.063,73.813,73.125,0.014,69.188,150.625,65.375,80.438,90.938,43.906,72.0,70.0,1000.0,500.0,0.212,507.0,117.938,113.125,3.311,70.375,150.625,65.438,71.688,37.844,56.031,72.0,70.0,1000.0,500.0,0.208,495.75,114.688,88.313,0.261,70.313,150.625,65.438,72.125,39.281,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,113.375,91.5,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.666,0.296,4.081,0.0,0.973,0.316,0.001,2.302,0.995,1.041
2022008,905,1.0,1.0,1.0,1.0,83.963,0.0,100.0,47.0,47.0,1.0,1.0,983.895,317.423,23.67,13.368,0.0,80.0,65.0,1.4,1596.375,1635.439,1905.28,755.578,65.05,53.279,72.286,61.321,62.288,1.421,2.158,0.175,70.509,56.449,19.607,16.332,27.395,29.607,116.036,73.471,114.253,45.522,59.78,45.829,-10.82,24.125,21.266,71.938,150.625,65.625,66.625,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,96.938,73.813,73.125,0.014,69.188,150.625,65.375,80.563,91.25,45.469,72.0,70.0,1000.0,500.0,0.205,494.5,117.938,113.25,3.309,70.375,150.625,65.438,71.688,37.719,56.406,72.0,70.0,1000.0,500.0,0.204,493.5,115.0,88.125,0.278,70.313,150.625,65.313,72.188,33.438,53.313,72.0,70.0,1000.0,500.0,0.208,498.5,113.5,91.75,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.992,0.288,6.099,0.0,0.984,0.317,0.001,2.24,1.08,1.076
2022008,906,1.0,1.0,1.0,1.0,83.977,0.0,100.0,47.0,47.0,1.0,1.0,982.723,315.081,23.66,13.383,0.0,80.0,65.0,1.4,1601.375,1640.264,1893.363,765.604,65.158,53.279,72.286,61.216,62.395,1.413,2.101,0.201,70.525,56.43,19.775,16.304,27.459,29.822,118.847,73.259,117.577,45.595,59.78,45.902,-10.82,24.344,21.406,71.938,150.625,65.625,66.625,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,105.563,73.813,73.125,0.014,69.188,150.625,65.25,80.438,91.5,44.875,72.0,70.0,1000.0,500.0,0.207,497.25,116.875,112.125,3.176,70.375,150.625,65.25,71.688,37.594,56.313,72.0,70.0,1000.0,500.0,0.204,494.5,114.938,88.125,0.28,70.313,150.625,65.313,72.188,39.031,53.406,72.0,70.0,1000.0,500.0,0.208,498.75,113.5,91.75,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,532.0,532.5,525.5,0.659,0.29,4.339,0.0,0.983,0.315,0.001,2.18,1.085,1.079
2022008,907,1.0,1.0,1.0,1.0,84.021,0.0,100.0,47.0,47.0,1.0,1.0,978.038,317.423,23.711,13.427,0.0,80.0,65.0,1.4,1601.375,1662.816,1900.169,768.355,65.05,53.279,72.181,61.11,62.288,1.444,2.198,0.19,70.5,56.421,19.86,16.36,27.479,30.036,119.957,72.834,118.537,45.595,59.78,45.829,-10.82,24.438,21.5,71.938,150.625,65.625,66.563,0.0,27.484,72.0,70.0,1000.0,500.0,0.024,97.313,73.813,73.063,0.014,69.25,150.625,65.25,79.938,91.813,43.969,72.0,70.0,1000.0,500.0,0.214,504.5,115.875,111.063,3.176,70.375,150.625,65.125,71.563,37.469,56.313,72.0,70.0,1000.0,500.0,0.205,494.75,114.563,88.125,0.257,70.313,150.625,65.25,72.125,38.938,52.313,72.0,70.0,1000.0,500.0,0.214,506.5,113.313,91.75,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,532.0,533.0,525.5,0.715,0.221,4.86,0.0,0.978,0.317,0.002,2.209,0.982,1.057
2022008,908,1.0,1.0,1.0,1.0,83.907,0.0,100.0,47.0,47.0,1.0,1.0,968.668,313.909,23.618,13.354,0.0,80.0,65.0,1.4,1601.688,1632.223,1905.28,762.672,64.835,53.385,72.286,61.427,61.967,1.41,2.173,0.186,70.623,56.476,19.916,16.388,27.557,29.822,116.924,72.727,115.73,45.595,59.78,45.902,-10.82,24.547,21.594,72.0,150.625,65.5,66.563,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,96.875,73.938,73.25,0.014,69.25,150.625,65.063,79.938,92.063,44.75,72.0,70.0,1000.0,500.0,0.205,500.25,117.25,112.063,3.035,70.375,150.625,65.25,71.5,37.344,56.031,72.0,70.0,1000.0,500.0,0.207,495.0,114.563,88.125,0.264,70.313,150.625,65.25,72.0,38.813,53.406,72.0,70.0,1000.0,500.0,0.207,498.5,113.375,91.563,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.638,0.289,4.074,0.0,0.969,0.314,0.001,2.274,1.009,1.107
2022008,909,1.0,1.0,1.0,1.0,83.823,0.0,100.0,47.0,47.0,1.0,1.0,989.751,315.081,23.691,13.412,0.0,80.0,65.0,1.4,1605.375,1657.979,1908.69,774.094,64.727,53.279,72.181,61.321,62.074,1.44,2.166,0.204,70.572,56.458,19.86,16.388,27.531,29.929,116.332,73.259,115.213,45.669,59.466,45.829,-10.82,24.578,21.531,72.0,150.625,65.5,66.563,0.0,26.344,72.0,70.0,1000.0,500.0,0.029,105.25,73.813,73.25,0.014,69.25,150.625,65.063,80.188,89.438,45.219,72.0,70.0,1000.0,500.0,0.205,495.5,118.563,113.25,3.047,70.25,150.625,65.25,71.5,37.219,55.906,72.0,70.0,1000.0,500.0,0.208,497.0,114.688,88.125,0.277,70.313,150.625,65.25,72.125,38.719,52.563,72.0,70.0,1000.0,500.0,0.212,503.25,113.313,92.438,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.615,0.156,3.831,0.0,0.99,0.315,0.001,2.338,1.064,1.078
2022008,910,1.0,1.0,1.0,1.0,83.839,0.0,100.0,47.0,47.0,1.0,1.0,971.01,318.594,23.701,13.485,0.0,80.0,65.0,1.4,1596.0,1648.312,1906.985,767.303,64.727,53.279,72.181,61.321,62.074,1.433,2.104,0.182,70.457,56.428,19.775,16.416,27.557,29.822,115.148,73.577,113.662,45.595,59.78,45.829,-10.82,24.625,21.484,72.0,150.625,65.375,66.563,0.0,27.578,72.0,70.0,1000.0,500.0,0.024,97.375,73.813,73.25,0.014,69.25,150.625,65.063,80.313,89.688,44.438,72.0,70.0,1000.0,500.0,0.211,501.0,118.563,113.375,2.939,70.25,150.625,65.25,71.563,37.094,55.688,72.0,70.0,1000.0,500.0,0.21,499.25,114.938,88.0,0.294,70.313,150.625,65.25,72.125,32.875,53.125,72.0,70.0,1000.0,500.0,0.208,499.5,113.313,92.438,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.5,531.5,533.0,525.5,0.847,0.222,5.091,0.0,0.971,0.319,0.001,2.202,1.145,1.12
2022008,911,1.0,1.0,1.0,1.0,83.773,0.0,100.0,47.0,47.0,1.0,1.0,986.237,316.252,23.66,13.368,0.0,80.0,65.0,1.4,1589.125,1638.655,1908.69,774.217,64.727,53.279,72.181,61.216,62.074,1.387,2.162,0.197,70.579,56.355,19.831,16.416,27.57,29.822,118.625,73.259,117.429,45.595,59.675,45.902,-10.828,24.672,21.531,72.0,150.625,65.375,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,98.875,73.813,73.125,0.014,69.25,150.625,65.063,80.188,89.938,44.688,72.0,70.0,1000.0,500.0,0.206,501.75,117.438,112.125,2.938,70.25,150.625,65.125,71.688,46.375,54.906,72.0,70.0,1000.0,500.0,0.212,505.75,114.688,89.0,0.298,70.313,150.625,65.25,72.188,38.5,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,113.375,92.438,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.624,0.291,4.086,0.0,0.986,0.316,0.001,2.255,1.107,1.09
2022008,912,1.0,1.0,1.0,1.0,83.738,0.0,100.0,47.0,47.0,1.0,1.0,986.237,315.081,23.722,13.383,0.0,80.0,65.0,1.4,1605.313,1667.656,1901.872,768.572,64.727,53.279,72.181,61.11,61.967,1.398,2.108,0.19,70.507,56.428,19.831,16.388,27.608,29.822,119.365,72.834,117.946,45.595,59.466,45.829,-10.828,24.578,21.547,72.0,150.625,65.375,66.563,0.0,27.0,72.0,70.0,1000.0,500.0,0.028,106.063,73.938,73.25,0.014,69.313,150.625,65.063,79.938,87.438,45.156,72.0,70.0,1000.0,500.0,0.205,496.0,116.25,111.125,2.939,70.25,150.625,65.125,71.688,40.531,54.906,72.0,70.0,1000.0,500.0,0.214,504.75,114.563,89.5,0.275,70.313,150.625,65.25,72.125,38.375,53.406,72.0,70.0,1000.0,500.0,0.208,499.0,113.313,92.438,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,532.5,532.5,302.5,531.0,533.0,525.5,0.723,0.226,4.86,0.0,0.986,0.315,0.001,2.177,0.996,1.072
2022008,913,1.0,1.0,1.0,1.0,83.655,0.0,100.0,47.0,47.0,1.0,1.0,973.353,317.423,23.68,13.412,0.0,80.0,65.0,1.4,1605.313,1670.883,1918.933,770.888,64.835,53.279,72.496,61.321,62.181,1.387,2.126,0.197,70.512,56.41,19.831,16.416,27.634,29.929,116.628,72.727,115.435,45.669,59.675,45.829,-10.82,24.516,21.516,71.938,150.625,65.375,66.5,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,97.625,73.813,73.25,0.014,69.313,150.625,65.0,79.688,87.625,44.938,72.0,70.0,1000.0,500.0,0.209,496.5,116.875,111.375,2.93,70.375,150.625,65.125,71.563,40.406,55.063,72.0,70.0,1000.0,500.0,0.212,504.25,114.5,88.875,0.288,70.313,150.625,65.125,72.125,32.531,52.5,72.0,70.0,1000.0,500.0,0.213,506.5,113.313,92.375,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.643,0.153,4.082,0.0,0.973,0.317,0.001,2.328,1.067,1.057
2022008,914,1.0,1.0,1.0,1.0,83.651,0.0,100.0,47.0,47.0,1.0,1.0,976.867,325.622,23.639,13.354,0.0,80.0,65.0,1.4,1605.938,1674.112,1912.102,772.171,64.727,53.385,72.391,61.427,61.967,1.398,2.129,0.193,70.54,56.452,19.803,16.416,27.647,29.822,115.814,73.259,114.844,45.595,59.466,45.902,-10.828,24.578,21.516,72.0,150.625,65.375,66.563,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,96.625,73.813,73.25,0.014,69.438,150.625,65.0,79.688,87.875,43.531,72.0,70.0,1000.0,500.0,0.215,509.25,118.063,112.125,2.574,70.25,150.625,65.063,71.563,36.656,55.438,72.0,70.0,1000.0,500.0,0.208,502.0,114.688,88.5,0.282,70.313,150.625,65.125,72.125,38.125,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,113.125,92.188,0.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,532.0,532.5,302.75,531.5,533.0,525.5,0.539,0.296,3.314,0.0,0.977,0.326,0.001,2.207,1.068,1.099
2022008,915,1.0,1.0,1.0,1.0,83.597,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,319.766,23.67,13.324,0.0,80.0,65.0,1.4,1605.563,1669.269,1900.169,769.656,64.727,53.173,72.181,61.216,61.967,1.417,2.126,0.19,70.528,56.411,19.775,16.388,27.686,29.822,116.036,73.471,114.401,45.595,59.675,45.902,-10.82,24.609,21.469,72.0,150.625,65.375,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,104.813,73.813,73.125,0.014,69.438,150.625,65.0,79.938,85.188,45.219,72.0,70.0,1000.0,500.0,0.204,497.5,118.563,112.688,2.572,70.25,150.625,65.125,71.5,36.531,55.313,72.0,70.0,1000.0,500.0,0.21,502.25,114.563,88.375,0.28,70.5,150.625,65.125,72.0,38.0,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,113.125,92.188,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.909,0.291,5.593,0.0,1.008,0.32,0.001,2.182,1.06,1.039
2022008,916,1.0,1.0,1.0,1.0,83.591,0.0,100.0,47.0,47.0,1.0,1.0,974.524,313.909,23.691,13.441,0.0,80.0,65.0,1.4,1611.375,1651.533,1898.467,761.517,64.835,53.279,72.181,61.11,62.181,1.429,2.133,0.197,70.529,56.409,19.888,16.36,27.751,29.929,118.403,73.152,117.06,45.595,59.675,45.902,-10.82,24.734,21.609,72.125,150.625,65.375,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,97.0,73.813,73.375,0.014,69.75,150.625,65.0,79.438,74.0,45.094,72.0,70.0,1000.0,500.0,0.207,496.25,117.438,110.438,1.638,70.25,150.625,65.063,71.563,40.063,55.594,72.0,70.0,1000.0,500.0,0.207,500.25,114.5,88.625,0.303,70.313,150.625,65.125,72.0,32.125,53.156,72.0,70.0,1000.0,500.0,0.208,500.0,113.125,91.563,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.703,0.293,4.595,0.0,0.975,0.314,0.001,1.656,1.134,1.082
2022008,917,1.0,1.0,1.0,1.0,83.445,0.0,100.0,47.0,47.0,1.0,1.0,983.895,313.909,23.67,13.354,0.0,80.0,65.0,1.4,1599.688,1654.755,1905.28,774.704,64.619,53.385,72.286,61.004,61.86,1.429,2.137,0.19,70.527,56.422,19.972,16.388,27.874,29.929,119.291,72.727,118.094,45.595,59.675,45.902,-10.82,24.703,21.672,72.125,150.625,65.188,66.5,0.0,27.031,72.0,70.0,1000.0,500.0,0.028,106.0,73.813,73.25,0.014,69.938,150.625,65.0,78.5,64.5,44.625,72.0,70.0,1000.0,500.0,0.21,498.75,116.625,108.0,1.352,70.375,150.625,65.063,71.563,36.313,56.063,72.0,70.0,1000.0,500.0,0.205,496.0,114.5,89.125,0.291,70.5,150.625,65.125,72.0,31.984,53.438,72.0,70.0,1000.0,500.0,0.208,498.5,113.125,91.5,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.608,0.291,4.09,0.0,0.984,0.314,0.001,1.685,1.068,1.013
2022008,918,1.0,1.0,1.0,1.0,83.382,0.0,100.0,47.0,47.0,1.0,1.0,989.751,317.423,23.701,13.398,0.0,80.0,65.0,1.4,1605.125,1661.203,1910.396,759.923,64.619,53.279,72.076,61.216,61.86,1.394,2.176,0.182,70.562,56.504,19.972,16.472,27.874,30.036,116.702,72.834,115.435,45.522,59.78,45.902,-10.82,24.688,21.656,72.0,150.625,65.188,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.029,106.563,73.813,73.25,0.014,70.188,150.625,65.0,77.625,58.781,44.0,72.0,70.0,1000.0,500.0,0.212,506.5,115.875,105.5,1.071,70.375,150.625,65.063,71.563,36.188,56.406,72.0,70.0,1000.0,500.0,0.204,494.0,114.938,89.188,0.292,70.313,150.625,65.125,71.875,31.859,53.531,72.0,70.0,1000.0,500.0,0.208,498.5,113.125,91.5,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.685,0.357,4.339,0.0,0.99,0.317,0.001,1.606,1.087,1.035
2022008,919,1.0,1.0,1.0,1.0,83.326,0.0,100.0,47.0,47.0,1.0,1.0,987.409,317.423,23.68,13.427,0.0,80.0,65.0,1.4,1606.375,1637.047,1896.765,760.237,64.619,53.385,72.076,61.427,62.074,1.425,2.122,0.186,70.53,56.42,19.972,16.528,27.874,30.144,116.184,73.259,115.065,45.669,59.571,45.975,-10.82,24.719,21.609,72.125,150.625,65.188,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.024,98.125,73.938,73.25,0.014,70.5,150.625,65.0,76.438,48.219,45.469,72.0,70.0,1000.0,500.0,0.204,494.25,115.438,103.125,0.628,70.375,150.625,65.063,71.688,36.063,56.313,72.0,70.0,1000.0,500.0,0.204,494.0,115.125,89.125,0.299,70.313,150.625,65.125,72.0,37.469,53.594,72.0,70.0,1000.0,500.0,0.208,498.75,113.125,91.375,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.75,531.0,533.0,526.0,0.617,0.296,3.829,0.0,0.987,0.317,0.001,1.118,1.124,1.026
2022008,920,1.0,1.0,1.0,1.0,83.413,0.0,100.0,47.0,47.0,1.0,1.0,980.381,313.909,23.742,13.412,0.0,80.0,65.0,1.4,1620.625,1656.367,1910.396,776.807,64.942,53.279,71.76,61.321,62.288,1.421,2.148,0.197,70.614,56.508,19.916,16.556,27.887,30.251,115.0,73.471,113.81,45.595,59.78,45.975,-10.82,24.781,21.641,72.125,150.625,65.188,66.25,0.0,27.0,72.0,70.0,1000.0,500.0,0.028,106.063,73.813,73.25,0.014,70.938,150.625,65.0,74.688,33.781,44.969,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,99.938,0.4,70.375,150.625,65.125,71.563,35.938,55.781,72.0,70.0,1000.0,500.0,0.208,498.0,115.0,89.188,0.296,70.313,150.625,65.125,71.875,37.313,52.844,72.0,70.0,1000.0,500.0,0.211,502.75,113.125,91.313,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,532.5,532.5,302.75,532.5,533.0,525.5,0.68,0.359,4.084,0.0,0.98,0.314,0.001,0.907,1.104,1.044
2022008,921,1.0,1.0,1.0,1.0,83.269,0.0,100.0,47.0,47.0,1.0,1.0,988.58,313.909,23.67,13.339,0.0,80.0,65.0,1.4,1600.875,1680.574,1915.517,777.566,64.727,53.279,71.655,61.11,61.967,1.368,2.144,0.197,70.641,56.524,19.888,16.668,27.926,30.251,119.365,72.94,117.946,45.595,59.78,45.902,-10.82,24.656,21.547,72.125,150.625,65.188,66.5,0.0,26.859,72.0,70.0,1000.0,500.0,0.029,106.438,73.813,73.25,0.014,70.938,150.625,65.0,73.438,31.641,43.5,72.0,70.0,1000.0,500.0,0.215,509.5,116.063,97.0,0.333,70.375,150.625,65.063,71.688,35.813,55.031,72.0,70.0,1000.0,500.0,0.213,503.75,115.0,89.125,0.295,70.313,150.625,65.125,71.875,31.484,53.656,72.0,70.0,1000.0,500.0,0.206,496.5,113.125,91.375,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.75,531.0,533.0,525.5,0.723,0.289,4.849,0.0,0.989,0.314,0.001,0.917,1.103,1.048
2022008,922,1.0,1.0,1.0,1.0,83.266,0.0,100.0,47.0,47.0,1.0,1.0,990.922,318.594,23.711,13.354,0.0,80.0,65.0,1.4,1600.875,1662.816,1905.28,769.774,64.835,53.173,71.445,61.216,62.181,1.406,2.144,0.204,70.546,56.489,19.972,16.752,28.004,30.359,118.329,72.834,117.207,45.669,59.571,45.975,-10.82,24.75,21.719,72.125,150.625,65.188,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.875,73.813,73.25,0.014,70.938,150.625,65.0,72.625,33.156,45.125,72.0,70.0,1000.0,500.0,0.206,496.25,116.25,94.938,0.317,70.5,150.625,64.938,71.5,35.688,54.781,72.0,70.0,1000.0,500.0,0.213,506.25,114.688,89.125,0.248,70.5,150.625,65.0,71.875,37.094,53.25,72.0,70.0,1000.0,500.0,0.208,500.75,113.125,91.5,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.585,0.294,3.842,0.0,0.991,0.319,0.001,0.976,0.917,1.026
2022008,923,1.0,1.0,1.0,1.0,83.218,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,319.766,23.701,13.412,0.0,80.0,65.0,1.4,1596.188,1685.423,1913.809,785.212,64.512,53.173,71.235,61.11,61.86,1.372,2.093,0.197,70.537,56.406,19.972,16.808,28.004,30.251,117.22,72.94,115.878,45.669,59.78,45.975,-10.82,24.719,21.688,72.125,150.625,65.063,66.5,0.0,27.313,72.0,70.0,1000.0,500.0,0.028,105.125,73.938,73.375,0.014,70.813,150.625,65.0,72.188,32.844,43.969,72.0,70.0,1000.0,500.0,0.217,505.25,116.563,93.688,0.311,70.375,150.625,65.063,71.5,35.563,55.5,72.0,70.0,1000.0,500.0,0.209,501.75,114.563,88.125,0.278,70.313,150.625,65.0,71.875,36.969,53.25,72.0,70.0,1000.0,500.0,0.208,501.75,113.125,91.375,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.5,531.5,533.0,525.5,0.718,0.291,4.595,0.0,1.0,0.32,0.001,1.028,1.063,1.054
2022008,924,1.0,1.0,1.0,1.0,83.168,0.0,100.0,47.0,47.0,1.0,1.0,975.695,312.738,23.773,13.339,0.0,80.0,65.0,1.4,1610.438,1649.922,1896.765,763.645,64.835,53.067,71.235,61.321,62.181,1.421,2.158,0.193,70.508,56.456,19.916,16.836,28.03,30.251,116.11,73.471,114.844,45.669,59.466,45.975,-10.828,24.469,21.578,72.0,150.625,65.188,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.029,105.25,73.938,73.375,0.014,70.813,150.625,65.0,72.0,32.563,44.844,72.0,70.0,1000.0,500.0,0.207,500.25,116.625,93.25,0.319,70.25,150.625,65.063,71.375,39.094,55.938,72.0,70.0,1000.0,500.0,0.206,498.0,114.688,87.688,0.262,70.313,150.625,65.125,71.875,36.844,53.156,72.0,70.0,1000.0,500.0,0.209,499.25,113.125,91.375,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,532.5,532.5,302.25,531.5,533.5,525.5,0.706,0.296,4.349,0.0,0.976,0.313,0.001,1.077,1.023,1.066
2022008,925,1.0,1.0,1.0,1.0,83.127,0.0,100.0,47.0,47.0,1.0,1.0,994.436,315.081,23.67,13.441,0.0,80.0,65.0,1.4,1603.375,1640.264,1900.169,758.48,64.835,53.067,71.129,61.427,62.181,1.41,2.14,0.197,70.534,56.424,19.944,16.892,28.101,30.251,115.074,74.215,113.884,45.595,59.675,45.975,-10.82,24.125,21.547,72.0,150.625,65.188,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,100.875,73.938,73.25,0.014,70.625,150.625,65.063,72.0,36.063,45.344,72.0,70.0,1000.0,500.0,0.206,494.5,116.875,93.188,0.312,70.375,150.625,65.125,71.375,38.969,56.469,72.0,70.0,1000.0,500.0,0.205,493.5,114.938,87.688,0.267,70.5,150.625,65.125,71.875,36.719,53.156,72.0,70.0,1000.0,500.0,0.209,500.0,113.0,91.375,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.5,532.5,302.5,531.5,533.0,525.5,0.689,0.363,4.072,0.0,0.994,0.315,0.001,1.068,1.052,1.004
2022008,926,1.0,1.0,1.0,1.0,83.105,0.0,100.0,47.0,47.0,1.0,1.0,989.751,318.594,23.732,13.456,0.0,80.0,65.0,1.4,1603.375,1649.922,1906.985,776.281,65.158,53.067,71.129,61.321,62.502,1.433,2.155,0.19,70.61,56.449,19.803,16.948,28.166,30.359,118.625,74.108,116.912,45.669,59.675,45.975,-10.82,23.75,21.453,72.0,150.625,65.375,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.028,106.125,73.938,73.125,0.014,70.813,150.625,65.063,71.813,35.813,45.094,72.0,70.0,1000.0,500.0,0.206,496.5,116.875,93.25,0.333,70.375,150.625,65.125,71.375,35.219,55.969,72.0,70.0,1000.0,500.0,0.207,497.0,114.938,87.688,0.273,70.313,150.625,65.125,71.875,30.844,52.156,72.0,70.0,1000.0,500.0,0.216,507.0,113.0,91.375,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.0,532.5,302.75,532.0,533.0,525.5,0.913,0.294,5.87,0.0,0.99,0.319,0.002,1.137,1.075,1.07
2022008,927,1.0,1.0,1.0,1.0,83.151,0.0,100.0,47.0,47.0,1.0,1.0,983.895,313.909,23.691,13.412,0.0,80.0,65.0,1.4,1603.188,1656.367,1886.565,774.568,64.942,53.067,71.024,61.321,62.288,1.433,2.202,0.182,70.572,56.438,19.747,16.976,28.231,30.251,119.069,73.471,117.503,45.669,59.675,45.975,-10.82,23.5,21.391,71.938,150.625,65.375,66.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.938,73.813,73.25,0.014,70.625,150.625,65.25,72.0,43.281,43.469,72.0,70.0,1000.0,500.0,0.217,509.0,116.625,93.375,0.343,70.25,150.625,65.25,71.375,35.094,56.0,72.0,70.0,1000.0,500.0,0.206,496.0,114.5,87.688,0.255,70.5,150.625,65.125,71.875,30.688,53.094,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,91.313,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.814,0.293,5.357,0.0,0.984,0.314,0.001,1.152,0.989,1.023
2022008,928,1.0,1.0,1.0,1.0,83.202,0.0,100.0,47.0,47.0,1.0,1.0,963.982,306.881,23.691,13.427,0.0,80.0,65.0,1.4,1597.938,1662.816,1845.955,769.384,64.942,52.961,71.024,61.427,62.395,1.425,2.137,0.215,70.447,56.29,19.663,16.92,28.218,30.144,117.294,73.471,116.1,45.669,59.571,45.975,-10.82,23.375,21.297,72.0,150.625,65.375,66.5,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.188,73.813,73.25,0.014,70.625,150.625,65.25,72.063,43.063,44.906,72.0,70.0,1000.0,500.0,0.207,497.75,116.313,93.875,0.355,70.25,150.625,65.125,71.5,34.969,54.75,72.0,70.0,1000.0,500.0,0.215,506.25,114.25,87.5,0.276,70.5,150.625,65.25,71.875,30.547,52.938,72.0,70.0,1000.0,500.0,0.208,500.0,112.938,91.313,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.5,532.5,302.5,532.0,533.0,526.0,0.645,0.296,4.086,0.0,0.964,0.307,0.001,1.151,1.068,0.976
