DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,929,1.0,1.0,1.0,1.0,83.207,0.0,100.0,47.0,47.0,1.0,1.0,993.265,310.395,23.752,13.324,0.0,80.0,65.0,1.4,1595.813,1685.423,1871.301,772.571,65.05,52.961,71.024,61.638,62.395,1.356,2.173,0.204,70.526,56.359,19.635,16.92,28.282,30.251,116.85,73.896,115.583,45.669,59.675,46.047,-10.82,23.313,21.219,72.0,150.625,65.5,66.563,0.0,26.766,72.0,70.0,1000.0,500.0,0.028,105.75,73.938,73.25,0.014,70.625,150.625,65.25,72.063,45.625,43.688,72.0,70.0,1000.0,500.0,0.214,508.75,116.063,94.0,0.353,70.375,150.625,65.25,71.375,34.844,54.969,72.0,70.0,1000.0,500.0,0.214,503.75,113.938,87.313,0.252,70.5,150.625,65.25,71.875,30.391,53.313,72.0,70.0,1000.0,500.0,0.206,497.25,113.0,91.188,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.25,531.0,533.0,525.5,0.701,0.36,4.348,0.0,0.993,0.31,0.001,1.126,0.97,1.041
2022008,930,1.0,1.0,1.0,1.0,83.277,0.0,100.0,47.0,47.0,1.0,1.0,990.922,306.881,23.722,13.412,0.0,80.0,65.0,1.4,1595.813,1666.042,1872.994,771.516,65.158,52.855,71.235,61.533,62.502,1.41,2.144,0.201,70.443,56.337,19.551,16.948,28.295,30.251,115.296,74.321,114.105,45.742,59.466,45.975,-10.82,23.344,21.188,72.125,150.625,65.5,66.563,0.0,27.141,72.0,70.0,1000.0,500.0,0.029,106.375,73.938,73.375,0.014,70.5,150.625,65.375,72.063,45.438,45.344,72.0,70.0,1000.0,500.0,0.205,494.75,115.625,94.25,0.381,70.25,150.625,65.25,71.375,38.375,54.875,72.0,70.0,1000.0,500.0,0.215,505.25,113.938,87.375,0.264,70.5,150.625,65.25,71.875,30.234,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,113.0,91.188,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.5,531.0,533.5,525.5,0.69,0.228,4.084,0.0,0.991,0.307,0.001,1.177,1.014,0.975
2022008,931,1.0,1.0,1.0,1.0,83.4,0.0,100.0,47.0,47.0,1.0,1.0,983.895,306.881,23.711,13.456,0.0,80.0,65.0,1.4,1601.813,1688.657,1871.301,785.262,65.373,53.067,71.235,61.638,62.716,1.406,2.166,0.204,70.451,56.362,19.579,16.976,28.205,30.359,117.738,74.108,115.952,45.669,59.675,46.047,-10.82,23.234,21.141,72.0,150.625,65.625,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.029,105.188,73.938,73.25,0.014,70.5,150.625,65.375,72.313,45.25,44.0,72.0,70.0,1000.0,500.0,0.213,504.75,115.625,94.563,0.396,70.375,150.625,65.438,71.375,34.594,55.25,72.0,70.0,1000.0,500.0,0.212,502.0,113.938,87.188,0.248,70.5,150.625,65.313,71.875,30.078,53.031,72.0,70.0,1000.0,500.0,0.208,500.75,113.125,91.0,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.5,532.5,533.0,526.0,0.971,0.363,6.117,0.0,0.984,0.307,0.001,1.205,0.959,1.056
2022008,932,1.0,1.0,1.0,1.0,83.345,0.0,100.0,47.0,47.0,1.0,1.0,954.612,310.395,23.732,13.412,0.0,80.0,65.0,1.4,1594.625,1645.092,1866.222,764.923,65.158,52.961,71.129,61.427,62.502,1.406,2.194,0.197,70.426,56.341,19.607,16.976,28.231,30.251,119.587,73.684,118.02,45.815,59.78,46.047,-10.82,23.234,21.156,71.938,150.625,65.625,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,100.313,73.938,73.25,0.014,70.5,150.625,65.375,72.438,42.344,45.406,72.0,70.0,1000.0,500.0,0.205,494.75,115.875,95.125,0.395,70.375,150.625,65.438,71.5,34.469,55.313,72.0,70.0,1000.0,500.0,0.212,501.0,114.125,87.313,0.259,70.5,150.625,65.313,71.688,29.906,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,113.0,90.125,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.5,531.0,533.0,525.5,0.81,0.223,5.368,0.0,0.955,0.31,0.001,1.185,1.004,0.9
2022008,933,1.0,1.0,1.0,1.0,83.372,0.0,100.0,47.0,47.0,1.0,1.0,981.552,308.053,23.691,13.398,0.0,80.0,65.0,1.4,1607.375,1656.367,1856.079,765.149,65.158,52.961,71.129,61.427,62.716,1.398,2.162,0.204,70.456,56.341,19.663,16.948,28.257,30.251,119.143,73.577,117.946,45.815,59.466,46.047,-10.82,23.266,21.234,72.0,150.625,65.625,66.563,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,100.875,73.938,73.25,0.014,70.5,150.625,65.375,72.438,44.906,44.969,72.0,70.0,1000.0,500.0,0.207,497.25,116.063,95.5,0.396,70.375,150.625,65.438,71.5,34.344,55.188,72.0,70.0,1000.0,500.0,0.213,502.5,114.5,87.313,0.257,70.5,150.625,65.313,71.563,35.469,53.344,72.0,70.0,1000.0,500.0,0.208,499.0,112.938,89.125,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.622,0.228,4.094,0.0,0.982,0.308,0.001,1.177,1.01,0.882
2022008,934,1.0,1.0,1.0,1.0,83.362,0.0,100.0,47.0,47.0,1.0,1.0,995.608,313.909,23.711,13.441,0.0,80.0,65.0,1.4,1607.375,1685.423,1883.169,776.964,65.05,52.961,71.129,61.638,62.502,1.383,2.122,0.193,70.508,56.342,19.691,16.948,28.257,30.251,117.664,74.215,116.321,45.669,59.78,46.047,-10.82,23.344,21.219,72.0,150.625,65.625,66.563,0.0,27.266,72.0,70.0,1000.0,500.0,0.026,102.5,73.938,73.375,0.014,70.5,150.625,65.375,72.625,41.969,43.719,72.0,70.0,1000.0,500.0,0.215,508.75,116.063,95.563,0.388,70.375,150.625,65.438,71.5,34.219,54.875,72.0,70.0,1000.0,500.0,0.213,504.5,114.688,87.313,0.251,70.5,150.625,65.313,71.5,29.578,53.781,72.0,70.0,1000.0,500.0,0.206,496.5,112.938,88.938,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.25,532.0,533.0,525.5,0.733,0.36,4.6,0.0,0.996,0.314,0.001,1.149,0.993,0.979
2022008,935,1.0,1.0,1.0,1.0,83.503,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,313.909,23.691,13.383,0.0,80.0,65.0,1.4,1606.688,1670.883,1872.994,778.651,65.265,52.961,71.024,61.744,62.609,1.448,2.166,0.193,70.503,56.417,19.607,17.004,28.269,30.359,116.628,74.852,115.435,45.742,59.78,46.047,-10.82,23.375,21.141,72.0,150.625,65.625,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.029,106.563,73.938,73.375,0.014,70.5,150.625,65.5,72.625,44.531,44.938,72.0,70.0,1000.0,500.0,0.207,497.75,115.75,95.563,0.402,70.5,150.625,65.563,71.5,34.094,55.281,72.0,70.0,1000.0,500.0,0.212,501.0,114.938,87.188,0.255,70.5,150.625,65.438,71.5,29.422,53.375,72.0,70.0,1000.0,500.0,0.208,500.25,112.938,88.938,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,532.0,533.0,525.5,0.677,0.291,4.084,0.0,1.003,0.314,0.001,1.173,1.023,0.962
2022008,936,1.0,1.0,1.0,1.0,83.56,0.0,100.0,47.0,47.0,1.0,1.0,969.839,312.738,23.701,13.383,0.0,80.0,65.0,1.4,1600.688,1632.223,1867.914,758.298,65.265,53.067,71.34,61.849,62.609,1.379,2.101,0.197,70.47,56.37,19.467,16.948,28.334,30.251,115.518,74.852,114.179,45.888,59.466,46.047,-10.82,23.266,21.047,71.938,150.625,65.688,66.625,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,98.5,73.938,73.375,0.014,70.625,150.625,65.5,72.625,44.375,44.25,72.0,70.0,1000.0,500.0,0.212,502.0,115.625,95.563,0.407,70.5,150.625,65.625,71.5,30.172,55.906,72.0,70.0,1000.0,500.0,0.208,496.75,114.938,87.188,0.265,70.313,150.625,65.313,71.5,29.266,53.656,72.0,70.0,1000.0,500.0,0.207,498.75,112.813,88.938,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,302.25,532.0,533.0,525.5,0.78,0.157,4.587,0.0,0.97,0.313,0.001,1.18,1.063,0.97
2022008,937,1.0,1.0,1.0,1.0,83.612,0.0,100.0,47.0,47.0,1.0,1.0,989.751,313.909,23.68,13.441,0.0,80.0,65.0,1.4,1592.875,1683.806,1879.775,776.104,65.265,52.961,71.129,61.533,62.609,1.349,2.166,0.186,70.48,56.394,19.551,16.948,28.432,30.359,114.335,74.321,113.145,45.742,59.675,46.12,-10.82,23.297,21.109,72.0,150.625,65.688,66.625,0.0,27.063,72.0,70.0,1000.0,500.0,0.027,103.25,73.938,73.375,0.014,70.5,150.625,65.5,72.625,47.969,44.438,72.0,70.0,1000.0,500.0,0.208,503.25,115.75,95.5,0.399,70.5,150.625,65.563,71.375,30.016,54.688,72.0,70.0,1000.0,500.0,0.213,506.0,114.938,87.188,0.235,70.5,150.625,65.438,71.5,29.109,52.344,72.0,70.0,1000.0,500.0,0.214,509.5,112.813,88.938,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.5,532.5,302.5,531.5,533.0,525.5,0.704,0.365,4.074,0.0,0.99,0.314,0.001,1.168,0.943,1.04
2022008,938,1.0,1.0,1.0,1.0,83.67,0.0,100.0,47.0,47.0,1.0,1.0,999.122,312.738,23.722,13.383,0.0,80.0,65.0,1.4,1602.0,1670.883,1862.839,765.535,65.265,53.067,71.235,61.638,62.609,1.417,2.162,0.208,70.498,56.382,19.663,16.976,28.509,30.359,118.477,73.896,116.764,45.742,59.466,46.047,-10.82,23.313,21.219,71.938,150.625,65.688,66.625,0.0,26.375,72.0,70.0,1000.0,500.0,0.029,106.313,73.938,73.25,0.014,70.5,150.625,65.5,72.625,41.281,45.156,72.0,70.0,1000.0,500.0,0.205,495.5,116.063,95.563,0.415,70.375,150.625,65.563,71.375,29.875,54.938,72.0,70.0,1000.0,500.0,0.212,505.0,114.563,86.5,0.216,70.5,150.625,65.438,71.5,28.953,53.219,72.0,70.0,1000.0,500.0,0.208,499.75,112.75,88.813,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.25,532.5,533.0,525.5,0.912,0.297,5.868,0.0,0.999,0.313,0.001,1.229,0.876,0.983
2022008,939,1.0,1.0,1.0,1.0,83.727,0.0,100.0,47.0,47.0,1.0,1.0,986.237,313.909,23.711,13.412,0.0,80.0,65.0,1.4,1591.938,1648.312,1869.607,760.107,65.158,53.067,71.34,61.638,62.502,1.421,2.151,0.19,70.458,56.342,19.635,17.032,28.535,30.359,119.957,73.471,118.242,45.888,59.466,46.047,-10.82,23.125,21.156,71.938,150.625,65.625,66.625,0.0,27.313,72.0,70.0,1000.0,500.0,0.024,97.25,73.938,73.375,0.014,70.5,150.625,65.5,72.75,43.844,45.438,72.0,70.0,1000.0,500.0,0.206,495.25,116.063,95.875,0.395,70.5,150.625,65.625,71.375,29.719,56.125,72.0,70.0,1000.0,500.0,0.204,496.75,114.25,85.625,0.209,70.5,150.625,65.313,71.5,28.813,53.156,72.0,70.0,1000.0,500.0,0.209,500.25,112.75,88.938,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,532.0,533.0,525.5,0.875,0.157,5.87,0.0,0.986,0.314,0.001,1.152,0.865,0.958
2022008,940,1.0,1.0,1.0,1.0,83.719,0.0,100.0,47.0,47.0,1.0,1.0,988.58,312.738,23.711,13.427,0.0,80.0,65.0,1.4,1591.938,1641.873,1862.839,764.97,65.158,53.067,71.024,61.427,62.502,1.421,2.072,0.208,70.444,56.387,19.607,17.088,28.574,30.359,118.182,73.577,116.912,45.742,59.675,46.12,-10.82,23.125,21.141,71.938,150.625,65.688,66.625,0.0,27.719,72.0,70.0,1000.0,500.0,0.023,96.25,73.938,73.375,0.014,70.5,150.625,65.375,72.75,43.656,44.875,72.0,70.0,1000.0,500.0,0.208,498.0,115.875,95.75,0.402,70.375,150.625,65.563,71.063,29.578,56.375,72.0,70.0,1000.0,500.0,0.205,494.25,114.25,85.0,0.183,70.5,150.625,65.438,71.5,28.641,52.25,72.0,70.0,1000.0,500.0,0.215,506.5,112.5,88.813,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,532.5,533.0,525.5,0.675,0.364,4.349,0.0,0.989,0.313,0.001,1.169,0.774,0.894
2022008,941,1.0,1.0,1.0,1.0,83.802,0.0,100.0,47.0,47.0,1.0,1.0,995.608,312.738,23.722,13.427,0.0,80.0,65.0,1.4,1596.25,1651.533,1878.079,770.301,65.265,52.961,71.129,61.638,62.502,1.394,2.184,0.197,70.472,56.376,19.551,17.004,28.6,30.359,117.664,74.215,116.395,45.815,59.78,46.12,-10.82,23.172,21.109,72.0,150.625,65.688,66.625,0.0,26.766,72.0,70.0,1000.0,500.0,0.028,105.563,73.938,73.375,0.014,70.625,150.625,65.375,72.75,40.75,44.563,72.0,70.0,1000.0,500.0,0.211,500.0,115.75,95.688,0.419,70.375,150.625,65.625,70.875,33.219,55.594,72.0,70.0,1000.0,500.0,0.208,500.25,113.938,84.5,0.199,70.5,150.625,65.438,71.5,28.484,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,112.375,88.375,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.75,532.0,533.0,525.5,0.693,0.293,4.348,0.0,0.996,0.313,0.001,1.215,0.847,0.865
2022008,942,1.0,1.0,1.0,1.0,83.857,0.0,100.0,47.0,47.0,1.0,1.0,1009.663,310.395,23.691,13.427,0.0,80.0,65.0,1.4,1603.938,1646.702,1866.222,764.779,65.265,52.855,70.919,61.427,62.502,1.425,2.079,0.204,70.424,56.372,19.551,17.032,28.626,30.251,115.888,75.277,114.918,45.815,59.675,46.12,-10.82,23.438,21.094,71.938,150.625,65.688,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.028,103.75,73.813,73.25,0.014,70.5,150.625,65.5,72.75,43.313,44.625,72.0,70.0,1000.0,500.0,0.208,502.5,115.875,95.688,0.416,70.5,150.625,65.625,70.75,33.094,55.844,72.0,70.0,1000.0,500.0,0.206,498.25,113.875,84.188,0.206,70.5,150.625,65.438,71.375,28.328,53.438,72.0,70.0,1000.0,500.0,0.208,498.5,112.188,88.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.566,0.295,3.321,0.0,1.01,0.31,0.001,1.214,0.884,0.875
2022008,943,1.0,1.0,1.0,1.0,83.796,0.0,100.0,47.0,47.0,1.0,1.0,986.237,310.395,23.732,13.5,0.0,80.0,65.0,1.4,1598.438,1646.702,1878.079,761.661,65.05,52.961,71.024,61.11,62.288,1.417,2.119,0.197,70.389,56.312,19.635,17.032,28.71,30.251,115.296,74.002,114.327,45.815,59.466,46.12,-10.82,24.188,21.25,72.0,150.625,65.625,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,97.438,73.938,73.25,0.014,70.5,150.625,65.375,72.625,43.156,45.063,72.0,70.0,1000.0,500.0,0.207,496.75,116.25,95.688,0.406,70.5,150.625,65.438,70.563,32.969,55.594,72.0,70.0,1000.0,500.0,0.207,500.5,113.813,83.688,0.206,70.5,150.625,65.313,71.313,28.156,53.375,72.0,70.0,1000.0,500.0,0.209,499.25,112.125,87.188,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,531.5,533.0,525.5,0.557,0.302,3.324,0.0,0.986,0.31,0.001,1.206,0.897,0.884
2022008,944,1.0,1.0,1.0,1.0,83.695,0.0,100.0,47.0,47.0,1.0,1.0,993.265,311.567,23.67,13.398,0.0,80.0,65.0,1.4,1607.563,1688.657,1878.079,780.717,64.727,52.855,70.919,60.793,61.967,1.387,2.137,0.193,70.497,56.423,19.888,17.032,28.723,30.251,117.664,72.621,116.026,45.888,59.466,46.193,-10.82,24.969,21.547,72.0,150.625,65.625,66.813,0.0,26.656,72.0,70.0,1000.0,500.0,0.028,105.563,73.938,73.438,0.014,70.5,150.625,65.25,72.625,42.969,43.969,72.0,70.0,1000.0,500.0,0.216,505.0,116.563,95.875,0.401,70.375,150.625,65.25,70.438,32.875,55.5,72.0,70.0,1000.0,500.0,0.208,501.5,113.625,83.5,0.211,70.563,150.625,65.25,71.063,25.25,53.719,72.0,70.0,1000.0,500.0,0.207,497.0,111.813,86.813,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.861,0.301,5.6,0.0,0.993,0.312,0.001,1.199,0.919,0.901
2022008,945,1.0,1.0,1.0,1.0,83.494,0.0,100.0,47.0,47.0,1.0,1.0,996.779,310.395,23.691,13.427,0.0,80.0,65.0,1.4,1607.563,1664.429,1872.994,758.557,64.512,52.855,70.919,60.476,61.539,1.433,2.151,0.19,70.354,56.359,20.084,17.06,28.944,30.251,119.291,71.984,118.094,45.888,59.675,46.12,-10.82,25.438,21.797,72.0,150.625,65.375,66.625,0.0,27.391,72.0,70.0,1000.0,500.0,0.024,97.563,73.938,73.375,0.014,70.5,150.625,65.0,72.438,42.813,45.188,72.0,70.0,1000.0,500.0,0.207,496.0,116.563,95.875,0.398,70.375,150.625,65.063,70.438,32.75,55.0,72.0,70.0,1000.0,500.0,0.211,505.25,113.625,83.688,0.197,70.563,150.625,65.25,71.0,25.047,53.219,72.0,70.0,1000.0,500.0,0.21,500.75,111.813,86.563,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.599,0.226,4.094,0.0,0.997,0.31,0.001,1.19,0.853,0.877
2022008,946,1.0,1.0,1.0,1.0,83.307,0.0,100.0,47.0,47.0,1.0,1.0,996.779,310.395,23.701,13.368,0.0,80.0,65.0,1.4,1600.813,1653.144,1864.53,763.031,64.296,52.855,70.919,60.476,61.325,1.417,2.104,0.208,70.388,56.285,20.364,17.088,29.378,30.251,120.031,71.559,118.832,45.815,59.675,46.12,-10.82,25.984,22.109,71.938,150.625,65.188,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.313,73.938,73.375,0.014,70.5,150.625,64.813,72.188,42.625,45.438,72.0,70.0,1000.0,500.0,0.206,496.25,116.25,95.875,0.416,70.5,150.625,64.875,70.375,32.594,55.531,72.0,70.0,1000.0,500.0,0.208,501.0,113.625,83.688,0.216,70.563,150.625,65.0,70.813,24.859,53.25,72.0,70.0,1000.0,500.0,0.209,500.5,111.688,86.25,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.586,0.294,4.102,0.0,0.997,0.31,0.001,1.225,0.935,0.666
2022008,947,1.0,1.0,1.0,1.0,83.113,0.0,100.0,47.0,47.0,1.0,1.0,983.895,311.567,23.68,13.383,0.0,80.0,65.0,1.4,1606.188,1659.591,1876.384,754.974,64.189,52.855,70.814,60.582,61.325,1.383,2.108,0.212,70.398,56.319,20.477,17.088,29.708,30.359,117.886,71.347,116.469,45.449,59.466,45.902,-10.82,26.016,22.156,72.0,150.625,65.063,66.5,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,99.625,73.938,73.375,0.014,70.5,150.625,64.688,72.063,42.469,45.313,72.0,70.0,1000.0,500.0,0.206,496.0,115.875,95.688,0.417,70.375,150.625,64.875,70.188,28.688,55.5,72.0,70.0,1000.0,500.0,0.208,502.25,113.5,83.625,0.195,70.563,150.625,64.875,70.313,24.672,53.5,72.0,70.0,1000.0,500.0,0.208,498.5,111.5,84.875,0.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.0,302.25,531.5,532.5,525.5,0.721,0.433,4.846,0.0,0.984,0.312,0.001,1.217,0.843,0.586
2022008,948,1.0,1.0,1.0,1.0,83.005,0.0,100.0,47.0,47.0,1.0,1.0,983.895,310.395,23.711,13.368,0.0,80.0,65.0,1.4,1603.813,1685.423,1874.689,773.834,64.296,52.855,70.919,61.216,61.539,1.391,2.108,0.208,70.394,56.317,20.336,17.116,30.0,30.359,116.85,73.471,115.509,44.496,59.78,44.809,-10.82,25.391,22.078,71.938,150.625,65.063,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.028,105.875,73.938,73.375,0.014,70.5,150.625,64.813,72.063,42.281,44.531,72.0,70.0,1000.0,500.0,0.21,500.75,115.625,95.5,0.411,70.375,150.625,64.875,69.813,32.313,55.094,72.0,70.0,1000.0,500.0,0.211,503.75,113.375,83.0,0.18,70.75,150.625,65.0,69.875,24.453,53.188,72.0,70.0,1000.0,500.0,0.208,503.25,111.313,83.188,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,302.25,532.0,532.5,525.0,0.733,0.274,4.594,0.0,0.984,0.31,0.001,1.195,0.791,0.611
2022008,949,1.0,1.0,1.0,1.0,83.066,0.0,100.0,47.0,47.0,1.0,1.0,1010.835,315.081,23.711,13.324,0.0,80.0,65.0,1.4,1602.813,1670.883,1871.301,772.127,64.619,52.961,71.129,61.321,61.86,1.375,2.133,0.193,70.431,56.317,20.308,17.116,30.305,30.466,116.11,73.79,114.77,44.277,59.78,44.518,-10.82,25.094,22.063,72.0,150.625,65.063,66.5,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,98.5,73.938,73.438,0.014,70.5,150.625,64.875,72.063,42.125,43.906,72.0,70.0,1000.0,500.0,0.216,505.25,115.5,95.313,0.41,70.375,150.625,64.875,69.813,28.406,55.469,72.0,70.0,1000.0,500.0,0.208,502.25,113.188,82.688,0.186,70.563,150.625,65.0,69.625,24.25,53.313,72.0,70.0,1000.0,500.0,0.208,498.75,111.313,81.563,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,532.0,302.5,531.0,532.5,525.0,0.751,0.207,4.592,0.0,1.011,0.315,0.001,1.196,0.821,0.646
2022008,950,1.0,1.0,1.0,1.0,82.967,0.0,100.0,47.0,47.0,1.0,1.0,993.265,306.881,23.691,13.383,0.0,80.0,65.0,1.4,1602.813,1648.312,1861.149,769.081,64.619,52.961,71.129,61.533,61.967,1.402,2.079,0.204,70.329,56.3,20.0,17.172,30.33,30.466,115.0,74.002,113.736,43.984,59.466,44.299,-10.828,24.297,21.781,71.938,150.625,65.188,66.5,0.0,27.703,72.0,70.0,1000.0,500.0,0.024,96.813,74.0,73.375,0.014,70.5,150.625,65.0,72.063,41.938,45.219,72.0,70.0,1000.0,500.0,0.206,496.0,115.625,95.313,0.402,70.5,150.625,65.063,69.813,28.266,55.5,72.0,70.0,1000.0,500.0,0.208,501.5,113.375,82.5,0.199,70.563,150.625,65.0,69.313,24.063,52.969,72.0,70.0,1000.0,500.0,0.21,501.0,111.188,80.563,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,302.25,532.5,532.5,525.0,0.73,0.272,4.329,0.0,0.993,0.307,0.001,1.18,0.889,0.665
2022008,951,1.0,1.0,1.0,1.0,82.978,0.0,100.0,47.0,47.0,1.0,1.0,958.126,313.909,23.752,13.398,0.0,80.0,65.0,1.4,1597.313,1664.429,1879.775,772.238,64.727,53.067,71.024,61.427,62.074,1.356,2.155,0.19,70.404,56.302,19.944,17.116,30.317,30.359,114.705,73.896,113.219,43.837,59.675,44.227,-10.82,24.0,21.672,71.938,150.625,65.188,66.25,0.0,26.938,72.0,70.0,1000.0,500.0,0.028,104.875,73.938,73.375,0.014,70.5,150.625,65.0,72.188,41.781,44.469,72.0,70.0,1000.0,500.0,0.211,500.5,116.063,95.5,0.408,70.5,150.625,65.063,69.938,28.109,55.031,72.0,70.0,1000.0,500.0,0.212,504.5,113.25,82.5,0.201,70.5,150.625,65.125,69.563,26.625,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,111.188,79.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,302.25,531.5,532.5,525.0,0.865,0.33,5.103,0.0,0.958,0.314,0.001,1.212,0.894,0.742
2022008,952,1.0,1.0,1.0,1.0,82.982,0.0,100.0,47.0,47.0,1.0,1.0,978.038,313.909,23.732,13.354,0.0,80.0,65.0,1.4,1597.188,1659.591,1874.689,765.548,65.05,52.855,70.814,61.11,62.395,1.394,2.14,0.208,70.375,56.317,19.831,17.116,30.428,30.574,118.847,73.577,117.429,43.837,59.362,44.154,-10.82,23.656,21.5,71.938,150.625,65.188,66.25,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,98.125,73.938,73.375,0.014,70.438,150.625,65.0,72.313,41.625,44.969,72.0,70.0,1000.0,500.0,0.205,499.25,116.125,95.688,0.397,70.5,150.625,65.063,69.813,27.938,54.938,72.0,70.0,1000.0,500.0,0.212,505.25,113.188,82.438,0.192,70.563,150.625,65.125,69.563,23.719,53.531,72.0,70.0,1000.0,500.0,0.207,498.25,111.188,79.75,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,532.0,302.25,531.0,532.5,525.0,0.743,0.273,4.859,0.0,0.978,0.314,0.001,1.172,0.854,0.76
2022008,953,1.0,1.0,1.0,1.0,82.963,0.0,100.0,47.0,47.0,1.0,1.0,981.552,312.738,23.732,13.383,0.0,80.0,65.0,1.4,1609.438,1666.042,1871.301,765.539,64.835,52.855,70.919,61.11,62.181,1.413,2.14,0.197,70.409,56.327,19.831,17.144,30.454,30.251,120.179,73.046,118.463,43.544,59.571,43.862,-10.82,23.5,21.453,71.938,150.625,65.188,66.25,0.0,26.703,72.0,70.0,1000.0,500.0,0.028,105.313,73.938,73.375,0.014,70.5,150.625,65.0,72.313,41.438,45.406,72.0,70.0,1000.0,500.0,0.205,494.25,116.125,95.688,0.404,70.688,150.625,65.125,69.813,27.766,54.906,72.0,70.0,1000.0,500.0,0.213,506.25,113.188,82.063,0.177,70.563,150.625,65.125,69.625,23.531,53.0,72.0,70.0,1000.0,500.0,0.21,500.75,111.188,80.563,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,532.0,302.25,531.5,532.5,525.0,0.864,0.266,5.878,0.0,0.982,0.313,0.001,1.193,0.797,0.74
2022008,954,1.0,1.0,1.0,1.0,82.931,0.0,100.0,47.0,47.0,1.0,1.0,985.066,315.081,23.742,13.383,0.0,80.0,65.0,1.4,1609.438,1661.203,1857.768,771.965,64.727,52.855,70.919,61.216,62.181,1.394,2.115,0.204,70.435,56.358,19.803,17.116,30.538,30.251,117.738,73.259,116.395,43.397,59.675,43.644,-10.82,23.438,21.391,71.938,150.625,65.375,66.25,0.0,27.422,72.0,70.0,1000.0,500.0,0.024,97.563,73.938,73.375,0.014,70.438,150.625,65.063,72.313,45.063,44.75,72.0,70.0,1000.0,500.0,0.208,499.25,115.875,95.688,0.415,70.5,150.625,65.125,69.563,27.594,54.875,72.0,70.0,1000.0,500.0,0.214,504.0,113.063,81.813,0.147,70.75,150.625,65.125,69.625,18.609,52.938,72.0,70.0,1000.0,500.0,0.209,500.75,111.188,80.875,0.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.5,532.0,302.25,532.0,532.0,525.0,0.717,0.203,4.606,0.0,0.985,0.315,0.001,1.211,0.664,0.724
2022008,955,1.0,1.0,1.0,1.0,83.049,0.0,100.0,47.0,47.0,1.0,1.0,992.094,304.539,23.752,13.339,0.0,80.0,65.0,1.4,1598.438,1667.656,1872.994,763.319,64.942,52.855,70.919,61.427,62.288,1.413,2.119,0.186,70.402,56.322,19.803,17.144,30.642,30.466,117.664,74.321,116.395,43.251,59.362,43.571,-10.82,23.531,21.422,71.938,150.625,65.5,66.5,0.0,27.484,72.0,70.0,1000.0,500.0,0.024,99.188,73.938,73.375,0.014,70.5,150.625,65.25,72.438,41.125,45.5,72.0,70.0,1000.0,500.0,0.205,496.5,115.75,95.688,0.417,70.563,150.625,65.25,69.25,27.422,55.0,72.0,70.0,1000.0,500.0,0.214,503.25,112.813,80.938,0.147,70.75,150.625,65.125,69.125,18.359,53.125,72.0,70.0,1000.0,500.0,0.208,499.25,110.875,80.875,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.5,532.0,302.25,532.0,532.0,525.0,0.695,0.265,4.354,0.0,0.992,0.305,0.001,1.209,0.678,0.382
2022008,956,1.0,1.0,1.0,1.0,82.956,0.0,100.0,47.0,47.0,1.0,1.0,986.237,313.909,23.742,13.398,0.0,80.0,65.0,1.4,1601.938,1669.269,1866.222,773.643,64.942,52.855,70.919,61.533,62.502,1.406,2.122,0.215,70.553,56.455,19.775,17.088,30.629,30.359,116.036,74.746,114.77,43.031,59.466,43.353,-10.82,23.563,21.391,72.0,150.625,65.5,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.028,105.813,73.938,73.375,0.014,70.5,150.625,65.25,72.438,40.938,45.219,72.0,70.0,1000.0,500.0,0.205,495.75,115.75,95.563,0.397,70.5,150.625,65.25,69.188,27.266,55.406,72.0,70.0,1000.0,500.0,0.211,500.25,112.688,80.313,0.147,70.75,150.625,65.25,68.688,18.125,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,110.5,81.0,0.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.5,532.0,302.25,531.5,532.0,525.0,0.728,0.262,4.344,0.0,0.986,0.314,0.001,1.158,0.688,0.35
2022008,957,1.0,1.0,1.0,1.0,83.114,0.0,100.0,47.0,47.0,1.0,1.0,993.265,315.081,23.752,13.339,0.0,80.0,65.0,1.4,1597.688,1677.343,1881.471,777.491,65.05,52.855,71.024,61.533,62.502,1.372,2.173,0.208,70.466,56.355,19.663,17.116,30.603,30.466,115.37,74.215,114.105,43.031,59.571,43.28,-10.82,23.516,21.297,71.938,150.625,65.5,66.5,0.0,26.391,72.0,70.0,1000.0,500.0,0.028,105.563,73.938,73.438,0.014,70.5,150.625,65.25,72.438,40.781,43.875,72.0,70.0,1000.0,500.0,0.217,505.5,115.625,95.563,0.415,70.5,150.625,65.25,69.188,27.094,55.063,72.0,70.0,1000.0,500.0,0.211,505.0,112.5,80.125,0.147,70.875,150.625,65.25,68.188,17.875,53.5,72.0,70.0,1000.0,500.0,0.207,498.0,110.125,80.188,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.5,531.5,302.25,532.0,532.0,525.5,0.73,0.201,4.343,0.0,0.993,0.315,0.001,1.203,0.689,0.347
2022008,958,1.0,1.0,1.0,1.0,83.033,0.0,100.0,47.0,47.0,1.0,1.0,983.895,304.539,23.711,13.456,0.0,80.0,65.0,1.4,1592.313,1645.092,1871.301,754.19,65.158,53.067,71.129,61.638,62.502,1.394,2.122,0.208,70.464,56.303,19.691,17.116,30.752,30.466,117.146,74.108,115.361,42.885,59.362,43.134,-10.82,23.516,21.328,71.938,150.625,65.5,66.5,0.0,27.438,72.0,70.0,1000.0,500.0,0.023,96.5,73.938,73.375,0.014,70.5,150.625,65.25,72.438,40.625,45.313,72.0,70.0,1000.0,500.0,0.205,495.0,115.75,95.688,0.409,70.5,150.625,65.25,69.188,26.938,54.875,72.0,70.0,1000.0,500.0,0.212,505.5,112.5,80.0,0.147,70.875,150.625,65.25,67.938,13.852,53.375,72.0,70.0,1000.0,500.0,0.208,499.5,109.938,78.813,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,531.5,302.25,531.5,532.0,525.5,0.983,0.203,6.114,0.0,0.984,0.305,0.001,1.186,0.691,0.361
2022008,959,1.0,1.0,1.0,1.0,83.057,0.0,100.0,47.0,47.0,1.0,1.0,989.751,308.053,23.763,13.339,0.0,80.0,65.0,1.4,1598.75,1661.203,1869.607,760.96,65.158,52.961,70.919,61.427,62.502,1.387,2.162,0.197,70.476,56.402,19.775,17.116,30.966,30.466,118.995,73.684,117.503,42.738,59.466,42.988,-10.82,23.438,21.359,71.938,150.625,65.625,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.023,96.063,73.938,73.375,0.014,70.5,150.625,65.25,72.438,40.438,44.813,72.0,70.0,1000.0,500.0,0.208,498.0,115.875,95.688,0.406,70.5,150.625,65.438,69.063,26.766,54.844,72.0,70.0,1000.0,500.0,0.213,505.25,112.5,79.75,0.147,70.75,150.625,65.25,67.75,17.391,53.531,72.0,70.0,1000.0,500.0,0.208,498.5,108.938,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,531.5,302.25,531.5,532.0,525.0,0.782,0.199,5.119,0.0,0.99,0.308,0.001,1.184,0.696,0.194
2022008,1000,1.0,1.0,1.0,1.0,83.078,0.0,100.0,47.0,47.0,1.0,1.0,974.524,312.738,23.742,13.324,0.0,80.0,65.0,1.4,1593.25,1643.482,1871.301,761.109,65.05,52.961,70.919,61.427,62.502,1.391,2.176,0.208,70.407,56.283,19.916,17.144,31.108,30.681,119.365,73.259,118.094,42.665,59.362,42.916,-10.82,23.516,21.484,72.0,150.625,65.5,66.563,0.0,26.578,72.0,70.0,1000.0,500.0,0.028,104.625,73.938,73.375,0.014,70.5,150.625,65.25,72.625,40.281,44.0,72.0,70.0,1000.0,500.0,0.212,506.75,116.063,95.688,0.414,70.563,150.625,65.438,69.063,26.578,55.688,72.0,70.0,1000.0,500.0,0.207,500.5,112.25,79.75,0.147,70.75,150.625,65.25,67.5,17.156,53.563,72.0,70.0,1000.0,500.0,0.208,498.25,108.563,78.0,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,531.5,302.0,532.0,532.0,525.5,0.654,0.2,4.356,0.0,0.975,0.313,0.001,1.219,0.691,0.217
2022008,1001,1.0,1.0,1.0,1.0,83.095,0.0,100.0,47.0,47.0,1.0,1.0,978.038,313.909,23.752,13.295,0.0,80.0,65.0,1.4,1595.688,1666.042,1869.607,769.268,65.158,53.067,71.024,61.638,62.502,1.383,2.104,0.204,70.46,56.349,19.944,17.172,31.199,30.788,117.59,74.108,116.173,42.592,59.571,42.916,-10.82,23.531,21.453,72.0,150.625,65.625,66.625,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,105.813,73.938,73.438,0.014,70.5,150.625,65.25,72.625,37.375,45.469,72.0,70.0,1000.0,500.0,0.205,494.5,116.125,95.688,0.397,70.563,150.625,65.25,68.938,23.531,55.563,72.0,70.0,1000.0,500.0,0.209,501.0,112.188,79.625,0.147,70.75,150.625,65.25,67.313,16.922,53.625,72.0,70.0,1000.0,500.0,0.208,498.5,108.063,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.0,531.5,302.25,532.0,532.0,525.5,0.774,0.254,4.862,0.0,0.978,0.314,0.001,1.172,0.693,0.192
2022008,1002,1.0,1.0,1.0,1.0,83.176,0.0,100.0,47.0,47.0,1.0,1.0,980.381,317.423,23.732,13.31,0.0,80.0,65.0,1.4,1595.688,1643.482,1862.839,751.322,65.373,53.173,71.024,61.638,62.823,1.406,2.086,0.193,70.447,56.36,19.831,17.172,31.186,31.003,116.702,74.533,115.509,42.372,59.362,42.697,-10.828,23.531,21.359,72.0,150.625,65.625,66.563,0.0,27.484,72.0,70.0,1000.0,500.0,0.024,98.0,74.0,73.375,0.014,70.5,150.625,65.375,72.625,39.938,45.094,72.0,70.0,1000.0,500.0,0.207,496.5,116.063,95.75,0.405,70.563,150.625,65.563,69.063,23.344,55.625,72.0,70.0,1000.0,500.0,0.207,500.25,112.188,79.625,0.125,70.563,150.625,65.313,67.125,16.703,52.594,72.0,70.0,1000.0,500.0,0.213,504.5,107.75,77.75,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.0,531.5,302.25,532.0,532.0,525.5,0.671,0.255,4.091,0.0,0.98,0.317,0.001,1.189,0.589,0.213
2022008,1003,1.0,1.0,1.0,1.0,83.216,0.0,100.0,47.0,47.0,1.0,1.0,990.922,319.766,23.732,13.339,0.0,80.0,65.0,1.4,1601.313,1669.269,1883.169,765.654,65.265,53.279,71.235,61.955,62.716,1.391,2.14,0.193,70.439,56.357,19.831,17.172,31.225,31.111,115.74,74.746,114.475,42.372,59.362,42.624,-10.828,23.563,21.375,71.938,150.625,65.625,66.563,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,103.875,73.938,73.375,0.014,70.5,150.625,65.5,72.625,39.75,43.563,72.0,70.0,1000.0,500.0,0.215,509.25,115.875,95.75,0.406,70.563,150.625,65.438,68.75,23.141,55.469,72.0,70.0,1000.0,500.0,0.208,502.25,111.875,79.5,0.125,70.563,150.625,65.313,67.0,16.484,53.375,72.0,70.0,1000.0,500.0,0.208,498.25,107.313,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.0,531.5,302.25,531.5,531.5,525.5,0.732,0.198,4.339,0.0,0.991,0.32,0.001,1.181,0.586,0.191
2022008,1004,1.0,1.0,1.0,1.0,83.369,0.0,100.0,47.0,47.0,1.0,1.0,988.58,312.738,23.711,13.412,0.0,80.0,65.0,1.4,1602.813,1662.816,1869.607,768.25,65.265,53.385,71.129,61.849,62.716,1.368,2.151,0.175,70.469,56.351,19.86,17.172,31.413,31.218,114.705,74.427,113.44,42.152,59.571,42.479,-10.82,23.563,21.406,71.938,150.625,65.625,66.625,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,96.625,73.938,73.375,0.014,70.5,150.625,65.5,72.625,39.594,45.063,72.0,70.0,1000.0,500.0,0.205,498.25,115.625,95.75,0.412,70.563,150.625,65.438,68.438,22.938,55.344,72.0,70.0,1000.0,500.0,0.209,502.0,110.938,79.5,0.088,70.563,150.625,65.313,67.125,20.969,53.688,72.0,70.0,1000.0,500.0,0.206,496.75,106.938,76.5,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.0,531.5,302.0,532.0,532.0,525.5,0.745,0.252,4.336,0.0,0.989,0.313,0.001,1.184,0.4,0.216
2022008,1005,1.0,1.0,1.0,1.0,83.366,0.0,100.0,47.0,47.0,1.0,1.0,978.038,315.081,23.763,13.383,0.0,80.0,65.0,1.4,1593.813,1646.702,1872.994,763.418,65.48,53.173,71.024,61.638,62.93,1.413,2.14,0.197,70.433,56.378,19.691,17.2,31.374,31.325,119.069,73.896,117.503,42.152,59.257,42.406,-10.82,23.297,21.234,72.0,150.625,65.688,66.625,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,100.813,73.938,73.438,0.014,70.5,150.625,65.5,72.438,39.406,45.156,72.0,70.0,1000.0,500.0,0.206,495.5,115.5,95.688,0.415,70.563,150.625,65.563,68.063,22.719,55.406,72.0,70.0,1000.0,500.0,0.21,502.5,110.375,79.438,0.087,70.563,150.625,65.438,67.0,20.766,52.938,72.0,70.0,1000.0,500.0,0.21,500.75,106.563,75.313,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,530.0,531.5,302.25,531.5,531.5,525.5,0.824,0.199,5.373,0.0,0.978,0.315,0.001,1.188,0.39,0.213
2022008,1006,1.0,1.0,1.0,1.0,83.397,0.0,100.0,47.0,47.0,1.0,1.0,960.469,311.567,23.773,13.281,0.0,80.0,65.0,1.4,1593.813,1662.816,1866.222,765.877,65.373,53.279,71.024,61.638,62.609,1.375,2.14,0.212,70.444,56.357,19.719,17.2,31.251,31.111,117.516,73.577,116.321,42.079,59.153,42.333,-10.82,23.203,21.266,72.125,150.625,65.625,66.625,0.0,27.313,72.0,70.0,1000.0,500.0,0.028,105.563,73.938,73.438,0.014,70.5,150.625,65.5,72.625,39.25,44.781,72.0,70.0,1000.0,500.0,0.209,497.75,115.438,95.563,0.405,70.563,150.625,65.438,67.875,22.531,55.5,72.0,70.0,1000.0,500.0,0.208,501.0,110.063,79.313,0.087,70.75,150.625,65.438,67.0,15.852,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,106.188,74.125,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,530.0,531.5,302.25,531.5,531.5,525.5,0.647,0.198,4.104,0.0,0.96,0.312,0.001,1.163,0.387,0.228
2022008,1007,1.0,1.0,1.0,1.0,83.596,0.0,100.0,47.0,47.0,1.0,1.0,997.95,311.567,23.773,13.339,0.0,80.0,65.0,1.4,1604.938,1682.19,1874.689,775.321,65.373,53.173,71.024,61.849,62.609,1.387,2.126,0.19,70.54,56.366,19.86,17.172,31.27,31.111,117.072,73.896,115.73,42.079,59.153,42.406,-10.82,23.375,21.391,72.0,150.625,65.688,66.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.028,105.188,73.938,73.438,0.014,70.5,150.625,65.5,72.625,39.094,43.781,72.0,70.0,1000.0,500.0,0.215,505.0,115.313,95.5,0.396,70.688,150.625,65.563,67.75,19.594,55.406,72.0,70.0,1000.0,500.0,0.208,501.75,109.5,78.938,0.081,70.75,150.625,65.438,67.0,15.633,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,105.938,73.125,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,530.0,531.5,302.25,532.0,531.5,525.5,0.739,0.255,4.609,0.0,0.998,0.312,0.001,1.134,0.358,0.228
2022008,1008,1.0,1.0,1.0,1.0,83.655,0.0,100.0,47.0,47.0,1.0,1.0,985.066,312.738,23.773,13.383,0.0,80.0,65.0,1.4,1595.688,1645.092,1867.914,760.788,65.373,53.279,71.129,61.955,62.716,1.402,2.148,0.204,70.506,56.447,19.691,17.228,31.069,31.111,115.814,74.427,114.622,43.031,59.153,43.207,-10.82,23.328,21.156,72.0,150.625,65.688,66.813,0.0,26.891,72.0,70.0,1000.0,500.0,0.027,101.938,74.0,73.375,0.014,70.5,150.625,65.5,72.625,38.906,45.188,72.0,70.0,1000.0,500.0,0.204,497.5,115.313,95.5,0.404,70.688,150.625,65.563,67.563,19.375,55.656,72.0,70.0,1000.0,500.0,0.208,499.5,109.125,78.125,0.08,70.563,150.625,65.438,67.0,15.406,53.625,72.0,70.0,1000.0,500.0,0.207,497.25,105.75,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.5,531.5,526.0,0.685,0.146,4.095,0.0,0.985,0.313,0.001,1.157,0.359,0.212
2022008,1009,1.0,1.0,1.0,1.0,83.627,0.0,100.0,47.0,47.0,1.0,1.0,994.436,313.909,23.711,13.368,0.0,80.0,65.0,1.4,1608.813,1661.203,1866.222,751.775,65.265,53.173,70.919,61.849,62.716,1.452,2.162,0.197,70.459,56.39,19.691,17.2,31.056,31.003,115.148,74.533,114.105,43.251,59.153,43.571,-10.82,23.328,21.266,72.0,150.625,65.688,66.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,96.625,73.938,73.375,0.014,70.5,150.625,65.5,72.75,38.75,44.813,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,95.313,0.389,70.563,150.625,65.563,67.438,19.156,55.594,72.0,70.0,1000.0,500.0,0.208,501.0,108.813,77.188,0.056,70.75,150.625,65.438,67.125,15.188,52.656,72.0,70.0,1000.0,500.0,0.212,502.75,105.563,72.063,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.0,531.5,525.0,0.609,0.269,3.575,0.0,0.994,0.314,0.001,1.125,0.256,0.238
2022008,1010,1.0,1.0,1.0,1.0,83.68,0.0,100.0,47.0,47.0,1.0,1.0,989.751,310.395,23.67,13.368,0.0,80.0,65.0,1.4,1608.813,1667.656,1878.079,760.91,65.265,53.279,70.919,61.427,62.609,1.417,2.14,0.219,70.442,56.374,19.775,17.172,31.238,31.111,118.182,74.427,116.69,43.324,59.048,43.571,-10.82,23.703,21.375,71.938,150.625,65.688,66.813,0.0,26.656,72.0,70.0,1000.0,500.0,0.028,105.313,73.938,73.375,0.014,70.438,150.625,65.5,72.438,38.594,44.906,72.0,70.0,1000.0,500.0,0.206,501.25,115.438,95.063,0.372,70.688,150.625,65.563,67.25,18.953,55.281,72.0,70.0,1000.0,500.0,0.208,503.25,108.188,76.688,0.056,70.75,150.625,65.438,67.0,14.945,53.031,72.0,70.0,1000.0,500.0,0.208,499.25,105.25,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.0,531.0,525.0,0.807,0.21,5.1,0.0,0.99,0.31,0.001,1.096,0.256,0.132
2022008,1011,1.0,1.0,1.0,1.0,83.774,0.0,100.0,47.0,47.0,1.0,1.0,969.839,309.224,23.711,13.368,0.0,80.0,65.0,1.4,1613.813,1640.264,1859.458,750.945,65.05,53.173,71.024,61.11,62.395,1.413,2.144,0.19,70.443,56.352,20.028,17.228,31.283,31.325,119.735,72.727,118.389,43.324,59.153,43.571,-10.82,24.297,21.578,71.938,150.625,65.625,66.813,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,97.5,73.938,73.438,0.014,70.438,150.625,65.375,72.313,38.469,45.0,72.0,70.0,1000.0,500.0,0.207,497.5,115.438,94.688,0.378,70.688,150.625,65.563,66.938,18.734,55.531,72.0,70.0,1000.0,500.0,0.208,500.75,107.875,76.563,0.051,70.75,150.625,65.438,66.875,14.703,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,104.75,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,529.5,531.5,302.25,531.0,531.5,525.5,0.679,0.209,4.607,0.0,0.97,0.309,0.001,1.134,0.231,0.13
2022008,1012,1.0,1.0,1.0,1.0,83.532,0.0,100.0,47.0,47.0,1.0,1.0,959.297,306.881,23.68,13.398,0.0,80.0,65.0,1.4,1597.75,1635.439,1851.015,750.183,65.05,53.385,71.129,61.216,62.288,1.417,2.151,0.215,70.384,56.347,20.168,17.285,31.413,31.433,119.069,72.09,117.946,43.397,59.048,43.644,-10.82,24.828,21.766,71.938,150.625,65.625,66.813,0.0,27.828,72.0,70.0,1000.0,500.0,0.023,95.875,73.938,73.375,0.014,70.438,150.625,65.063,72.313,38.313,45.563,72.0,70.0,1000.0,500.0,0.205,496.5,115.438,94.688,0.388,70.688,150.625,65.25,66.625,11.734,56.25,72.0,70.0,1000.0,500.0,0.203,495.5,107.313,76.438,0.047,70.875,150.625,65.313,66.75,14.445,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,104.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.5,531.0,525.5,0.566,0.211,3.839,0.0,0.959,0.307,0.001,1.164,0.21,0.129
2022008,1013,1.0,1.0,1.0,1.0,83.404,0.0,100.0,47.0,47.0,1.0,1.0,995.608,315.081,23.711,13.339,0.0,80.0,65.0,1.4,1613.75,1657.979,1876.384,766.971,64.727,53.279,70.814,61.004,61.967,1.429,2.14,0.208,70.421,56.418,20.252,17.256,31.491,31.433,118.403,72.621,117.06,43.397,59.257,43.717,-10.828,25.219,21.906,71.938,150.625,65.5,66.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.028,105.75,73.938,73.375,0.014,70.625,150.625,65.063,72.063,38.156,44.813,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,94.563,0.38,70.563,150.625,65.125,66.563,21.031,56.0,72.0,70.0,1000.0,500.0,0.207,496.0,106.813,76.438,0.051,70.875,150.625,65.25,66.625,14.195,53.125,72.0,70.0,1000.0,500.0,0.208,499.75,103.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.0,531.0,525.5,0.696,0.269,4.599,0.0,0.996,0.315,0.001,1.14,0.224,0.127
2022008,1014,1.0,1.0,1.0,1.0,83.349,0.0,100.0,47.0,47.0,1.0,1.0,971.01,309.224,23.732,13.427,0.0,80.0,65.0,1.4,1607.375,1643.482,1867.914,763.851,64.619,53.491,71.024,61.11,61.86,1.375,2.155,0.204,70.459,56.352,20.28,17.285,31.503,31.54,117.146,73.152,116.026,43.471,59.153,43.79,-10.82,25.484,21.922,71.938,150.625,65.375,66.563,0.0,27.5,72.0,70.0,1000.0,500.0,0.024,97.375,73.938,73.375,0.014,70.5,150.625,65.0,72.0,37.969,44.219,72.0,70.0,1000.0,500.0,0.213,502.75,115.313,94.563,0.367,70.563,150.625,65.125,66.188,20.844,55.875,72.0,70.0,1000.0,500.0,0.207,496.0,106.563,76.313,0.05,70.875,150.625,65.25,66.375,10.156,53.344,72.0,70.0,1000.0,500.0,0.208,499.0,103.563,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,529.5,531.0,302.25,531.5,531.0,525.0,0.604,0.273,3.84,0.0,0.971,0.309,0.001,1.101,0.219,0.124
2022008,1015,1.0,1.0,1.0,1.0,83.281,0.0,100.0,47.0,47.0,1.0,1.0,972.182,316.252,23.732,13.398,0.0,80.0,65.0,1.4,1607.375,1649.922,1866.222,761.684,64.619,53.491,71.024,61.427,61.86,1.406,2.194,0.204,70.486,56.356,20.449,17.313,31.756,31.54,116.48,73.259,115.361,43.617,59.048,43.935,-10.82,25.984,22.141,71.938,150.625,65.375,66.563,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,97.063,73.938,73.375,0.014,70.438,150.625,65.0,72.063,41.594,45.219,72.0,70.0,1000.0,500.0,0.206,496.25,115.313,94.438,0.387,70.688,150.625,65.063,66.188,11.125,55.875,72.0,70.0,1000.0,500.0,0.207,496.5,106.0,76.125,0.051,70.875,150.625,65.125,66.188,13.648,53.094,72.0,70.0,1000.0,500.0,0.209,501.25,103.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,529.5,531.5,302.25,532.0,531.0,525.0,0.614,0.276,3.837,0.0,0.972,0.316,0.001,1.168,0.221,0.122
2022008,1016,1.0,1.0,1.0,1.0,83.164,0.0,100.0,47.0,47.0,1.0,1.0,985.066,316.252,23.752,13.412,0.0,80.0,65.0,1.4,1597.375,1645.092,1866.222,769.845,64.512,53.491,71.024,61.216,61.86,1.421,2.166,0.197,70.442,56.361,20.617,17.341,31.97,31.648,115.444,72.94,114.179,43.544,59.048,43.935,-10.82,25.969,22.281,72.0,150.625,65.375,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.028,105.5,73.938,73.438,0.014,70.5,150.625,65.0,72.0,37.656,44.594,72.0,70.0,1000.0,500.0,0.209,499.5,115.0,94.438,0.387,70.938,150.625,65.063,65.938,8.109,55.688,72.0,70.0,1000.0,500.0,0.208,497.75,105.938,76.0,0.035,70.75,150.625,65.125,66.188,13.398,53.0,72.0,70.0,1000.0,500.0,0.21,501.5,102.688,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,529.5,531.0,302.25,531.5,531.0,525.0,0.707,0.338,4.343,0.0,0.985,0.316,0.001,1.15,0.152,0.12
2022008,1017,1.0,1.0,1.0,1.0,83.235,0.0,100.0,47.0,47.0,1.0,1.0,989.751,313.909,23.752,13.368,0.0,80.0,65.0,1.4,1597.438,1680.574,1878.079,775.658,64.835,53.385,70.709,61.427,62.181,1.398,2.162,0.193,70.506,56.408,20.42,17.369,31.97,31.97,114.705,73.046,113.514,43.69,59.048,44.008,-10.82,25.391,22.109,72.0,150.625,65.188,66.5,0.0,26.406,72.0,70.0,1000.0,500.0,0.028,106.438,73.938,73.375,0.014,70.5,150.625,65.0,72.0,41.25,43.719,72.0,70.0,1000.0,500.0,0.217,506.25,115.063,94.438,0.382,71.063,150.625,65.125,65.938,0.0,55.406,72.0,70.0,1000.0,500.0,0.21,500.5,105.313,76.0,0.042,70.875,150.625,65.125,66.125,9.367,53.469,72.0,70.0,1000.0,500.0,0.207,498.25,102.125,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,529.5,531.5,302.25,531.5,530.5,525.5,0.679,0.277,4.09,0.0,0.99,0.314,0.001,1.139,0.178,0.118
2022008,1018,1.0,1.0,1.0,1.0,83.15,0.0,100.0,47.0,47.0,1.0,1.0,981.552,306.881,23.732,13.441,0.0,80.0,65.0,1.4,1595.188,1659.591,1871.301,772.986,64.727,53.385,70.709,61.427,62.074,1.387,2.151,0.204,70.482,56.373,20.308,17.397,31.834,31.755,117.738,73.577,115.952,43.617,59.257,43.935,-10.828,24.719,22.0,71.938,150.625,65.188,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.024,96.875,73.938,73.375,0.014,70.438,150.625,65.063,72.0,41.125,45.188,72.0,70.0,1000.0,500.0,0.204,499.0,115.063,94.375,0.374,71.188,150.625,65.125,65.938,0.0,55.125,72.0,70.0,1000.0,500.0,0.213,502.75,104.938,76.125,0.035,70.875,150.625,65.125,66.125,9.117,53.188,72.0,70.0,1000.0,500.0,0.209,500.75,101.75,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.0,531.5,302.5,532.5,530.5,525.5,0.96,0.273,6.122,0.0,0.982,0.307,0.001,1.118,0.146,0.116
