DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1019,1.0,1.0,1.0,1.0,83.167,0.0,100.0,47.0,47.0,1.0,1.0,990.922,313.909,23.763,13.339,0.0,80.0,65.0,1.4,1602.5,1656.367,1869.607,770.731,64.835,53.385,70.814,61.427,62.288,1.391,2.129,0.179,70.45,56.376,20.224,17.369,31.743,31.648,119.439,73.365,117.872,43.617,59.048,44.008,-10.82,24.156,21.859,71.938,150.625,65.375,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,100.438,73.938,73.438,0.014,70.5,150.625,65.063,72.0,37.188,44.906,72.0,70.0,1000.0,500.0,0.206,497.75,115.0,94.375,0.38,71.313,150.625,65.125,65.938,0.0,54.781,72.0,70.0,1000.0,500.0,0.213,506.0,104.375,76.0,0.036,70.75,150.625,65.25,66.125,12.641,53.5,72.0,70.0,1000.0,500.0,0.208,498.75,101.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.0,531.5,302.25,532.0,530.5,525.5,0.808,0.338,5.376,0.0,0.991,0.314,0.001,1.133,0.148,0.115
2022008,1020,1.0,1.0,1.0,1.0,83.211,0.0,100.0,47.0,47.0,1.0,1.0,988.58,308.053,23.732,13.441,0.0,80.0,65.0,1.4,1595.625,1669.269,1876.384,767.452,64.942,53.385,70.709,61.744,62.288,1.398,2.137,0.204,70.498,56.455,20.112,17.369,31.666,31.648,119.957,73.152,118.685,43.69,59.257,44.081,-10.82,23.891,21.719,72.125,150.625,65.5,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,102.938,73.938,73.438,0.014,70.5,150.625,65.063,72.063,40.813,44.969,72.0,70.0,1000.0,500.0,0.206,500.5,115.063,94.438,0.388,71.5,150.625,65.25,65.938,0.0,55.125,72.0,70.0,1000.0,500.0,0.21,504.0,104.063,76.0,0.042,70.875,150.625,65.25,66.125,8.609,53.281,72.0,70.0,1000.0,500.0,0.209,500.0,101.063,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.0,531.5,302.25,531.0,530.5,525.5,0.645,0.338,4.357,0.0,0.989,0.308,0.001,1.157,0.171,0.113
2022008,1021,1.0,1.0,1.0,1.0,83.26,0.0,100.0,47.0,47.0,1.0,1.0,989.751,316.252,23.763,13.383,0.0,80.0,65.0,1.4,1595.625,1657.979,1874.689,770.555,65.05,53.385,70.814,61.638,62.502,1.391,2.133,0.201,70.509,56.415,20.14,17.425,31.691,31.54,118.403,74.002,116.986,43.837,59.048,44.081,-10.82,23.969,21.734,72.0,150.625,65.5,66.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.028,105.688,73.938,73.438,0.014,70.5,150.625,65.375,72.063,40.656,45.156,72.0,70.0,1000.0,500.0,0.206,495.75,115.063,94.438,0.383,71.5,150.625,65.25,65.938,0.0,55.188,72.0,70.0,1000.0,500.0,0.21,503.25,103.625,76.0,0.042,70.938,150.625,65.25,66.125,5.453,53.344,72.0,70.0,1000.0,500.0,0.207,501.0,100.625,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.0,531.0,302.25,531.5,530.0,525.5,0.758,0.215,4.863,0.0,0.99,0.316,0.001,1.142,0.168,0.111
2022008,1022,1.0,1.0,1.0,1.0,83.332,0.0,100.0,47.0,47.0,1.0,1.0,995.608,313.909,23.691,13.398,0.0,80.0,65.0,1.4,1617.625,1656.367,1869.607,772.444,65.158,53.385,70.709,61.849,62.609,1.398,2.151,0.212,70.516,56.396,20.0,17.369,31.918,31.648,117.516,74.746,116.321,43.764,59.257,44.154,-10.82,23.953,21.578,72.0,150.625,65.625,66.5,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,98.313,73.938,73.375,0.014,70.438,150.625,65.375,72.063,40.5,44.469,72.0,70.0,1000.0,500.0,0.209,500.5,115.063,94.438,0.367,71.625,150.625,65.438,66.063,0.0,54.906,72.0,70.0,1000.0,500.0,0.212,505.75,103.188,75.938,0.039,70.875,150.625,65.313,66.125,8.039,52.688,72.0,70.0,1000.0,500.0,0.211,502.25,100.25,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,529.0,531.0,302.25,531.5,530.5,525.0,0.662,0.337,4.089,0.0,0.996,0.314,0.001,1.094,0.154,0.11
2022008,1023,1.0,1.0,1.0,1.0,83.566,0.0,100.0,47.0,47.0,1.0,1.0,962.811,315.081,23.742,13.368,0.0,80.0,65.0,1.4,1589.375,1669.269,1874.689,769.547,65.265,53.385,70.709,61.955,62.823,1.387,2.169,0.201,70.508,56.395,20.112,17.397,32.255,31.755,116.554,74.958,115.287,43.764,59.048,44.154,-10.82,24.094,21.672,72.0,150.625,65.625,66.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.026,103.063,73.938,73.375,0.014,70.438,150.625,65.5,72.188,40.375,45.406,72.0,70.0,1000.0,500.0,0.204,496.0,115.0,94.438,0.374,71.688,150.625,65.438,66.063,0.0,55.063,72.0,70.0,1000.0,500.0,0.211,504.25,102.938,76.0,0.042,70.875,150.625,65.313,66.188,7.762,52.875,72.0,70.0,1000.0,500.0,0.209,500.25,99.875,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,529.0,531.5,302.25,532.5,530.0,525.0,0.723,0.341,4.346,0.0,0.963,0.315,0.001,1.112,0.164,0.108
2022008,1024,1.0,1.0,1.0,1.0,83.538,0.0,100.0,47.0,47.0,1.0,1.0,997.95,312.738,23.742,13.398,0.0,80.0,65.0,1.4,1603.375,1670.883,1866.222,773.604,65.265,53.491,70.709,61.955,62.93,1.406,2.148,0.175,70.499,56.415,20.168,17.397,32.456,32.077,115.444,74.852,114.327,43.837,59.048,44.154,-10.82,24.063,21.672,72.0,150.625,65.5,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,105.938,74.0,73.438,0.014,70.5,150.625,65.5,72.188,40.219,45.094,72.0,70.0,1000.0,500.0,0.206,496.0,115.0,94.563,0.373,71.75,150.625,65.563,66.063,0.0,55.219,72.0,70.0,1000.0,500.0,0.21,503.75,102.5,75.938,0.042,70.938,150.625,65.438,66.188,4.609,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,99.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,529.0,531.0,302.25,531.5,530.0,525.0,0.653,0.279,3.833,0.0,0.998,0.313,0.001,1.102,0.162,0.107
2022008,1025,1.0,1.0,1.0,1.0,83.606,0.0,100.0,47.0,47.0,1.0,1.0,990.922,308.053,23.773,13.398,0.0,80.0,65.0,1.4,1603.375,1654.755,1876.384,772.272,65.373,53.598,70.814,61.849,62.823,1.413,2.122,0.212,70.496,56.404,19.944,17.425,32.359,32.077,114.779,74.215,113.588,43.91,59.153,44.227,-10.82,23.813,21.531,72.0,150.625,65.688,66.625,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,97.313,73.938,73.438,0.014,70.438,150.625,65.5,72.063,40.063,44.188,72.0,70.0,1000.0,500.0,0.213,502.75,114.875,94.563,0.381,71.75,150.625,65.563,66.063,0.0,55.0,72.0,70.0,1000.0,500.0,0.211,504.75,102.188,75.813,0.036,71.125,150.625,65.438,66.188,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,99.188,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.0,531.0,302.25,532.0,530.5,525.5,0.698,0.279,4.093,0.0,0.991,0.308,0.001,1.119,0.138,0.105
2022008,1026,1.0,1.0,1.0,1.0,83.675,0.0,100.0,47.0,47.0,1.0,1.0,988.58,313.909,23.794,13.441,0.0,80.0,65.0,1.4,1604.0,1641.873,1879.775,752.695,65.48,53.598,71.129,62.061,62.93,1.436,2.155,0.193,70.467,56.375,20.0,17.453,32.359,32.077,117.368,74.002,115.73,43.984,59.257,44.227,-10.82,23.703,21.516,71.938,150.625,65.688,66.625,0.0,27.641,72.0,70.0,1000.0,500.0,0.023,96.25,74.0,73.375,0.014,70.5,150.625,65.625,72.313,36.125,45.313,72.0,70.0,1000.0,500.0,0.205,495.25,114.875,94.438,0.384,71.875,150.625,65.563,66.188,0.0,56.0,72.0,70.0,1000.0,500.0,0.204,498.25,101.813,75.813,0.042,70.938,150.625,65.438,66.188,0.0,52.969,72.0,70.0,1000.0,500.0,0.209,500.25,98.813,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.0,531.0,302.25,531.5,530.0,525.5,0.899,0.214,5.63,0.0,0.989,0.314,0.001,1.135,0.158,0.104
2022008,1027,1.0,1.0,1.0,1.0,83.756,0.0,100.0,47.0,47.0,1.0,1.0,981.552,316.252,23.752,13.471,0.0,80.0,65.0,1.4,1602.938,1643.482,1878.079,755.165,65.588,53.598,70.919,61.638,63.038,1.413,2.137,0.193,70.443,56.386,19.972,17.453,32.255,32.077,119.365,73.684,117.798,43.837,58.944,44.227,-10.82,23.578,21.484,72.0,150.625,65.688,66.813,0.0,26.859,72.0,70.0,1000.0,500.0,0.028,104.75,73.938,73.375,0.014,70.5,150.625,65.625,72.313,39.75,44.781,72.0,70.0,1000.0,500.0,0.208,498.5,114.813,94.375,0.383,71.875,150.625,65.563,66.188,0.0,55.625,72.0,70.0,1000.0,500.0,0.207,500.75,101.375,75.75,0.042,71.125,150.625,65.438,66.188,4.137,53.563,72.0,70.0,1000.0,500.0,0.206,497.0,98.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,528.5,531.5,302.25,532.0,530.0,525.5,0.815,0.348,5.373,0.0,0.982,0.316,0.001,1.132,0.156,0.103
2022008,1028,1.0,1.0,1.0,1.0,83.829,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,318.594,23.732,13.31,0.0,80.0,65.0,1.4,1600.625,1685.423,1879.775,768.488,65.373,53.598,70.919,61.744,62.823,1.413,2.169,0.208,70.437,56.348,20.0,17.425,32.152,31.863,119.735,73.365,118.537,43.984,58.944,44.227,-10.82,23.563,21.531,72.125,150.625,65.688,66.625,0.0,27.25,72.0,70.0,1000.0,500.0,0.028,105.563,74.0,73.438,0.014,70.438,150.625,65.5,72.313,39.594,43.719,72.0,70.0,1000.0,500.0,0.214,508.0,114.813,94.375,0.394,71.875,150.625,65.563,66.063,0.0,55.688,72.0,70.0,1000.0,500.0,0.208,499.75,101.0,75.75,0.042,70.938,150.625,65.625,66.313,0.0,53.781,72.0,70.0,1000.0,500.0,0.206,496.75,98.063,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,528.5,531.0,302.0,532.0,530.0,525.0,0.613,0.216,4.104,0.0,1.003,0.319,0.001,1.164,0.154,0.101
2022008,1029,1.0,1.0,1.0,1.0,83.904,0.0,100.0,47.0,47.0,1.0,1.0,987.409,313.909,23.711,13.398,0.0,80.0,65.0,1.4,1609.563,1649.922,1871.301,754.341,65.373,53.598,70.919,61.955,62.716,1.402,2.187,0.201,70.393,56.34,20.056,17.397,32.268,32.077,118.108,74.002,116.69,43.984,59.048,44.299,-10.82,23.766,21.578,72.0,150.625,65.688,66.625,0.0,27.203,72.0,70.0,1000.0,500.0,0.028,106.125,73.938,73.438,0.014,70.438,150.625,65.625,72.313,39.469,44.844,72.0,70.0,1000.0,500.0,0.206,499.75,114.813,94.375,0.371,71.875,150.625,65.563,66.188,0.0,56.5,72.0,70.0,1000.0,500.0,0.204,493.25,100.688,75.75,0.042,71.125,150.625,65.625,66.188,0.0,53.125,72.0,70.0,1000.0,500.0,0.209,499.25,97.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.5,531.5,302.0,532.0,529.5,525.5,0.762,0.28,4.856,0.0,0.987,0.314,0.001,1.096,0.152,0.1
2022008,1030,1.0,1.0,1.0,1.0,84.028,0.0,100.0,47.0,47.0,1.0,1.0,974.524,316.252,23.67,13.354,0.0,80.0,65.0,1.4,1601.25,1656.367,1886.565,759.268,65.48,53.81,71.129,62.272,62.93,1.421,2.065,0.182,70.316,56.333,20.028,17.425,32.43,32.185,117.146,74.852,116.321,44.057,59.048,44.299,-10.82,23.813,21.516,72.0,150.625,65.75,66.813,0.0,26.516,72.0,70.0,1000.0,500.0,0.028,106.0,74.0,73.375,0.014,70.438,150.625,65.625,72.313,39.344,45.344,72.0,70.0,1000.0,500.0,0.205,494.75,114.688,94.25,0.387,72.063,150.625,65.625,66.188,0.0,56.313,72.0,70.0,1000.0,500.0,0.206,494.0,100.375,75.5,0.032,71.125,150.625,65.625,66.313,0.0,53.375,72.0,70.0,1000.0,500.0,0.208,499.0,97.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,528.5,531.0,302.25,532.0,530.0,525.0,0.462,0.216,2.821,0.0,0.975,0.316,0.001,1.144,0.116,0.098
2022008,1031,1.0,1.0,1.0,1.0,84.117,0.0,100.0,47.0,47.0,1.0,1.0,1010.835,309.224,23.691,13.398,0.0,80.0,65.0,1.4,1601.25,1682.19,1886.565,765.5,65.48,53.704,70.919,61.744,62.823,1.398,2.18,0.182,70.372,56.297,20.056,17.481,32.43,32.185,116.332,75.489,115.435,43.91,59.257,44.299,-10.82,24.219,21.594,72.0,150.625,65.75,66.813,0.0,27.016,72.0,70.0,1000.0,500.0,0.028,105.875,73.938,73.438,0.014,70.5,150.625,65.625,72.313,35.406,45.094,72.0,70.0,1000.0,500.0,0.207,496.0,114.5,94.25,0.378,72.188,150.625,65.625,66.188,0.0,55.5,72.0,70.0,1000.0,500.0,0.215,508.25,100.063,75.5,0.042,71.125,150.625,65.625,66.313,0.0,52.344,72.0,70.0,1000.0,500.0,0.214,508.25,97.188,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,528.5,531.0,302.25,531.0,530.0,525.5,0.52,0.34,3.071,0.0,1.011,0.309,0.001,1.107,0.15,0.098
2022008,1032,1.0,1.0,1.0,1.0,83.988,0.0,100.0,47.0,47.0,1.0,1.0,973.353,313.909,23.68,13.456,0.0,80.0,65.0,1.4,1621.5,1645.092,1881.471,768.636,65.05,53.704,71.129,61.427,62.609,1.429,2.057,0.201,70.465,56.313,20.477,17.453,32.56,32.292,115.444,73.471,114.622,44.057,59.048,44.299,-10.828,25.453,22.0,72.125,150.625,65.688,66.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.028,104.063,73.938,73.438,0.014,70.5,150.625,65.375,72.188,35.25,44.906,72.0,70.0,1000.0,500.0,0.208,497.25,114.5,93.875,0.373,72.313,150.625,65.563,66.063,0.0,55.969,72.0,70.0,1000.0,500.0,0.214,506.5,99.563,75.438,0.042,71.125,150.625,65.438,66.313,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,498.75,96.688,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.5,531.0,302.0,531.5,530.0,525.0,0.464,0.217,2.813,0.0,0.973,0.314,0.001,1.112,0.147,0.096
2022008,1033,1.0,1.0,1.0,1.0,83.843,0.0,100.0,47.0,47.0,1.0,1.0,996.779,313.909,23.67,13.368,0.0,80.0,65.0,1.4,1612.813,1687.04,1886.565,772.162,64.942,53.704,70.919,61.004,62.181,1.398,2.057,0.201,70.433,56.305,20.813,17.537,32.864,32.4,114.779,72.09,113.884,43.91,59.153,44.299,-10.82,25.938,22.375,72.0,150.625,65.5,66.813,0.0,27.391,72.0,70.0,1000.0,500.0,0.027,104.125,74.0,73.438,0.014,70.5,150.625,65.063,72.0,35.094,43.75,72.0,70.0,1000.0,500.0,0.214,508.25,114.5,93.875,0.363,72.188,150.625,65.125,65.938,0.0,56.219,72.0,70.0,1000.0,500.0,0.214,506.0,99.375,75.438,0.035,71.125,150.625,65.313,66.188,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,496.25,96.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.0,531.0,302.25,532.0,530.0,525.0,0.496,0.341,3.063,0.0,0.997,0.314,0.001,1.082,0.122,0.095
2022008,1034,1.0,1.0,1.0,1.0,83.628,0.0,100.0,47.0,47.0,1.0,1.0,976.867,306.881,23.691,13.427,0.0,80.0,65.0,1.4,1605.438,1693.51,1895.063,772.982,64.404,53.81,70.919,60.687,61.646,1.406,2.083,0.197,70.452,56.331,21.262,17.509,33.221,32.614,118.108,71.453,116.764,43.984,59.153,44.299,-10.82,27.219,22.891,72.125,150.625,65.375,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.028,105.688,73.938,73.438,0.014,70.438,150.625,64.875,71.688,38.688,45.125,72.0,70.0,1000.0,500.0,0.204,498.0,114.688,93.688,0.372,72.063,150.625,64.938,65.688,0.0,55.5,72.0,70.0,1000.0,500.0,0.215,507.5,98.938,75.438,0.042,71.188,150.625,65.25,66.125,0.0,52.281,72.0,70.0,1000.0,500.0,0.215,504.5,96.125,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.5,531.0,302.0,531.5,530.0,525.5,0.682,0.279,4.599,0.0,0.977,0.307,0.001,1.129,0.143,0.093
2022008,1035,1.0,1.0,1.0,1.0,83.353,0.0,100.0,47.0,47.0,1.0,1.0,982.723,308.053,23.711,13.398,0.0,80.0,65.0,1.4,1605.438,1667.656,1881.471,770.935,64.081,53.81,70.919,60.476,61.218,1.364,2.148,0.204,70.461,56.353,21.43,17.565,33.169,32.722,119.735,71.028,118.537,43.984,59.048,44.299,-10.828,27.594,23.125,72.0,150.625,65.063,66.563,0.0,26.391,72.0,70.0,1000.0,500.0,0.028,105.063,74.0,73.375,0.014,70.438,150.625,64.688,71.563,38.563,45.156,72.0,70.0,1000.0,500.0,0.206,495.75,114.688,93.438,0.371,72.063,150.625,64.688,65.563,0.0,55.313,72.0,70.0,1000.0,500.0,0.216,508.5,98.688,75.375,0.038,71.125,150.625,65.0,65.813,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,498.25,95.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.0,531.0,302.25,531.5,530.0,525.0,0.583,0.28,4.1,0.0,0.983,0.308,0.001,1.14,0.129,0.092
2022008,1036,1.0,1.0,1.0,1.0,83.093,0.0,100.0,47.0,47.0,1.0,1.0,1007.321,313.909,23.67,13.354,0.0,80.0,65.0,1.4,1606.938,1690.275,1884.866,777.769,63.974,53.916,70.814,60.687,61.111,1.402,2.122,0.193,70.467,56.384,21.626,17.565,33.247,32.937,118.403,70.603,117.134,43.984,59.153,44.299,-10.82,27.766,23.328,72.125,150.625,64.875,66.5,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,99.875,73.938,73.438,0.014,70.5,150.625,64.438,71.5,38.438,43.969,72.0,70.0,1000.0,500.0,0.216,504.75,114.688,93.438,0.379,72.063,150.625,64.563,65.5,0.0,55.188,72.0,70.0,1000.0,500.0,0.216,509.5,98.25,75.375,0.036,71.125,150.625,64.875,65.813,0.0,52.0,72.0,70.0,1000.0,500.0,0.216,507.75,95.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.5,531.0,302.0,531.5,530.0,525.5,0.628,0.277,4.338,0.0,1.007,0.314,0.001,1.164,0.12,0.091
2022008,1037,1.0,1.0,1.0,1.0,82.992,0.0,100.0,47.0,47.0,1.0,1.0,1014.348,312.738,23.732,13.412,0.0,80.0,65.0,1.4,1609.625,1685.423,1889.962,778.491,64.296,53.916,70.814,61.216,61.432,1.433,2.065,0.197,70.406,56.332,21.402,17.593,33.169,32.829,118.034,71.665,116.69,43.984,59.153,44.372,-10.82,27.156,23.125,72.0,150.625,65.0,66.25,0.0,26.641,72.0,70.0,1000.0,500.0,0.028,105.625,73.938,73.438,0.014,70.438,150.625,64.438,71.375,38.281,44.125,72.0,70.0,1000.0,500.0,0.21,505.75,114.688,93.438,0.374,72.188,150.625,64.688,65.375,0.0,55.875,72.0,70.0,1000.0,500.0,0.216,509.25,98.125,75.375,0.034,71.188,150.625,64.875,65.688,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,499.0,95.125,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.0,531.0,302.25,531.5,530.0,525.5,0.688,0.343,4.607,0.0,1.014,0.313,0.001,1.149,0.112,0.09
2022008,1038,1.0,1.0,1.0,1.0,82.962,0.0,100.0,47.0,47.0,1.0,1.0,985.066,313.909,23.752,13.368,0.0,80.0,65.0,1.4,1616.125,1657.979,1888.263,768.561,64.296,53.81,70.814,61.533,61.753,1.387,2.169,0.19,70.413,56.33,21.178,17.593,33.13,32.722,116.924,73.365,115.656,44.057,58.944,44.372,-10.82,26.484,22.906,72.125,150.625,65.0,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,105.813,73.938,73.438,0.014,70.438,150.625,64.813,71.5,38.156,45.438,72.0,70.0,1000.0,500.0,0.204,494.0,114.5,93.438,0.383,72.313,150.625,64.875,65.5,0.0,55.719,72.0,70.0,1000.0,500.0,0.216,508.5,97.563,75.25,0.042,71.125,150.625,64.875,65.688,0.0,53.469,72.0,70.0,1000.0,500.0,0.207,497.75,94.938,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.5,531.0,302.25,532.0,530.0,525.0,0.691,0.283,4.351,0.0,0.985,0.314,0.001,1.166,0.136,0.089
2022008,1039,1.0,1.0,1.0,1.0,83.005,0.0,100.0,47.0,47.0,1.0,1.0,994.436,312.738,23.711,13.383,0.0,80.0,65.0,1.4,1629.625,1675.727,1872.994,774.978,64.619,53.916,70.814,61.744,62.074,1.413,2.144,0.19,70.46,56.344,21.037,17.593,33.234,32.829,116.258,74.108,114.992,44.057,59.153,44.372,-10.82,25.984,22.719,72.125,150.625,65.0,66.25,0.0,27.297,72.0,70.0,1000.0,500.0,0.028,105.0,74.0,73.438,0.014,70.438,150.625,64.875,71.563,38.031,45.344,72.0,70.0,1000.0,500.0,0.205,494.0,114.688,93.688,0.362,72.188,150.625,64.938,65.5,0.0,55.844,72.0,70.0,1000.0,500.0,0.225,521.0,97.5,75.25,0.042,71.125,150.625,64.875,65.688,0.0,52.469,72.0,70.0,1000.0,500.0,0.214,504.5,94.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.0,531.0,302.0,532.0,530.0,525.0,0.712,0.279,4.338,0.0,0.994,0.313,0.001,1.099,0.136,0.087
2022008,1040,1.0,1.0,1.0,1.0,83.038,0.0,100.0,47.0,47.0,1.0,1.0,990.922,311.567,23.763,13.383,0.0,80.0,65.0,1.4,1620.063,1674.112,1888.263,780.022,64.835,53.916,70.919,61.849,62.395,1.394,2.155,0.208,70.452,56.384,20.869,17.649,33.292,32.829,115.074,73.896,113.884,44.13,58.944,44.372,-10.82,25.344,22.5,72.125,150.625,65.188,66.25,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,104.938,74.0,73.438,0.014,70.313,150.625,65.0,71.688,41.813,45.281,72.0,70.0,1000.0,500.0,0.205,494.25,114.688,93.75,0.377,72.188,150.625,65.063,65.563,0.0,56.281,72.0,70.0,1000.0,500.0,0.223,516.5,97.063,75.188,0.042,71.188,150.625,65.0,65.813,0.0,53.594,72.0,70.0,1000.0,500.0,0.207,496.0,94.25,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.0,531.0,302.0,531.5,530.0,525.5,0.687,0.219,4.088,0.0,0.991,0.312,0.001,1.141,0.134,0.086
2022008,1041,1.0,1.0,1.0,1.0,83.067,0.0,100.0,47.0,47.0,1.0,1.0,974.524,312.738,23.701,13.398,0.0,80.0,65.0,1.4,1620.063,1674.112,1883.169,774.115,64.942,53.916,70.919,61.849,62.502,1.486,2.202,0.197,70.125,56.297,20.841,17.621,33.422,32.937,115.074,73.79,113.588,44.057,58.944,44.299,-10.82,25.125,22.453,72.0,150.625,65.188,66.25,0.0,26.797,72.0,70.0,1000.0,500.0,0.028,103.563,73.938,73.438,0.014,70.313,150.625,65.063,71.688,41.688,44.375,72.0,70.0,1000.0,500.0,0.207,501.5,114.688,93.75,0.362,72.063,150.625,65.125,65.688,0.0,56.875,72.0,70.0,1000.0,500.0,0.221,513.5,96.813,75.188,0.042,71.188,150.625,65.125,65.813,0.0,52.0,72.0,70.0,1000.0,500.0,0.214,506.25,93.938,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.0,532.0,530.5,525.5,0.853,0.218,5.091,0.0,0.975,0.313,0.001,1.096,0.132,0.085
2022008,1042,1.0,1.0,1.0,1.0,83.107,0.0,100.0,47.0,47.0,1.0,1.0,982.723,313.909,23.722,13.456,0.0,80.0,65.0,1.4,1626.313,1656.367,1876.384,771.853,65.05,53.916,70.814,61.638,62.502,1.459,2.166,0.201,70.03,56.051,20.729,17.621,33.396,32.937,119.217,73.471,117.725,44.057,58.944,44.372,-10.828,24.844,22.297,72.125,150.625,65.375,66.5,0.0,27.016,72.0,70.0,1000.0,500.0,0.027,104.563,74.0,73.438,0.014,70.313,150.625,65.25,71.688,37.688,44.906,72.0,70.0,1000.0,500.0,0.205,496.25,114.688,93.688,0.383,72.313,150.625,65.25,65.688,0.0,56.5,72.0,70.0,1000.0,500.0,0.222,515.0,96.375,75.188,0.038,71.313,150.625,65.125,65.813,0.0,52.156,72.0,70.0,1000.0,500.0,0.212,503.0,93.625,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.25,532.0,530.5,525.0,0.774,0.285,5.11,0.0,0.983,0.314,0.001,1.163,0.117,0.084
2022008,1043,1.0,1.0,1.0,1.0,83.117,0.0,100.0,47.0,47.0,1.0,1.0,990.922,312.738,23.711,13.427,0.0,80.0,65.0,1.4,1630.063,1672.498,1864.53,778.635,65.05,53.916,70.919,61.744,62.609,1.44,2.173,0.186,69.809,55.943,20.841,17.649,33.435,32.937,119.587,73.259,118.315,44.057,58.944,44.372,-10.82,24.797,22.391,72.125,150.625,65.5,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.029,107.438,73.938,73.375,0.014,70.438,150.625,65.25,71.813,37.531,44.531,72.0,70.0,1000.0,500.0,0.204,498.0,114.688,93.75,0.371,72.313,150.625,65.25,65.688,0.0,56.438,72.0,70.0,1000.0,500.0,0.226,519.5,96.188,75.188,0.042,71.188,150.625,65.25,66.0,0.0,52.125,72.0,70.0,1000.0,500.0,0.21,502.75,93.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.0,531.0,302.0,531.5,530.5,525.5,0.651,0.284,4.354,0.0,0.991,0.313,0.001,1.123,0.128,0.083
2022008,1044,1.0,1.0,1.0,1.0,83.124,0.0,100.0,47.0,47.0,1.0,1.0,958.126,305.71,23.711,13.383,0.0,80.0,65.0,1.4,1632.563,1678.958,1869.607,774.129,65.265,54.022,70.919,61.955,62.823,1.368,2.111,0.186,70.027,55.858,20.981,17.621,33.636,33.259,117.738,73.471,116.469,44.057,58.944,44.372,-10.82,24.797,22.406,72.0,150.625,65.5,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,104.813,74.0,73.438,0.014,70.438,150.625,65.25,71.813,37.406,44.813,72.0,70.0,1000.0,500.0,0.204,496.0,114.688,93.75,0.371,72.188,150.625,65.25,65.75,0.0,56.719,72.0,70.0,1000.0,500.0,0.224,518.5,95.75,74.938,0.042,71.188,150.625,65.25,66.0,0.0,53.5,72.0,70.0,1000.0,500.0,0.203,491.75,93.125,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.0,531.0,302.0,531.5,530.5,525.5,0.68,0.283,4.346,0.0,0.958,0.306,0.001,1.123,0.127,0.082
2022008,1045,1.0,1.0,1.0,1.0,83.209,0.0,100.0,47.0,47.0,1.0,1.0,969.839,306.881,23.742,13.412,0.0,80.0,65.0,1.4,1642.875,1667.656,1879.775,776.138,65.158,54.022,70.919,61.955,62.716,1.364,2.133,0.19,69.96,56.003,20.785,17.677,33.61,33.259,117.294,74.215,116.026,44.203,59.048,44.372,-10.82,24.766,22.25,72.0,150.625,65.5,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.028,105.25,73.938,73.375,0.014,70.5,150.625,65.375,72.0,33.469,43.656,72.0,70.0,1000.0,500.0,0.212,503.5,114.688,93.875,0.353,72.063,150.625,65.438,65.75,0.0,57.406,72.0,70.0,1000.0,500.0,0.223,518.0,95.563,74.938,0.042,71.188,150.625,65.25,66.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.208,497.25,92.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.0,532.5,531.0,525.5,0.699,0.153,4.349,0.0,0.97,0.307,0.001,1.062,0.126,0.08
2022008,1046,1.0,1.0,1.0,1.0,83.355,0.0,100.0,47.0,47.0,1.0,1.0,948.756,311.567,23.701,13.412,0.0,80.0,65.0,1.4,1611.188,1661.203,1871.301,768.609,65.265,54.128,70.919,62.061,62.93,1.349,2.119,0.186,70.04,56.008,20.757,17.649,33.623,33.474,116.11,74.427,114.918,44.203,58.944,44.518,-10.82,24.766,22.203,72.0,150.625,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,104.938,74.0,73.375,0.014,70.438,150.625,65.5,71.813,37.125,43.5,72.0,70.0,1000.0,500.0,0.211,503.0,114.688,93.438,0.338,72.063,150.625,65.563,65.938,0.0,57.063,72.0,70.0,1000.0,500.0,0.217,507.75,95.313,74.938,0.042,71.125,150.625,65.25,66.0,0.0,53.625,72.0,70.0,1000.0,500.0,0.205,494.25,92.563,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.0,532.0,531.5,525.0,0.678,0.287,4.083,0.0,0.949,0.312,0.001,1.038,0.124,0.08
2022008,1047,1.0,1.0,1.0,1.0,83.407,0.0,100.0,47.0,47.0,1.0,1.0,985.066,309.224,23.711,13.441,0.0,80.0,65.0,1.4,1622.125,1674.112,1864.53,770.592,65.48,54.128,71.024,62.166,62.93,1.387,2.111,0.201,70.177,56.17,20.589,17.649,33.577,33.366,115.37,74.427,114.179,44.13,59.048,44.445,-10.82,24.609,22.047,72.125,150.625,65.625,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.028,104.938,73.938,73.438,0.014,70.438,150.625,65.5,71.813,33.188,43.438,72.0,70.0,1000.0,500.0,0.21,502.75,114.5,93.063,0.339,71.875,150.625,65.563,65.938,0.0,56.375,72.0,70.0,1000.0,500.0,0.219,512.0,95.063,74.875,0.038,71.125,150.625,65.313,66.125,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,497.0,92.188,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.0,531.0,302.0,532.0,531.5,525.5,0.69,0.284,4.082,0.0,0.985,0.309,0.001,1.051,0.112,0.078
2022008,1048,1.0,1.0,1.0,1.0,83.541,0.0,100.0,47.0,47.0,1.0,1.0,968.668,333.821,23.68,13.383,0.0,80.0,65.0,1.4,1622.125,1657.979,1934.336,769.013,65.373,54.128,71.129,62.061,63.038,1.391,2.133,0.215,70.172,56.136,20.673,17.621,33.474,33.259,115.518,74.108,113.884,44.13,59.048,44.445,-10.82,24.641,22.125,72.125,150.625,65.625,66.625,0.0,26.828,72.0,70.0,1000.0,500.0,0.028,105.0,74.0,73.438,0.014,70.5,150.625,65.5,71.813,33.031,44.969,72.0,70.0,1000.0,500.0,0.202,490.75,114.5,92.875,0.341,71.875,150.625,65.625,65.938,0.0,56.125,72.0,70.0,1000.0,500.0,0.22,513.5,94.625,74.938,0.042,71.188,150.625,65.313,66.125,0.0,52.875,72.0,70.0,1000.0,500.0,0.209,500.0,91.875,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,528.0,531.0,302.0,532.0,531.5,525.5,0.934,0.283,5.593,0.0,0.969,0.334,0.001,1.066,0.12,0.077
2022008,1049,1.0,1.0,1.0,1.0,83.569,0.0,100.0,47.0,47.0,1.0,1.0,990.922,313.909,23.732,13.471,0.0,80.0,65.0,1.4,1612.875,1691.892,1893.363,780.673,65.48,54.234,71.129,62.061,63.038,1.36,2.137,0.179,70.287,56.126,20.589,17.649,33.461,33.366,118.995,73.79,117.651,44.203,58.944,44.445,-10.82,24.469,22.047,72.0,150.625,65.688,66.625,0.0,26.984,72.0,70.0,1000.0,500.0,0.027,104.188,74.0,73.438,0.014,70.438,150.625,65.5,71.813,36.656,43.625,72.0,70.0,1000.0,500.0,0.21,502.25,114.5,92.75,0.312,72.188,150.625,65.625,66.063,0.0,56.375,72.0,70.0,1000.0,500.0,0.217,510.5,94.5,74.875,0.042,71.188,150.625,65.438,66.188,0.0,52.281,72.0,70.0,1000.0,500.0,0.214,503.5,91.625,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,527.5,531.0,302.25,531.5,531.5,525.5,0.706,0.221,4.605,0.0,0.991,0.314,0.001,0.981,0.12,0.076
2022008,1050,1.0,1.0,1.0,1.0,83.643,0.0,100.0,47.0,47.0,1.0,1.0,966.325,317.423,23.722,13.324,0.0,80.0,65.0,1.4,1624.625,1698.366,1927.484,775.872,65.696,54.234,71.024,61.955,63.145,1.375,2.111,0.193,70.309,56.264,20.645,17.649,33.448,33.474,119.883,73.365,118.463,44.13,58.944,44.445,-10.828,24.391,22.078,72.125,150.625,65.75,66.625,0.0,26.906,72.0,70.0,1000.0,500.0,0.028,105.125,73.938,73.375,0.014,70.5,150.625,65.625,71.688,36.5,44.594,72.0,70.0,1000.0,500.0,0.206,491.75,114.375,92.063,0.314,72.313,150.625,65.625,66.063,0.0,57.094,72.0,70.0,1000.0,500.0,0.225,515.5,94.063,74.875,0.042,71.125,150.625,65.438,66.188,0.0,53.844,72.0,70.0,1000.0,500.0,0.205,495.0,91.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,527.5,531.0,302.25,532.0,532.0,525.5,0.724,0.283,4.862,0.0,0.966,0.317,0.001,1.013,0.117,0.075
2022008,1051,1.0,1.0,1.0,1.0,83.785,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,322.108,23.67,13.456,0.0,80.0,65.0,1.4,1624.625,1682.19,1912.102,786.584,65.48,54.234,71.024,62.166,62.93,1.448,2.209,0.175,70.23,56.413,20.645,17.677,33.331,33.259,117.738,73.577,116.69,44.13,59.048,44.445,-10.828,24.406,22.031,72.125,150.625,65.75,66.563,0.0,27.516,72.0,70.0,1000.0,500.0,0.029,106.375,73.938,73.375,0.014,70.5,150.625,65.625,71.688,32.563,44.281,72.0,70.0,1000.0,500.0,0.208,496.5,114.5,91.5,0.31,72.188,150.625,65.625,65.938,0.0,56.406,72.0,70.0,1000.0,500.0,0.231,527.0,93.875,74.75,0.041,71.188,150.625,65.625,66.188,0.0,52.281,72.0,70.0,1000.0,500.0,0.212,504.5,91.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,527.5,531.0,302.25,531.5,532.0,525.5,0.562,0.284,3.583,0.0,1.0,0.322,0.001,1.031,0.114,0.075
2022008,1052,1.0,1.0,1.0,1.0,83.868,0.0,100.0,47.0,47.0,1.0,1.0,993.265,312.738,23.722,13.398,0.0,80.0,65.0,1.4,1629.375,1688.657,1906.985,779.823,65.373,54.234,71.024,61.955,63.038,1.417,2.191,0.201,70.149,56.184,20.617,17.677,33.221,33.259,117.368,74.746,116.469,44.277,58.944,44.518,-10.82,24.891,22.141,72.125,150.625,65.688,66.625,0.0,27.734,72.0,70.0,1000.0,500.0,0.029,106.875,73.938,73.438,0.014,70.438,150.625,65.625,71.688,36.188,44.469,72.0,70.0,1000.0,500.0,0.206,495.25,114.25,91.5,0.286,72.188,150.625,65.625,66.188,0.0,56.781,72.0,70.0,1000.0,500.0,0.227,522.0,93.75,74.75,0.038,71.125,150.625,65.625,66.313,0.0,52.375,72.0,70.0,1000.0,500.0,0.21,502.5,90.875,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,527.5,531.0,302.5,531.5,532.5,525.5,0.5,0.22,3.081,0.0,0.993,0.313,0.001,0.941,0.105,0.074
2022008,1053,1.0,1.0,1.0,1.0,83.939,0.0,100.0,47.0,47.0,1.0,1.0,994.436,316.252,23.68,13.412,0.0,80.0,65.0,1.4,1635.688,1683.806,1910.396,779.909,65.373,54.234,71.024,61.744,62.93,1.44,2.212,0.193,70.081,56.08,20.925,17.677,33.383,33.581,116.184,73.471,115.287,44.203,58.944,44.445,-10.82,26.016,22.438,72.125,150.625,65.688,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.029,106.938,73.938,73.438,0.014,70.438,150.625,65.5,71.563,36.063,44.469,72.0,70.0,1000.0,500.0,0.207,495.5,114.25,91.438,0.307,72.375,150.625,65.563,66.063,0.0,56.719,72.0,70.0,1000.0,500.0,0.228,523.0,93.375,74.75,0.042,71.125,150.625,65.438,66.188,0.0,52.344,72.0,70.0,1000.0,500.0,0.21,502.0,90.688,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.5,531.0,302.25,531.5,532.5,525.0,0.497,0.22,3.069,0.0,0.994,0.316,0.001,1.013,0.114,0.072
2022008,1054,1.0,1.0,1.0,1.0,83.783,0.0,100.0,47.0,47.0,1.0,1.0,990.922,317.423,23.701,13.354,0.0,80.0,65.0,1.4,1637.813,1685.423,1895.063,777.322,65.05,54.34,71.024,61.533,62.395,1.436,2.209,0.197,70.031,56.024,21.009,17.649,33.305,33.366,115.444,72.727,114.475,44.277,58.839,44.518,-10.82,26.281,22.547,72.0,150.625,65.625,66.625,0.0,27.906,72.0,70.0,1000.0,500.0,0.029,107.125,73.938,73.375,0.014,70.438,150.625,65.375,71.375,35.906,44.094,72.0,70.0,1000.0,500.0,0.211,498.25,114.25,91.375,0.307,72.375,150.625,65.25,65.938,0.0,57.25,72.0,70.0,1000.0,500.0,0.234,528.5,93.188,74.75,0.038,71.125,150.625,65.438,66.188,0.0,52.375,72.0,70.0,1000.0,500.0,0.209,501.5,90.375,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,527.5,531.0,302.5,532.0,532.5,525.5,0.538,0.221,3.32,0.0,0.991,0.317,0.001,1.015,0.102,0.072
2022008,1055,1.0,1.0,1.0,1.0,83.678,0.0,100.0,47.0,47.0,1.0,1.0,997.95,315.081,23.722,13.368,0.0,80.0,65.0,1.4,1645.25,1706.465,1922.352,786.169,64.835,54.234,71.024,61.321,62.181,1.41,2.205,0.171,70.043,56.033,21.15,17.649,33.104,33.366,114.779,72.409,113.81,44.277,58.944,44.518,-10.82,26.703,22.672,72.125,150.625,65.625,66.625,0.0,28.344,72.0,70.0,1000.0,500.0,0.028,106.0,73.938,73.438,0.014,70.438,150.625,65.063,71.375,35.781,43.5,72.0,70.0,1000.0,500.0,0.214,503.25,114.25,91.375,0.296,72.5,150.625,65.125,65.75,0.0,57.969,72.0,70.0,1000.0,500.0,0.235,531.0,92.75,74.625,0.042,71.188,150.625,65.313,66.188,0.0,52.656,72.0,70.0,1000.0,500.0,0.207,499.0,90.188,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.5,531.0,302.5,531.5,532.5,525.5,0.543,0.22,3.323,0.0,0.998,0.315,0.001,0.979,0.111,0.07
2022008,1056,1.0,1.0,1.0,1.0,83.524,0.0,100.0,47.0,47.0,1.0,1.0,1001.464,316.252,23.701,13.383,0.0,80.0,65.0,1.4,1645.25,1724.305,1939.48,796.018,64.619,54.234,71.024,61.216,61.967,1.406,2.223,0.175,70.019,56.006,21.486,17.705,33.234,33.366,119.291,71.878,118.02,44.277,58.839,44.591,-10.82,27.219,23.063,72.313,150.625,65.375,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.034,115.25,73.938,73.438,0.014,70.438,150.625,65.0,71.188,35.625,43.625,72.0,70.0,1000.0,500.0,0.211,503.5,114.25,91.25,0.3,72.313,150.625,65.063,65.688,0.0,57.125,72.0,70.0,1000.0,500.0,0.243,538.0,92.688,74.75,0.042,71.188,150.625,65.25,66.0,0.0,53.188,72.0,70.0,1000.0,500.0,0.205,496.0,89.875,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,531.0,302.5,531.5,533.0,525.5,0.635,0.289,4.349,0.0,1.001,0.316,0.001,0.998,0.11,0.069
2022008,1057,1.0,1.0,1.0,1.0,83.352,0.0,100.0,47.0,47.0,1.0,1.0,989.751,313.909,23.66,13.456,0.0,80.0,65.0,1.4,1652.063,1714.57,1930.909,792.463,64.404,54.34,71.129,61.11,62.074,1.41,2.158,0.175,70.074,56.122,21.598,17.649,33.564,33.581,120.105,71.665,118.832,44.277,58.944,44.518,-10.828,27.281,23.172,72.125,150.625,65.188,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.031,109.313,74.0,73.375,0.014,70.438,150.625,64.875,71.063,35.5,44.063,72.0,70.0,1000.0,500.0,0.208,498.0,114.25,91.063,0.307,72.188,150.625,64.938,65.563,0.0,57.656,72.0,70.0,1000.0,500.0,0.239,532.0,92.25,74.625,0.041,71.125,150.625,65.125,66.0,0.0,52.25,72.0,70.0,1000.0,500.0,0.212,504.0,89.688,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,527.0,531.0,302.5,531.5,532.5,525.5,0.622,0.221,4.347,0.0,0.99,0.314,0.001,1.029,0.105,0.069
2022008,1058,1.0,1.0,1.0,1.0,83.148,0.0,100.0,47.0,47.0,1.0,1.0,985.066,326.794,23.742,13.398,0.0,80.0,65.0,1.4,1631.563,1701.605,1948.065,786.134,64.404,54.552,71.129,61.216,61.753,1.421,2.187,0.19,70.053,56.03,21.739,17.649,33.623,33.903,118.255,71.453,116.912,44.277,58.839,44.518,-10.828,27.297,23.266,72.125,150.625,65.063,66.25,0.0,28.891,72.0,70.0,1000.0,500.0,0.029,106.75,73.938,73.375,0.014,70.313,150.625,64.875,70.938,35.375,43.188,72.0,70.0,1000.0,500.0,0.213,506.0,114.188,90.938,0.305,72.188,150.625,64.938,65.563,0.0,57.469,72.0,70.0,1000.0,500.0,0.231,528.0,92.188,74.625,0.038,71.125,150.625,65.125,66.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.207,497.75,89.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,527.0,531.0,302.5,531.5,533.0,525.5,0.681,0.222,4.605,0.0,0.985,0.327,0.001,1.025,0.097,0.068
2022008,1059,1.0,1.0,1.0,1.0,83.21,0.0,100.0,47.0,47.0,1.0,1.0,992.094,323.28,23.68,13.383,0.0,80.0,65.0,1.4,1654.813,1721.059,1951.503,798.156,64.512,54.552,71.235,61.849,61.86,1.387,2.176,0.182,70.039,56.032,21.514,17.649,33.448,33.903,118.108,72.09,116.838,44.423,58.839,44.591,-10.82,26.906,23.094,72.125,150.625,65.188,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.037,120.563,73.938,73.375,0.014,70.438,150.625,64.875,70.938,35.25,43.375,72.0,70.0,1000.0,500.0,0.212,505.75,114.188,90.938,0.307,72.188,150.625,64.938,65.563,0.0,58.219,72.0,70.0,1000.0,500.0,0.236,530.0,91.813,74.625,0.039,71.188,150.625,65.125,65.813,0.0,53.094,72.0,70.0,1000.0,500.0,0.207,498.0,89.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,527.0,531.0,302.75,531.5,533.0,525.5,0.654,0.156,4.343,0.0,0.992,0.323,0.001,1.032,0.098,0.067
2022008,1100,1.0,1.0,1.0,1.0,83.228,0.0,100.0,47.0,47.0,1.0,1.0,965.154,312.738,23.701,13.383,0.0,80.0,65.0,1.4,1654.813,1712.948,1934.336,794.799,64.727,54.552,71.024,61.955,62.181,1.417,2.151,0.175,70.038,56.032,21.346,17.677,33.273,34.011,116.702,73.896,115.509,44.203,58.944,44.591,-10.82,26.063,22.828,72.313,150.625,65.375,66.25,0.0,29.313,72.0,70.0,1000.0,500.0,0.032,112.0,74.0,73.438,0.014,70.438,150.625,65.0,70.938,35.125,43.719,72.0,70.0,1000.0,500.0,0.212,502.5,114.188,90.938,0.313,72.313,150.625,65.063,65.563,0.0,58.75,72.0,70.0,1000.0,500.0,0.232,525.0,91.563,74.625,0.042,71.188,150.625,65.125,65.813,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,495.25,89.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,530.5,302.75,531.5,533.0,525.5,0.661,0.352,4.085,0.0,0.965,0.313,0.001,1.052,0.104,0.067
2022008,1101,1.0,1.0,1.0,1.0,83.309,0.0,100.0,47.0,47.0,1.0,1.0,1003.807,340.849,23.722,13.383,0.0,80.0,65.0,1.4,1651.688,1688.657,2010.313,779.646,64.942,54.552,71.024,62.166,62.609,1.413,2.216,0.193,70.121,56.127,21.122,17.677,33.357,34.118,116.11,74.215,114.918,44.35,59.153,44.591,-10.82,26.0,22.734,72.313,150.625,65.375,66.25,0.0,28.172,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.375,0.014,70.438,150.625,65.063,71.063,34.969,44.813,72.0,70.0,1000.0,500.0,0.205,492.75,114.188,90.938,0.294,72.313,150.625,65.25,65.688,0.0,58.281,72.0,70.0,1000.0,500.0,0.236,531.0,91.375,74.563,0.042,71.313,150.625,65.25,66.0,0.0,52.688,72.0,70.0,1000.0,500.0,0.211,501.5,88.875,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,527.0,531.0,302.5,531.5,533.0,525.5,0.675,0.218,4.086,0.0,1.004,0.341,0.001,0.988,0.103,0.066
2022008,1102,1.0,1.0,1.0,1.0,83.412,0.0,100.0,47.0,47.0,1.0,1.0,1009.663,319.766,23.701,13.398,0.0,80.0,65.0,1.4,1635.875,1734.051,1958.386,801.515,65.373,54.659,71.129,62.166,63.038,1.375,2.216,0.157,70.224,56.184,21.094,17.677,33.675,34.333,115.074,74.108,113.958,44.35,59.153,44.591,-10.82,25.578,22.609,72.125,150.625,65.5,66.5,0.0,29.125,72.0,70.0,1000.0,500.0,0.034,116.125,73.938,73.438,0.014,70.438,150.625,65.375,71.188,34.844,43.25,72.0,70.0,1000.0,500.0,0.213,506.0,114.063,91.063,0.286,72.188,150.625,65.438,65.75,0.0,57.156,72.0,70.0,1000.0,500.0,0.246,545.0,91.063,74.563,0.042,71.188,150.625,65.313,66.0,0.0,52.688,72.0,70.0,1000.0,500.0,0.21,501.75,88.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,531.0,302.5,532.0,533.0,525.5,0.646,0.218,3.824,0.0,1.01,0.32,0.001,0.951,0.101,0.065
2022008,1103,1.0,1.0,1.0,1.0,83.521,0.0,100.0,47.0,47.0,1.0,1.0,1014.348,324.451,23.722,13.441,0.0,80.0,65.0,1.4,1643.75,1732.426,1961.832,805.757,65.265,54.871,71.129,62.272,62.93,1.398,2.216,0.175,70.269,56.166,21.094,17.677,33.882,34.548,115.37,73.684,113.662,44.203,58.839,44.664,-10.82,25.25,22.531,72.125,150.625,65.5,66.5,0.0,27.594,72.0,70.0,1000.0,500.0,0.035,116.563,74.0,73.375,0.014,70.438,150.625,65.375,71.188,34.719,43.656,72.0,70.0,1000.0,500.0,0.211,503.5,114.063,91.063,0.293,72.188,150.625,65.438,65.938,0.0,57.531,72.0,70.0,1000.0,500.0,0.243,541.0,90.875,74.563,0.042,71.313,150.625,65.313,66.125,0.0,53.25,72.0,70.0,1000.0,500.0,0.207,497.25,88.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,531.0,302.75,531.5,533.0,525.5,0.972,0.423,5.857,0.0,1.014,0.324,0.001,0.974,0.1,0.064
2022008,1104,1.0,1.0,1.0,1.0,83.71,0.0,100.0,47.0,47.0,1.0,1.0,985.066,325.622,23.742,13.398,0.0,80.0,65.0,1.4,1642.375,1729.177,1992.944,795.854,65.373,54.871,71.129,62.272,62.93,1.391,2.227,0.168,70.276,56.191,20.897,17.705,33.61,34.763,119.217,73.577,117.798,44.277,59.048,44.664,-10.82,24.953,22.359,72.125,150.625,65.688,66.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.034,115.688,74.0,73.438,0.014,70.438,150.625,65.5,71.375,30.797,44.094,72.0,70.0,1000.0,500.0,0.208,500.25,114.188,91.063,0.316,72.375,150.625,65.563,65.938,0.0,57.75,72.0,70.0,1000.0,500.0,0.243,539.5,90.563,74.563,0.042,71.313,150.625,65.313,66.125,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,88.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,302.25,531.5,533.0,525.5,0.738,0.351,4.864,0.0,0.985,0.326,0.001,1.057,0.098,0.063
2022008,1105,1.0,1.0,1.0,1.0,83.689,0.0,100.0,47.0,47.0,1.0,1.0,1022.548,331.479,23.732,13.354,0.0,80.0,65.0,1.4,1642.375,1730.802,2001.621,801.697,65.373,54.977,71.129,62.272,63.038,1.391,2.23,0.171,70.269,56.212,20.757,17.649,33.117,34.655,120.401,73.365,118.98,44.35,58.839,44.664,-10.82,24.672,22.188,72.313,150.625,65.688,66.563,0.0,28.266,72.0,70.0,1000.0,500.0,0.034,115.313,73.938,73.438,0.014,70.5,150.625,65.5,71.375,30.641,44.156,72.0,70.0,1000.0,500.0,0.212,497.25,114.063,91.063,0.303,72.375,150.625,65.563,66.063,0.0,59.094,72.0,70.0,1000.0,500.0,0.249,543.5,90.375,74.563,0.042,71.313,150.625,65.438,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.208,496.25,88.0,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,531.0,302.75,531.0,533.0,525.5,0.717,0.289,4.867,0.0,1.023,0.331,0.001,1.008,0.097,0.062
2022008,1106,1.0,1.0,1.0,1.0,83.919,0.0,100.0,47.0,47.0,1.0,1.0,996.779,330.307,23.68,13.339,0.0,80.0,65.0,1.4,1644.375,1727.553,2024.251,804.663,65.696,54.977,71.129,62.378,63.252,1.413,2.075,0.164,70.409,56.374,20.701,17.621,32.839,34.763,118.108,73.577,116.838,44.35,58.839,44.591,-10.82,24.578,22.109,72.313,150.625,65.688,66.563,0.0,29.359,72.0,70.0,1000.0,500.0,0.034,115.375,73.938,73.375,0.014,70.5,150.625,65.625,71.375,34.25,44.469,72.0,70.0,1000.0,500.0,0.212,495.25,113.875,90.625,0.259,72.375,150.625,65.625,66.063,0.0,58.969,72.0,70.0,1000.0,500.0,0.25,543.0,90.25,74.375,0.042,71.313,150.625,65.438,66.188,0.0,52.844,72.0,70.0,1000.0,500.0,0.211,500.5,87.875,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,531.0,302.75,531.5,532.5,526.0,0.675,0.222,4.343,0.0,0.997,0.33,0.001,0.871,0.097,0.062
2022008,1107,1.0,1.0,1.0,1.0,83.975,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,327.965,23.722,13.354,0.0,80.0,65.0,1.4,1653.5,1724.305,2020.763,804.52,65.588,54.977,71.129,62.589,63.145,1.368,2.216,0.16,70.544,56.429,20.533,17.621,32.8,34.763,117.886,74.215,116.69,44.35,58.839,44.664,-10.82,24.625,22.016,72.125,150.625,65.75,66.625,0.0,29.828,72.0,70.0,1000.0,500.0,0.034,116.0,74.0,73.438,0.014,70.438,150.625,65.688,71.188,30.313,43.625,72.0,70.0,1000.0,500.0,0.212,504.5,113.875,89.688,0.259,72.313,150.625,65.625,66.063,0.0,58.844,72.0,70.0,1000.0,500.0,0.252,547.5,89.938,74.375,0.037,71.375,150.625,65.625,66.188,0.0,53.0,72.0,70.0,1000.0,500.0,0.209,499.0,87.5,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,527.0,530.5,302.25,531.0,533.0,526.0,0.65,0.289,4.098,0.0,1.008,0.328,0.001,0.906,0.084,0.061
2022008,1108,1.0,1.0,1.0,1.0,84.135,0.0,100.0,47.0,47.0,1.0,1.0,988.58,329.136,23.639,13.398,0.0,80.0,65.0,1.4,1668.688,1732.426,1996.413,788.653,65.696,55.083,71.129,62.695,63.359,1.398,2.248,0.168,70.597,56.479,20.449,17.565,32.877,34.87,116.702,74.746,116.026,44.423,59.048,44.664,-10.828,24.672,21.953,72.125,150.625,65.75,66.625,0.0,29.266,72.0,70.0,1000.0,500.0,0.035,116.313,74.0,73.438,0.014,70.5,150.625,65.688,71.063,30.141,43.938,72.0,70.0,1000.0,500.0,0.209,501.75,113.875,89.188,0.248,72.375,150.625,65.75,66.188,0.0,59.188,72.0,70.0,1000.0,500.0,0.248,543.5,89.75,74.375,0.041,71.125,150.625,65.688,66.313,0.0,53.5,72.0,70.0,1000.0,500.0,0.207,496.75,87.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,302.75,531.0,533.0,526.0,0.381,0.221,2.309,0.0,0.989,0.329,0.001,0.885,0.092,0.06
2022008,1109,1.0,1.0,1.0,1.0,84.323,0.0,100.0,47.0,47.0,1.0,1.0,1024.89,342.021,23.618,13.398,0.0,80.0,65.0,1.4,1679.625,1740.553,2054.004,801.291,65.803,55.189,71.129,62.166,63.359,1.402,2.263,0.131,70.632,56.523,20.617,17.565,33.247,35.085,116.036,75.171,115.361,44.277,58.839,44.591,-10.82,25.094,22.094,72.313,150.625,66.0,66.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.034,115.938,74.0,73.438,0.014,70.5,150.625,65.688,71.063,29.984,44.063,72.0,70.0,1000.0,500.0,0.21,498.0,113.75,89.0,0.25,72.313,150.625,65.625,66.25,0.0,58.281,72.0,70.0,1000.0,500.0,0.259,556.5,89.688,74.375,0.042,71.313,150.625,65.688,66.313,0.0,53.031,72.0,70.0,1000.0,500.0,0.209,499.25,87.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,530.5,302.5,531.0,533.0,526.0,0.39,0.289,2.304,0.0,1.025,0.342,0.001,0.895,0.094,0.06
