DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1110,1.0,1.0,1.0,1.0,84.117,0.0,100.0,47.0,47.0,1.0,1.0,1038.946,339.678,23.618,13.354,0.0,80.0,65.0,1.4,1680.375,1774.762,2054.004,806.636,65.158,55.189,71.129,61.427,62.716,1.368,2.281,0.149,70.771,56.541,20.953,17.565,33.5,35.515,115.296,74.321,114.77,44.277,58.839,44.664,-10.82,25.953,22.469,72.125,150.625,65.688,66.625,0.0,29.172,72.0,70.0,1000.0,500.0,0.04,124.75,74.0,73.438,0.014,70.438,150.625,65.5,70.938,29.828,43.625,72.0,70.0,1000.0,500.0,0.211,503.0,113.75,88.813,0.247,72.5,150.625,65.438,66.063,0.0,58.344,72.0,70.0,1000.0,500.0,0.259,558.0,89.25,74.375,0.038,71.313,150.625,65.625,66.313,0.0,52.219,72.0,70.0,1000.0,500.0,0.215,506.0,87.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,530.5,302.5,531.0,533.0,526.0,0.303,0.355,1.796,0.0,1.039,0.34,0.001,0.891,0.082,0.059
2022008,1111,1.0,1.0,1.0,1.0,84.012,0.0,100.0,47.0,47.0,1.0,1.0,1029.575,337.335,23.691,13.339,0.0,80.0,65.0,1.4,1680.375,1760.087,2031.236,798.239,64.942,55.295,71.129,60.899,62.288,1.394,2.284,0.157,70.725,56.58,21.318,17.537,33.584,35.73,114.705,71.878,114.105,44.423,58.839,44.664,-10.82,26.891,22.891,72.125,150.625,65.5,66.563,0.0,29.313,72.0,70.0,1000.0,500.0,0.036,117.938,74.0,73.375,0.014,70.438,150.625,65.0,70.813,29.672,44.0,72.0,70.0,1000.0,500.0,0.207,501.0,113.688,88.5,0.264,72.375,150.625,65.063,65.75,0.0,58.563,72.0,70.0,1000.0,500.0,0.264,562.0,89.125,74.375,0.042,71.188,150.625,65.313,66.188,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,86.813,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,302.5,531.5,533.0,526.0,0.332,0.223,2.055,0.0,1.03,0.337,0.001,0.962,0.09,0.058
2022008,1112,1.0,1.0,1.0,1.0,83.581,0.0,100.0,47.0,47.0,1.0,1.0,997.95,333.821,23.66,13.354,0.0,80.0,65.0,1.4,1672.313,1737.302,2017.277,796.448,64.189,55.613,71.235,60.899,61.539,1.394,2.256,0.157,70.773,56.662,21.823,17.593,33.636,35.73,119.069,70.497,118.02,44.35,58.839,44.736,-10.82,27.703,23.453,72.125,150.625,65.063,66.5,0.0,29.656,72.0,70.0,1000.0,500.0,0.035,117.0,74.0,73.438,0.014,70.438,150.625,64.813,70.375,33.313,45.0,72.0,70.0,1000.0,500.0,0.203,492.5,113.688,88.438,0.252,72.5,150.625,64.875,65.688,0.0,59.188,72.0,70.0,1000.0,500.0,0.263,561.0,88.938,74.25,0.037,71.188,150.625,65.125,66.0,0.0,53.031,72.0,70.0,1000.0,500.0,0.209,499.75,86.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,303.0,531.5,533.0,526.0,0.511,0.356,3.583,0.0,0.998,0.334,0.001,0.92,0.079,0.058
2022008,1113,1.0,1.0,1.0,1.0,83.429,0.0,100.0,47.0,47.0,1.0,1.0,1042.46,326.794,23.66,13.383,0.0,80.0,65.0,1.4,1680.188,1758.457,1984.282,815.877,64.189,55.401,71.024,60.687,61.539,1.394,2.256,0.175,70.787,56.643,21.935,17.593,33.713,35.944,119.957,69.859,118.685,44.35,58.944,44.664,-10.82,28.0,23.688,72.313,150.625,65.0,66.25,0.0,29.797,72.0,70.0,1000.0,500.0,0.035,117.438,74.0,73.438,0.014,70.438,150.625,64.438,70.25,33.188,44.75,72.0,70.0,1000.0,500.0,0.202,496.0,113.688,88.25,0.248,72.375,150.625,64.688,65.5,0.0,58.844,72.0,70.0,1000.0,500.0,0.265,562.5,88.75,74.25,0.042,71.188,150.625,65.0,65.813,0.0,51.938,72.0,70.0,1000.0,500.0,0.215,509.25,86.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,530.5,302.75,531.0,533.5,526.0,0.601,0.288,4.344,0.0,1.042,0.327,0.001,0.912,0.089,0.057
2022008,1114,1.0,1.0,1.0,1.0,83.118,0.0,100.0,47.0,47.0,1.0,1.0,1034.261,320.937,23.701,13.383,0.0,80.0,65.0,1.4,1689.813,1751.943,1972.181,838.684,64.081,55.401,70.919,61.216,61.539,1.421,2.263,0.171,70.748,56.625,21.991,17.621,33.908,35.944,118.182,69.541,117.06,44.423,59.048,44.736,-10.82,28.047,23.688,72.313,150.625,65.0,66.188,0.0,29.266,72.0,70.0,1000.0,500.0,0.041,126.438,74.0,73.438,0.014,70.438,150.625,64.438,70.125,33.031,44.688,72.0,70.0,1000.0,500.0,0.205,493.75,113.688,88.0,0.251,72.313,150.625,64.688,65.125,0.0,58.063,72.0,70.0,1000.0,500.0,0.268,565.0,88.625,74.25,0.042,71.313,150.625,64.875,65.688,0.0,52.625,72.0,70.0,1000.0,500.0,0.211,502.0,86.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,530.5,302.75,530.0,533.5,526.0,0.547,0.286,3.84,0.0,1.034,0.321,0.001,0.932,0.088,0.056
2022008,1115,1.0,1.0,1.0,1.0,83.046,0.0,100.0,47.0,47.0,1.0,1.0,1043.631,323.28,23.701,13.383,0.0,80.0,65.0,1.4,1695.0,1756.828,1956.665,827.025,64.404,55.401,71.024,61.638,61.86,1.429,2.259,0.19,70.7,56.551,21.711,17.677,33.811,35.73,117.96,71.453,116.838,44.35,59.153,44.736,-10.82,27.547,23.453,72.313,150.625,65.0,66.063,0.0,28.875,72.0,70.0,1000.0,500.0,0.039,123.313,74.0,73.438,0.014,70.438,150.625,64.688,70.125,32.906,44.938,72.0,70.0,1000.0,500.0,0.204,493.5,113.688,87.938,0.254,72.313,150.625,64.688,65.375,0.0,58.906,72.0,70.0,1000.0,500.0,0.269,565.0,88.375,74.25,0.035,71.188,150.625,64.875,65.688,0.0,52.75,72.0,70.0,1000.0,500.0,0.21,500.75,86.063,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,526.5,530.5,302.75,531.0,534.0,526.0,0.572,0.349,3.841,0.0,1.044,0.323,0.001,0.946,0.072,0.055
2022008,1116,1.0,1.0,1.0,1.0,83.057,0.0,100.0,47.0,47.0,1.0,1.0,1014.348,323.28,23.68,13.456,0.0,80.0,65.0,1.4,1690.563,1737.302,1942.912,816.514,64.404,55.295,70.919,62.166,61.967,1.436,2.223,0.168,70.691,56.577,21.655,17.677,33.713,35.515,116.702,72.94,115.656,44.496,58.839,44.809,-10.82,27.266,23.313,72.125,150.625,65.063,66.063,0.0,29.828,72.0,70.0,1000.0,500.0,0.039,122.938,74.0,73.438,0.014,70.438,150.625,64.813,70.25,36.688,44.938,72.0,70.0,1000.0,500.0,0.204,493.5,113.688,88.0,0.275,72.375,150.625,64.875,65.375,0.0,59.063,72.0,70.0,1000.0,500.0,0.268,562.5,88.125,74.25,0.042,71.125,150.625,65.0,65.688,0.0,52.781,72.0,70.0,1000.0,500.0,0.209,500.25,86.063,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,530.5,302.75,531.5,534.0,526.0,0.566,0.294,3.579,0.0,1.014,0.323,0.001,1.022,0.085,0.055
2022008,1117,1.0,1.0,1.0,1.0,83.081,0.0,100.0,47.0,47.0,1.0,1.0,1023.719,326.794,23.732,13.412,0.0,80.0,65.0,1.4,1690.563,1742.18,1958.386,833.23,64.727,55.295,70.919,62.061,62.395,1.406,2.263,0.175,70.632,56.498,21.206,17.705,33.564,35.3,116.184,73.365,115.139,44.35,59.048,44.664,-10.82,26.688,22.938,72.125,150.625,65.063,66.063,0.0,30.094,72.0,70.0,1000.0,500.0,0.039,123.313,74.0,73.438,0.014,70.313,150.625,64.875,70.25,36.594,44.75,72.0,70.0,1000.0,500.0,0.205,494.0,113.563,88.0,0.249,72.313,150.625,64.938,65.563,0.0,59.031,72.0,70.0,1000.0,500.0,0.271,569.5,88.0,74.188,0.042,70.938,150.625,65.0,65.688,0.0,53.125,72.0,70.0,1000.0,500.0,0.207,498.5,85.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,527.0,531.0,302.75,531.0,534.0,526.0,0.579,0.287,3.584,0.0,1.024,0.327,0.001,0.921,0.085,0.054
2022008,1118,1.0,1.0,1.0,1.0,83.137,0.0,100.0,47.0,47.0,1.0,1.0,1012.006,326.794,23.639,13.412,0.0,80.0,65.0,1.4,1688.875,1755.2,1951.503,820.144,64.835,55.083,70.814,62.061,62.395,1.413,2.238,0.171,70.597,56.53,21.206,17.677,33.422,35.192,115.296,73.152,114.253,44.423,58.944,44.736,-10.82,26.547,22.891,72.125,150.625,65.188,66.188,0.0,29.438,72.0,70.0,1000.0,500.0,0.039,123.188,74.0,73.438,0.014,70.313,150.625,65.0,70.375,36.469,44.781,72.0,70.0,1000.0,500.0,0.205,493.5,113.688,88.0,0.236,72.375,150.625,65.063,65.5,0.0,59.438,72.0,70.0,1000.0,500.0,0.271,568.5,87.875,74.188,0.035,70.938,150.625,65.0,65.688,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,85.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,527.0,531.0,302.75,531.5,534.5,526.0,0.585,0.289,3.564,0.0,1.012,0.327,0.001,0.877,0.07,0.053
2022008,1119,1.0,1.0,1.0,1.0,83.107,0.0,100.0,47.0,47.0,1.0,1.0,1020.205,320.937,23.732,13.398,0.0,80.0,65.0,1.4,1694.25,1753.572,1936.05,822.851,64.942,55.295,71.129,62.166,62.395,1.417,2.266,0.168,70.611,56.495,21.262,17.705,33.234,35.085,114.557,72.94,113.588,44.496,58.944,44.736,-10.82,26.391,22.844,72.0,150.625,65.188,66.188,0.0,29.5,72.0,70.0,1000.0,500.0,0.039,122.875,74.0,73.438,0.014,70.438,150.625,65.0,70.375,32.469,44.719,72.0,70.0,1000.0,500.0,0.205,494.0,113.438,88.25,0.248,72.188,150.625,65.125,65.688,0.0,59.344,72.0,70.0,1000.0,500.0,0.27,568.5,87.563,74.188,0.031,71.125,150.625,65.125,65.813,0.0,52.906,72.0,70.0,1000.0,500.0,0.209,501.0,85.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,531.0,302.75,532.0,534.5,526.5,0.553,0.223,3.325,0.0,1.02,0.321,0.001,0.903,0.06,0.052
2022008,1120,1.0,1.0,1.0,1.0,83.09,0.0,100.0,47.0,47.0,1.0,1.0,1027.233,324.451,23.691,13.368,0.0,80.0,65.0,1.4,1693.125,1751.943,1934.336,824.949,65.05,54.977,70.919,61.849,62.609,1.421,2.234,0.175,70.577,56.464,20.981,17.649,32.981,35.085,118.034,72.621,116.469,44.423,58.944,44.736,-10.82,25.938,22.578,72.0,150.625,65.188,66.188,0.0,28.734,72.0,70.0,1000.0,500.0,0.039,123.188,73.938,73.438,0.014,70.313,150.625,65.063,70.375,36.25,44.719,72.0,70.0,1000.0,500.0,0.206,494.0,113.438,88.313,0.263,72.063,150.625,65.063,65.563,0.0,59.5,72.0,70.0,1000.0,500.0,0.27,568.5,87.5,74.188,0.042,71.313,150.625,65.125,65.813,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,499.5,85.375,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,527.0,531.0,302.75,531.0,534.5,526.0,0.816,0.288,5.355,0.0,1.027,0.324,0.001,0.956,0.082,0.052
2022008,1121,1.0,1.0,1.0,1.0,83.078,0.0,100.0,47.0,47.0,1.0,1.0,1019.034,323.28,23.722,13.412,0.0,80.0,65.0,1.4,1692.563,1745.433,1948.065,825.464,64.835,54.977,70.919,61.744,62.395,1.417,2.252,0.179,70.579,56.471,21.206,17.705,33.26,34.763,119.587,72.409,118.315,44.423,58.839,44.809,-10.82,25.953,22.766,72.125,150.625,65.375,66.188,0.0,29.078,72.0,70.0,1000.0,500.0,0.039,123.625,73.938,73.438,0.014,70.313,150.625,65.063,70.438,32.25,44.656,72.0,70.0,1000.0,500.0,0.206,494.0,113.438,88.25,0.267,72.188,150.625,65.063,65.563,0.0,59.281,72.0,70.0,1000.0,500.0,0.27,568.5,87.25,74.188,0.04,71.313,150.625,65.125,66.0,0.0,53.188,72.0,70.0,1000.0,500.0,0.208,500.25,85.0,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,531.0,303.0,531.5,535.0,526.0,0.64,0.359,4.356,0.0,1.019,0.323,0.001,0.973,0.076,0.051
2022008,1122,1.0,1.0,1.0,1.0,83.101,0.0,100.0,47.0,47.0,1.0,1.0,1030.747,325.622,23.722,13.398,0.0,80.0,65.0,1.4,1695.688,1743.806,1944.63,817.16,64.942,54.977,70.814,61.744,62.395,1.421,2.252,0.186,70.559,56.468,21.374,17.705,33.688,35.085,119.217,72.303,118.242,44.496,59.048,44.809,-10.82,25.969,22.922,72.125,150.625,65.188,66.188,0.0,29.266,72.0,70.0,1000.0,500.0,0.038,122.563,73.938,73.375,0.014,70.313,150.625,65.063,70.438,36.063,44.469,72.0,70.0,1000.0,500.0,0.207,496.25,113.438,88.25,0.245,72.188,150.625,65.063,65.563,0.0,59.688,72.0,70.0,1000.0,500.0,0.269,567.5,87.188,74.188,0.037,71.188,150.625,65.125,65.813,0.0,53.25,72.0,70.0,1000.0,500.0,0.208,499.5,85.0,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,531.0,302.75,531.0,535.0,526.0,0.493,0.288,3.339,0.0,1.031,0.326,0.001,0.893,0.07,0.051
2022008,1123,1.0,1.0,1.0,1.0,83.096,0.0,100.0,47.0,47.0,1.0,1.0,1050.659,322.108,23.691,13.383,0.0,80.0,65.0,1.4,1695.688,1776.394,1963.555,832.341,64.942,55.083,70.919,61.955,62.395,1.421,2.216,0.186,70.56,56.448,21.094,17.761,33.564,35.085,118.477,72.621,117.207,44.423,59.048,44.736,-10.82,25.938,22.625,72.125,150.625,65.375,66.25,0.0,29.297,72.0,70.0,1000.0,500.0,0.039,122.75,74.0,73.375,0.014,70.438,150.625,65.25,70.438,32.063,43.781,72.0,70.0,1000.0,500.0,0.213,501.0,113.438,88.25,0.262,72.188,150.625,65.125,65.563,0.0,60.063,72.0,70.0,1000.0,500.0,0.268,566.5,86.938,74.188,0.038,71.125,150.625,65.125,65.813,0.0,53.531,72.0,70.0,1000.0,500.0,0.207,498.25,84.875,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,531.0,302.75,531.5,535.0,526.0,0.656,0.286,4.345,0.0,1.051,0.322,0.001,0.954,0.071,0.05
2022008,1124,1.0,1.0,1.0,1.0,83.091,0.0,100.0,47.0,47.0,1.0,1.0,1050.659,326.794,23.67,13.412,0.0,80.0,65.0,1.4,1685.5,1795.999,1961.832,835.972,64.942,55.295,71.129,62.061,62.502,1.375,2.23,0.171,70.622,56.439,21.037,17.733,33.273,34.978,117.59,73.577,116.469,44.496,58.944,44.809,-10.82,25.906,22.563,72.313,150.625,65.375,66.25,0.0,30.469,72.0,70.0,1000.0,500.0,0.038,122.188,74.0,73.438,0.014,70.313,150.625,65.063,70.438,35.844,43.281,72.0,70.0,1000.0,500.0,0.212,505.75,113.438,88.25,0.272,72.188,150.625,65.125,65.688,0.0,59.25,72.0,70.0,1000.0,500.0,0.276,575.5,86.75,74.188,0.042,70.938,150.625,65.25,65.813,0.0,52.0,72.0,70.0,1000.0,500.0,0.216,510.0,84.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,527.0,531.0,303.0,531.0,535.5,526.5,0.603,0.291,3.833,0.0,1.051,0.327,0.001,0.991,0.077,0.05
2022008,1125,1.0,1.0,1.0,1.0,83.156,0.0,100.0,47.0,47.0,1.0,1.0,1012.006,317.423,23.67,13.412,0.0,80.0,65.0,1.4,1693.938,1774.762,1967.004,830.368,65.05,54.977,70.919,62.061,62.609,1.394,2.277,0.19,70.561,56.448,20.953,17.705,33.117,34.87,116.85,73.79,115.73,44.423,59.153,44.736,-10.82,25.938,22.5,72.125,150.625,65.5,66.25,0.0,29.297,72.0,70.0,1000.0,500.0,0.044,132.125,74.0,73.438,0.014,70.438,150.625,65.25,70.438,31.828,43.469,72.0,70.0,1000.0,500.0,0.212,505.0,113.25,88.313,0.237,72.313,150.625,65.25,65.688,0.0,60.406,72.0,70.0,1000.0,500.0,0.269,567.0,86.688,74.063,0.042,70.938,150.625,65.313,66.0,0.0,53.219,72.0,70.0,1000.0,500.0,0.207,498.75,84.625,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,527.0,531.5,303.0,531.5,535.5,526.5,0.616,0.285,3.83,0.0,1.012,0.317,0.001,0.855,0.077,0.049
2022008,1126,1.0,1.0,1.0,1.0,83.166,0.0,100.0,47.0,47.0,1.0,1.0,1026.062,329.136,23.649,13.383,0.0,80.0,65.0,1.4,1699.5,1768.237,1960.109,817.342,65.05,54.977,70.919,62.061,62.609,1.398,2.245,0.182,70.58,56.464,21.066,17.705,33.156,34.87,116.036,73.577,114.992,44.423,59.048,44.736,-10.82,25.953,22.594,72.0,150.625,65.5,66.5,0.0,29.703,72.0,70.0,1000.0,500.0,0.039,124.25,73.938,73.375,0.014,70.438,150.625,65.25,70.563,35.625,43.438,72.0,70.0,1000.0,500.0,0.212,504.75,113.25,88.25,0.259,72.188,150.625,65.25,65.688,0.0,60.375,72.0,70.0,1000.0,500.0,0.271,568.0,86.563,73.938,0.038,70.938,150.625,65.125,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.208,497.75,84.375,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,531.5,303.0,531.0,535.5,526.0,0.581,0.286,3.568,0.0,1.026,0.329,0.001,0.937,0.07,0.048
2022008,1127,1.0,1.0,1.0,1.0,83.238,0.0,100.0,47.0,47.0,1.0,1.0,1053.001,325.622,23.639,13.398,0.0,80.0,65.0,1.4,1705.75,1787.825,1972.181,837.166,65.158,55.189,71.235,62.061,62.609,1.394,2.245,0.179,70.577,56.461,21.037,17.705,33.383,34.978,115.222,73.365,114.179,44.496,58.839,44.882,-10.82,25.938,22.594,72.0,150.625,65.5,66.25,0.0,28.484,72.0,70.0,1000.0,500.0,0.041,126.875,74.0,73.438,0.014,70.438,150.625,65.375,70.563,31.578,43.875,72.0,70.0,1000.0,500.0,0.208,502.0,113.25,88.25,0.253,72.188,150.625,65.25,65.75,0.0,59.281,72.0,70.0,1000.0,500.0,0.282,581.5,86.375,74.063,0.042,70.875,150.625,65.25,66.125,0.0,52.906,72.0,70.0,1000.0,500.0,0.21,501.25,84.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,527.0,531.0,302.75,531.5,535.5,526.0,0.589,0.361,3.564,0.0,1.053,0.326,0.001,0.915,0.075,0.048
2022008,1128,1.0,1.0,1.0,1.0,83.27,0.0,100.0,47.0,47.0,1.0,1.0,1033.089,327.965,23.649,13.441,0.0,80.0,65.0,1.4,1688.063,1789.46,1973.908,834.356,65.158,54.977,70.919,62.061,62.609,1.398,2.27,0.179,70.556,56.431,21.122,17.733,33.584,35.085,114.261,73.046,113.219,44.496,59.153,44.882,-10.82,25.938,22.719,72.125,150.625,65.625,66.5,0.0,29.453,72.0,70.0,1000.0,500.0,0.039,124.438,74.0,73.438,0.014,70.438,150.625,65.25,70.563,31.453,43.906,72.0,70.0,1000.0,500.0,0.208,501.75,113.25,88.25,0.278,72.375,150.625,65.125,65.688,0.0,59.406,72.0,70.0,1000.0,500.0,0.282,582.5,86.125,74.063,0.038,70.938,150.625,65.25,66.0,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,496.5,84.125,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,527.0,531.5,303.0,531.5,536.0,526.0,0.598,0.354,3.563,0.0,1.033,0.328,0.001,1.005,0.067,0.047
2022008,1129,1.0,1.0,1.0,1.0,83.29,0.0,100.0,47.0,47.0,1.0,1.0,1051.83,326.794,23.67,13.398,0.0,80.0,65.0,1.4,1688.063,1781.292,1967.004,827.0,65.05,55.083,71.024,62.061,62.502,1.391,2.295,0.182,70.563,56.45,21.318,17.761,33.96,35.3,118.773,72.834,117.503,44.496,59.048,44.882,-10.82,25.953,22.844,72.125,150.625,65.625,66.5,0.0,29.047,72.0,70.0,1000.0,500.0,0.039,121.75,74.0,73.438,0.014,70.438,150.625,65.25,70.563,31.313,44.188,72.0,70.0,1000.0,500.0,0.206,499.75,113.25,88.313,0.261,72.5,150.625,65.125,65.75,0.0,59.688,72.0,70.0,1000.0,500.0,0.286,586.0,86.063,74.188,0.034,70.938,150.625,65.313,66.0,0.0,52.063,72.0,70.0,1000.0,500.0,0.217,508.75,84.0,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,527.0,531.5,303.0,531.0,536.0,526.0,0.654,0.355,4.341,0.0,1.052,0.327,0.001,0.941,0.059,0.047
2022008,1130,1.0,1.0,1.0,1.0,83.207,0.0,100.0,47.0,47.0,1.0,1.0,1038.946,325.622,23.773,13.383,0.0,80.0,65.0,1.4,1714.25,1768.237,1961.832,826.961,64.942,55.507,71.235,62.166,62.502,1.383,2.248,0.175,70.567,56.457,21.402,17.761,34.161,35.407,120.401,72.409,118.906,44.496,58.944,44.882,-10.82,25.938,22.906,72.125,150.625,65.5,66.5,0.0,29.266,72.0,70.0,1000.0,500.0,0.04,125.438,74.0,73.375,0.014,70.438,150.625,65.25,70.563,31.188,44.844,72.0,70.0,1000.0,500.0,0.202,494.5,113.25,88.25,0.248,72.375,150.625,65.25,65.688,0.0,60.156,72.0,70.0,1000.0,500.0,0.285,584.0,85.75,74.063,0.034,71.125,150.625,65.25,66.0,0.0,53.563,72.0,70.0,1000.0,500.0,0.207,496.5,83.875,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,527.0,531.5,303.0,531.5,535.5,526.0,0.741,0.358,5.129,0.0,1.039,0.326,0.001,0.897,0.058,0.046
2022008,1131,1.0,1.0,1.0,1.0,83.27,0.0,100.0,47.0,47.0,1.0,1.0,1034.261,324.451,23.722,13.324,0.0,80.0,65.0,1.4,1710.063,1792.729,1956.665,839.325,65.05,55.401,71.024,62.166,62.609,1.406,2.256,0.175,70.614,56.457,21.486,17.789,34.355,35.837,118.921,72.303,117.946,44.496,58.944,44.882,-10.82,25.969,23.0,72.313,150.625,65.5,66.5,0.0,30.063,72.0,70.0,1000.0,500.0,0.041,126.813,74.0,73.438,0.014,70.438,150.625,65.25,70.438,31.047,44.5,72.0,70.0,1000.0,500.0,0.208,495.25,113.25,88.25,0.23,72.375,150.625,65.25,65.75,0.0,60.906,72.0,70.0,1000.0,500.0,0.283,582.0,85.625,74.063,0.038,71.125,150.625,65.25,66.0,0.0,52.719,72.0,70.0,1000.0,500.0,0.212,502.25,83.688,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.5,531.5,302.75,531.5,535.5,526.5,0.496,0.356,3.34,0.0,1.034,0.324,0.001,0.832,0.064,0.046
2022008,1132,1.0,1.0,1.0,1.0,83.342,0.0,100.0,47.0,47.0,1.0,1.0,1041.288,325.622,23.711,13.398,0.0,80.0,65.0,1.4,1708.063,1787.825,1970.455,832.262,65.158,55.507,71.024,62.272,62.609,1.383,2.263,0.175,70.591,56.474,21.374,17.817,34.517,35.837,118.921,73.152,117.651,44.496,59.153,44.882,-10.82,25.953,22.906,72.125,150.625,65.5,66.5,0.0,30.375,72.0,70.0,1000.0,500.0,0.041,127.125,73.938,73.438,0.014,70.438,150.625,65.375,70.375,30.906,43.438,72.0,70.0,1000.0,500.0,0.212,504.25,113.25,87.438,0.236,72.5,150.625,65.438,65.75,0.0,61.344,72.0,70.0,1000.0,500.0,0.285,583.0,85.563,73.938,0.042,71.188,150.625,65.313,66.125,0.0,53.719,72.0,70.0,1000.0,500.0,0.205,495.75,83.625,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,531.0,303.0,531.5,535.5,526.5,0.658,0.353,4.348,0.0,1.041,0.326,0.001,0.881,0.071,0.045
2022008,1133,1.0,1.0,1.0,1.0,83.418,0.0,100.0,47.0,47.0,1.0,1.0,1083.455,327.965,23.711,13.383,0.0,80.0,65.0,1.4,1722.688,1807.452,1973.908,841.732,65.265,55.401,71.024,62.483,62.823,1.402,2.266,0.182,70.65,56.514,21.206,17.817,34.264,35.944,117.442,74.002,116.395,44.496,58.839,44.882,-10.82,25.922,22.641,72.313,150.625,65.625,66.5,0.0,30.844,72.0,70.0,1000.0,500.0,0.041,126.625,74.0,73.438,0.014,70.438,150.625,65.375,70.375,30.781,43.625,72.0,70.0,1000.0,500.0,0.21,503.5,113.125,86.813,0.224,72.688,150.625,65.438,65.75,0.0,60.938,72.0,70.0,1000.0,500.0,0.301,600.5,85.438,74.063,0.04,71.125,150.625,65.313,66.125,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,497.0,83.625,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,531.0,302.75,531.5,535.5,526.5,0.571,0.36,3.586,0.0,1.083,0.328,0.001,0.853,0.066,0.046
2022008,1134,1.0,1.0,1.0,1.0,83.625,0.0,100.0,47.0,47.0,1.0,1.0,1053.001,330.307,23.722,13.368,0.0,80.0,65.0,1.4,1726.25,1799.27,1984.282,851.529,65.588,55.401,71.129,62.483,63.145,1.375,2.266,0.171,70.692,56.562,21.009,17.817,34.025,35.944,116.998,74.108,115.878,44.643,58.839,44.955,-10.82,25.891,22.5,72.313,150.625,65.688,66.25,0.0,30.359,72.0,70.0,1000.0,500.0,0.041,126.625,74.0,73.438,0.014,70.438,150.625,65.5,70.375,30.641,44.031,72.0,70.0,1000.0,500.0,0.207,500.75,113.125,86.688,0.233,72.688,150.625,65.438,65.938,0.0,61.656,72.0,70.0,1000.0,500.0,0.3,600.5,85.125,73.938,0.042,71.125,150.625,65.438,66.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.209,499.25,83.25,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,531.5,303.0,531.0,536.0,526.5,0.619,0.294,3.838,0.0,1.053,0.33,0.001,0.891,0.069,0.044
2022008,1135,1.0,1.0,1.0,1.0,83.603,0.0,100.0,47.0,47.0,1.0,1.0,1038.946,326.794,23.701,13.368,0.0,80.0,65.0,1.4,1726.25,1805.815,1982.552,843.432,65.373,55.401,71.024,62.378,62.93,1.368,2.274,0.182,70.674,56.544,21.122,17.761,34.154,35.622,116.036,73.79,114.918,44.57,59.153,44.882,-10.82,25.906,22.594,72.313,150.625,65.688,66.563,0.0,30.484,72.0,70.0,1000.0,500.0,0.041,126.813,74.0,73.438,0.014,70.5,150.625,65.5,70.375,30.5,43.938,72.0,70.0,1000.0,500.0,0.208,501.25,113.125,86.688,0.242,72.813,150.625,65.563,65.938,0.0,62.531,72.0,70.0,1000.0,500.0,0.301,599.5,85.0,73.938,0.041,71.313,150.625,65.438,66.125,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,497.75,83.188,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,526.5,531.5,303.0,532.0,535.5,526.5,0.627,0.286,3.829,0.0,1.039,0.327,0.001,0.925,0.066,0.044
2022008,1136,1.0,1.0,1.0,1.0,83.671,0.0,100.0,47.0,47.0,1.0,1.0,1053.001,330.307,23.639,13.398,0.0,80.0,65.0,1.4,1729.625,1799.27,1989.478,851.286,65.373,55.507,71.024,62.589,62.93,1.383,2.288,0.171,70.826,56.706,21.122,17.789,33.934,35.944,115.296,73.684,114.327,44.496,59.153,44.809,-10.82,25.922,22.578,72.0,150.625,65.688,66.563,0.0,30.734,72.0,70.0,1000.0,500.0,0.041,126.438,74.0,73.375,0.014,70.438,150.625,65.5,70.438,30.359,44.625,72.0,70.0,1000.0,500.0,0.206,494.0,113.063,86.688,0.243,72.813,150.625,65.563,65.938,0.0,61.938,72.0,70.0,1000.0,500.0,0.313,613.5,85.0,73.938,0.036,71.313,150.625,65.438,66.188,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,83.063,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,526.5,531.5,303.0,531.0,536.0,526.5,0.55,0.286,3.311,0.0,1.053,0.33,0.001,0.927,0.058,0.043
2022008,1137,1.0,1.0,1.0,1.0,83.698,0.0,100.0,47.0,47.0,1.0,1.0,1065.886,332.65,23.67,13.354,0.0,80.0,65.0,1.4,1735.563,1828.757,1989.478,859.626,65.265,55.507,71.235,62.272,62.716,1.391,2.292,0.19,70.961,56.74,20.897,17.789,33.435,35.622,114.409,73.471,113.514,44.643,58.944,44.882,-10.828,25.969,22.469,72.0,150.625,65.625,66.563,0.0,30.203,72.0,70.0,1000.0,500.0,0.041,126.563,73.938,73.438,0.014,70.438,150.625,65.5,70.375,30.219,43.656,72.0,70.0,1000.0,500.0,0.213,501.5,113.125,86.688,0.226,72.688,150.625,65.563,65.938,0.0,62.781,72.0,70.0,1000.0,500.0,0.313,613.5,84.875,73.75,0.042,71.188,150.625,65.438,66.188,0.0,52.813,72.0,70.0,1000.0,500.0,0.21,501.0,83.0,72.125,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,531.5,303.0,532.0,536.0,526.5,0.517,0.223,3.063,0.0,1.066,0.333,0.001,0.864,0.068,0.041
2022008,1138,1.0,1.0,1.0,1.0,83.789,0.0,100.0,47.0,47.0,1.0,1.0,1084.627,331.479,23.701,13.368,0.0,80.0,65.0,1.4,1731.625,1822.197,1992.944,862.756,65.158,55.295,71.024,61.744,62.609,1.372,2.284,0.175,70.906,56.723,21.374,17.789,33.292,35.515,115.444,72.409,113.958,44.57,59.257,44.955,-10.82,26.625,22.906,72.0,150.625,65.625,66.5,0.0,30.203,72.0,70.0,1000.0,500.0,0.041,126.063,73.938,73.375,0.014,70.438,150.625,65.375,70.375,30.094,43.406,72.0,70.0,1000.0,500.0,0.212,504.0,113.063,86.625,0.229,72.813,150.625,65.25,65.75,0.0,63.094,72.0,70.0,1000.0,500.0,0.313,613.0,84.875,73.75,0.036,70.938,150.625,65.313,66.188,0.0,53.0,72.0,70.0,1000.0,500.0,0.208,501.75,82.813,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,531.5,303.0,532.0,536.0,526.5,0.818,0.35,5.091,0.0,1.085,0.331,0.001,0.876,0.058,0.041
2022008,1139,1.0,1.0,1.0,1.0,83.62,0.0,100.0,47.0,47.0,1.0,1.0,1079.942,329.136,23.68,13.441,0.0,80.0,65.0,1.4,1745.313,1822.197,1987.745,860.135,64.942,55.295,71.024,61.533,62.288,1.383,2.295,0.179,70.938,56.763,21.402,17.817,33.305,35.407,118.921,71.771,117.872,44.643,59.048,44.882,-10.82,26.813,22.984,72.0,150.625,65.5,66.5,0.0,29.938,72.0,70.0,1000.0,500.0,0.041,127.188,74.0,73.688,0.014,70.438,150.625,65.25,70.25,29.953,43.875,72.0,70.0,1000.0,500.0,0.209,501.5,113.063,86.625,0.225,72.5,150.625,65.125,65.75,0.0,63.219,72.0,70.0,1000.0,500.0,0.318,618.0,84.563,73.938,0.035,71.125,150.625,65.313,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,82.688,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,526.5,531.5,303.0,531.0,536.0,526.5,0.527,0.223,3.587,0.0,1.08,0.329,0.001,0.86,0.054,0.04
2022008,1140,1.0,1.0,1.0,1.0,83.501,0.0,100.0,47.0,47.0,1.0,1.0,1084.627,330.307,23.67,13.412,0.0,80.0,65.0,1.4,1747.625,1802.542,1992.944,845.438,64.727,55.401,71.024,61.533,62.074,1.398,2.295,0.175,70.966,56.766,21.851,17.845,33.726,35.622,120.919,71.347,119.793,44.716,59.048,44.955,-10.82,27.313,23.438,72.125,150.625,65.375,66.25,0.0,30.688,72.0,70.0,1000.0,500.0,0.041,126.438,74.0,73.438,0.014,70.438,150.625,65.0,70.125,29.828,44.313,72.0,70.0,1000.0,500.0,0.205,498.5,113.0,86.5,0.219,72.5,150.625,65.063,65.688,0.0,63.125,72.0,70.0,1000.0,500.0,0.317,616.0,84.438,73.938,0.038,71.125,150.625,65.25,66.125,0.0,53.0,72.0,70.0,1000.0,500.0,0.209,499.0,82.563,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,531.5,302.75,532.5,536.0,526.5,0.538,0.224,3.846,0.0,1.085,0.33,0.001,0.839,0.058,0.04
2022008,1141,1.0,1.0,1.0,1.0,83.409,0.0,100.0,47.0,47.0,1.0,1.0,1083.455,332.65,23.691,13.368,0.0,80.0,65.0,1.4,1747.625,1856.684,1987.745,873.651,64.619,55.295,71.024,61.427,61.967,1.345,2.331,0.171,71.155,56.911,21.823,17.901,33.986,35.622,118.255,71.134,117.281,44.643,58.944,44.955,-10.82,27.297,23.391,72.125,150.625,65.188,66.25,0.0,30.25,72.0,70.0,1000.0,500.0,0.047,135.875,74.0,73.375,0.014,70.438,150.625,65.0,69.938,29.688,44.031,72.0,70.0,1000.0,500.0,0.211,498.25,113.063,86.375,0.236,72.688,150.625,64.938,65.688,0.0,63.125,72.0,70.0,1000.0,500.0,0.326,627.0,84.375,73.75,0.035,71.188,150.625,65.25,66.0,0.0,52.156,72.0,70.0,1000.0,500.0,0.215,506.25,82.5,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,526.5,531.5,302.75,530.5,536.0,526.5,0.49,0.292,3.332,0.0,1.083,0.333,0.001,0.911,0.054,0.04
2022008,1142,1.0,1.0,1.0,1.0,83.296,0.0,100.0,47.0,47.0,1.0,1.0,1072.914,334.993,23.701,13.398,0.0,80.0,65.0,1.4,1766.0,1843.532,2003.358,869.984,64.727,55.613,71.235,61.744,62.181,1.345,2.292,0.186,71.18,56.922,22.019,17.845,33.921,35.837,118.477,71.771,117.429,44.57,58.944,44.882,-10.82,27.547,23.563,72.313,150.625,65.188,66.188,0.0,30.734,72.0,70.0,1000.0,500.0,0.042,127.375,74.0,73.375,0.014,70.438,150.625,65.0,69.813,29.547,43.25,72.0,70.0,1000.0,500.0,0.212,506.0,113.0,86.188,0.233,72.813,150.625,64.938,65.563,0.0,63.594,72.0,70.0,1000.0,500.0,0.329,626.5,84.188,73.75,0.035,71.188,150.625,65.125,66.0,0.0,52.75,72.0,70.0,1000.0,500.0,0.21,503.0,82.188,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,531.5,303.0,531.0,536.0,526.5,0.532,0.291,3.587,0.0,1.073,0.335,0.001,0.904,0.053,0.038
2022008,1143,1.0,1.0,1.0,1.0,83.21,0.0,100.0,47.0,47.0,1.0,1.0,1097.511,333.821,23.732,13.31,0.0,80.0,65.0,1.4,1762.0,1850.106,2003.358,871.728,64.512,55.295,71.024,61.638,61.967,1.372,2.32,0.175,71.222,56.981,21.823,17.873,33.662,35.73,117.072,72.515,115.878,44.643,58.944,44.955,-10.82,27.5,23.438,72.313,150.625,65.188,66.188,0.0,30.391,72.0,70.0,1000.0,500.0,0.047,136.75,74.0,73.438,0.014,70.438,150.625,64.875,69.938,29.422,43.531,72.0,70.0,1000.0,500.0,0.211,504.25,113.0,86.188,0.233,72.813,150.625,64.938,65.5,0.0,64.063,72.0,70.0,1000.0,500.0,0.335,632.0,84.188,73.75,0.037,71.188,150.625,65.125,65.813,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,495.5,82.188,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,531.5,303.0,530.0,536.0,526.5,0.636,0.29,4.094,0.0,1.098,0.334,0.001,0.904,0.056,0.038
2022008,1144,1.0,1.0,1.0,1.0,83.156,0.0,100.0,47.0,47.0,1.0,1.0,1102.196,329.136,23.66,13.412,0.0,80.0,65.0,1.4,1776.375,1848.463,1992.944,866.012,64.619,55.189,70.919,61.744,62.074,1.375,2.302,0.171,71.301,57.032,21.711,17.845,33.701,35.622,116.554,72.303,115.435,44.716,58.944,44.955,-10.82,27.375,23.234,72.125,150.625,65.188,66.188,0.0,30.266,72.0,70.0,1000.0,500.0,0.048,137.5,74.0,73.438,0.014,70.438,150.625,64.875,69.813,29.281,43.688,72.0,70.0,1000.0,500.0,0.211,503.0,113.0,86.063,0.224,72.813,150.625,64.938,65.5,0.0,64.0,72.0,70.0,1000.0,500.0,0.341,638.5,83.938,73.75,0.035,71.188,150.625,65.125,65.813,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,496.25,82.125,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,526.5,531.5,303.0,531.0,536.0,526.5,0.598,0.225,3.825,0.0,1.102,0.329,0.001,0.873,0.052,0.038
2022008,1145,1.0,1.0,1.0,1.0,83.134,0.0,100.0,47.0,47.0,1.0,1.0,1113.909,331.479,23.66,13.339,0.0,80.0,65.0,1.4,1766.375,1841.89,1989.478,863.739,64.619,55.295,70.919,61.744,62.181,1.368,2.31,0.175,71.39,57.045,21.851,17.873,33.921,35.73,115.592,72.727,114.548,44.716,59.153,45.028,-10.82,27.406,23.453,72.0,150.625,65.188,66.188,0.0,30.922,72.0,70.0,1000.0,500.0,0.042,128.0,74.0,73.375,0.014,70.438,150.625,65.0,69.813,29.156,43.969,72.0,70.0,1000.0,500.0,0.208,501.0,113.0,86.063,0.24,72.688,150.625,64.938,65.5,0.0,63.563,72.0,70.0,1000.0,500.0,0.338,636.0,83.75,73.75,0.035,71.188,150.625,65.125,65.813,0.0,52.375,72.0,70.0,1000.0,500.0,0.212,506.75,82.0,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,526.5,531.5,303.0,531.5,536.0,526.5,0.576,0.288,3.57,0.0,1.114,0.331,0.001,0.935,0.051,0.038
2022008,1146,1.0,1.0,1.0,1.0,83.14,0.0,100.0,47.0,47.0,1.0,1.0,1086.969,334.993,23.701,13.441,0.0,80.0,65.0,1.4,1777.375,1833.68,2005.095,861.011,64.835,55.613,71.235,62.166,62.288,1.387,2.335,0.179,71.371,57.115,21.655,17.929,33.986,35.73,114.779,73.046,113.81,44.789,59.257,45.028,-10.82,26.938,23.266,72.125,150.625,65.063,66.188,0.0,30.594,72.0,70.0,1000.0,500.0,0.042,127.75,73.938,73.438,0.014,70.438,150.625,65.063,69.938,29.016,44.781,72.0,70.0,1000.0,500.0,0.203,495.0,113.0,86.188,0.232,72.688,150.625,65.063,65.5,0.0,64.0,72.0,70.0,1000.0,500.0,0.35,647.0,83.688,73.75,0.036,71.313,150.625,65.125,65.813,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,496.5,81.875,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,531.5,303.0,530.5,536.0,527.0,0.55,0.222,3.32,0.0,1.087,0.335,0.001,0.9,0.052,0.037
2022008,1147,1.0,1.0,1.0,1.0,83.211,0.0,100.0,47.0,47.0,1.0,1.0,1091.655,339.678,23.763,13.427,0.0,80.0,65.0,1.4,1776.938,1830.398,2017.277,864.508,64.942,55.401,70.919,61.955,62.395,1.402,2.356,0.193,71.422,57.149,21.823,17.901,33.921,35.944,117.368,72.834,115.804,44.643,58.944,44.882,-10.82,26.891,23.375,72.313,150.625,65.375,66.188,0.0,30.641,72.0,70.0,1000.0,500.0,0.042,128.125,73.938,73.438,0.014,70.438,150.625,65.063,69.938,28.891,44.656,72.0,70.0,1000.0,500.0,0.206,494.5,112.813,86.188,0.238,72.688,150.625,65.063,65.563,0.0,64.375,72.0,70.0,1000.0,500.0,0.349,646.0,83.563,73.75,0.038,71.188,150.625,65.125,65.813,0.0,52.75,72.0,70.0,1000.0,500.0,0.21,502.0,81.813,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,531.5,303.0,530.0,536.5,526.5,0.835,0.224,5.369,0.0,1.092,0.34,0.001,0.917,0.054,0.037
2022008,1148,1.0,1.0,1.0,1.0,83.196,0.0,100.0,47.0,47.0,1.0,1.0,1138.507,340.849,23.701,13.427,0.0,80.0,65.0,1.4,1776.938,1891.284,2027.742,895.48,64.942,55.507,70.919,61.955,62.395,1.353,2.342,0.171,71.676,57.182,21.739,17.929,34.2,36.159,117.442,72.515,116.69,44.789,59.257,45.028,-10.82,26.594,23.313,72.125,150.625,65.375,66.25,0.0,30.328,72.0,70.0,1000.0,500.0,0.049,140.375,74.0,73.375,0.014,70.438,150.625,65.063,69.938,28.766,43.219,72.0,70.0,1000.0,500.0,0.213,505.0,112.813,86.188,0.227,72.813,150.625,65.125,65.563,0.0,64.25,72.0,70.0,1000.0,500.0,0.355,653.5,83.375,73.75,0.037,71.125,150.625,65.125,65.813,0.0,52.344,72.0,70.0,1000.0,500.0,0.213,506.0,81.563,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,526.5,532.0,303.25,532.0,536.0,526.5,0.397,0.222,2.575,0.0,1.139,0.341,0.001,0.874,0.052,0.036
2022008,1149,1.0,1.0,1.0,1.0,83.19,0.0,100.0,47.0,47.0,1.0,1.0,1138.507,339.678,23.68,13.339,0.0,80.0,65.0,1.4,1788.0,1866.558,2001.621,875.259,65.265,55.507,70.919,61.955,62.609,1.391,2.331,0.182,71.646,57.307,21.598,17.929,34.316,36.159,116.702,72.303,115.435,44.789,59.257,44.955,-10.82,26.172,23.125,72.125,150.625,65.375,66.188,0.0,31.188,72.0,70.0,1000.0,500.0,0.042,128.75,73.938,73.375,0.014,70.438,150.625,65.063,69.938,28.625,43.313,72.0,70.0,1000.0,500.0,0.212,506.0,113.0,86.188,0.224,72.5,150.625,65.063,65.563,0.0,64.5,72.0,70.0,1000.0,500.0,0.362,660.0,83.25,73.75,0.042,71.188,150.625,65.25,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,500.5,81.563,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.5,531.5,303.0,530.5,536.0,526.5,0.676,0.153,4.335,0.0,1.139,0.34,0.001,0.869,0.058,0.036
2022008,1150,1.0,1.0,1.0,1.0,83.191,0.0,100.0,47.0,47.0,1.0,1.0,1122.109,333.821,23.763,13.383,0.0,80.0,65.0,1.4,1796.0,1858.329,2017.277,876.573,64.942,55.507,71.024,61.955,62.395,1.379,2.32,0.175,71.63,57.301,21.598,17.929,34.368,35.944,115.814,72.515,114.844,44.789,59.257,45.028,-10.82,26.078,23.078,72.313,150.625,65.5,66.188,0.0,29.984,72.0,70.0,1000.0,500.0,0.048,137.125,73.938,73.375,0.014,70.438,150.625,65.063,69.938,28.5,43.719,72.0,70.0,1000.0,500.0,0.21,503.0,112.813,86.188,0.208,72.688,150.625,65.125,65.563,0.0,65.313,72.0,70.0,1000.0,500.0,0.349,647.0,83.188,73.75,0.032,71.313,150.625,65.25,66.0,0.0,53.281,72.0,70.0,1000.0,500.0,0.206,496.75,81.5,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,532.0,303.0,532.0,536.0,527.0,0.532,0.221,3.331,0.0,1.122,0.334,0.001,0.801,0.044,0.036
2022008,1151,1.0,1.0,1.0,1.0,83.246,0.0,100.0,47.0,47.0,1.0,1.0,1125.622,339.678,23.711,13.456,0.0,80.0,65.0,1.4,1801.375,1863.266,2022.507,882.848,65.05,55.719,71.235,62.166,62.502,1.394,2.342,0.182,71.705,57.376,21.626,17.957,34.647,36.052,120.179,72.834,118.759,44.716,58.944,45.028,-10.82,26.422,23.078,72.125,150.625,65.5,66.25,0.0,29.844,72.0,70.0,1000.0,500.0,0.048,137.375,74.0,73.438,0.014,70.438,150.625,65.25,69.813,28.359,44.813,72.0,70.0,1000.0,500.0,0.203,494.5,112.625,86.0,0.198,72.688,150.625,65.125,65.688,0.0,64.625,72.0,70.0,1000.0,500.0,0.367,663.0,83.063,73.75,0.041,71.188,150.625,65.25,66.0,0.0,52.813,72.0,70.0,1000.0,500.0,0.21,500.25,81.375,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.0,532.0,302.75,530.5,536.5,527.0,0.711,0.295,4.86,0.0,1.126,0.34,0.001,0.763,0.056,0.035
2022008,1152,1.0,1.0,1.0,1.0,83.215,0.0,100.0,47.0,47.0,1.0,1.0,1147.877,339.678,23.783,13.383,0.0,80.0,65.0,1.4,1797.875,1864.912,2015.535,880.775,65.265,55.507,70.919,61.955,62.716,1.406,2.356,0.182,71.685,57.358,21.402,17.901,34.699,36.267,117.294,72.727,116.395,44.789,59.257,45.028,-10.82,25.984,22.938,72.125,150.625,65.5,66.188,0.0,29.672,72.0,70.0,1000.0,500.0,0.048,137.5,73.938,73.375,0.014,70.438,150.625,65.063,69.75,28.234,44.5,72.0,70.0,1000.0,500.0,0.204,497.0,112.625,85.438,0.181,72.688,150.625,65.125,65.688,0.0,65.063,72.0,70.0,1000.0,500.0,0.368,663.5,83.063,73.563,0.042,71.188,150.625,65.25,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,498.0,81.313,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,532.0,303.0,531.0,536.0,527.0,0.48,0.221,3.089,0.0,1.148,0.34,0.001,0.712,0.058,0.035
2022008,1153,1.0,1.0,1.0,1.0,83.28,0.0,100.0,47.0,47.0,1.0,1.0,1129.136,342.021,23.701,13.354,0.0,80.0,65.0,1.4,1804.125,1878.09,2034.732,872.624,65.05,55.507,70.919,62.061,62.502,1.391,2.36,0.179,71.845,57.513,21.655,17.957,34.724,36.159,118.034,72.621,116.986,44.789,59.153,45.101,-10.828,26.5,23.219,72.125,150.625,65.5,66.25,0.0,30.594,72.0,70.0,1000.0,500.0,0.048,137.625,73.938,73.375,0.014,70.438,150.625,65.25,69.563,28.094,44.688,72.0,70.0,1000.0,500.0,0.206,494.25,112.5,84.688,0.186,72.813,150.625,65.25,65.688,0.0,65.0,72.0,70.0,1000.0,500.0,0.375,669.0,82.938,73.625,0.036,71.188,150.625,65.25,66.0,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.25,81.188,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,532.0,303.25,530.0,536.5,527.0,0.547,0.29,3.587,0.0,1.129,0.342,0.001,0.748,0.049,0.035
2022008,1154,1.0,1.0,1.0,1.0,83.348,0.0,100.0,47.0,47.0,1.0,1.0,1159.59,338.507,23.732,13.383,0.0,80.0,65.0,1.4,1804.125,1894.585,2027.742,902.599,65.158,55.507,70.919,62.166,62.609,1.391,2.36,0.186,71.913,57.577,21.514,17.929,34.517,36.159,116.406,73.152,115.361,44.863,59.153,45.028,-10.82,26.453,23.063,72.125,150.625,65.5,66.25,0.0,30.953,72.0,70.0,1000.0,500.0,0.048,137.25,73.938,73.375,0.014,70.438,150.625,65.25,69.563,27.969,43.719,72.0,70.0,1000.0,500.0,0.213,500.25,112.5,84.188,0.202,72.813,150.625,65.25,65.688,0.0,64.938,72.0,70.0,1000.0,500.0,0.38,675.5,82.813,73.625,0.042,71.188,150.625,65.25,66.0,0.0,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,81.0,72.125,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.0,532.0,303.25,531.5,536.5,527.0,0.573,0.155,3.584,0.0,1.16,0.339,0.001,0.827,0.056,0.034
2022008,1155,1.0,1.0,1.0,1.0,83.374,0.0,100.0,47.0,47.0,1.0,1.0,1156.076,344.363,23.68,13.412,0.0,80.0,65.0,1.4,1807.125,1897.887,2050.494,896.421,65.158,55.507,70.919,62.061,62.609,1.36,2.389,0.157,72.031,57.564,21.402,17.957,34.212,36.052,116.258,73.365,115.213,44.789,59.048,45.101,-10.82,25.969,22.938,72.313,150.625,65.5,66.5,0.0,31.438,72.0,70.0,1000.0,500.0,0.048,136.75,74.0,73.438,0.014,70.313,150.625,65.375,69.563,27.828,43.375,72.0,70.0,1000.0,500.0,0.212,506.0,112.375,83.813,0.185,72.688,150.625,65.125,65.688,0.0,66.813,72.0,70.0,1000.0,500.0,0.376,670.5,82.688,73.625,0.035,71.313,150.625,65.313,66.125,0.0,52.844,72.0,70.0,1000.0,500.0,0.21,502.75,80.938,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.0,532.0,302.75,531.5,536.5,527.0,0.577,0.293,3.576,0.0,1.156,0.344,0.001,0.764,0.046,0.034
2022008,1156,1.0,1.0,1.0,1.0,83.488,0.0,100.0,47.0,47.0,1.0,1.0,1152.562,336.164,23.732,13.441,0.0,80.0,65.0,1.4,1814.0,1891.284,2029.489,897.275,65.265,55.401,71.024,62.061,62.823,1.383,2.364,0.179,72.047,57.614,21.402,17.985,34.076,36.159,115.222,73.046,114.179,44.863,59.257,45.101,-10.82,26.406,22.969,72.0,150.625,65.5,66.25,0.0,31.703,72.0,70.0,1000.0,500.0,0.048,138.0,73.938,73.375,0.014,70.438,150.625,65.375,69.563,27.719,43.719,72.0,70.0,1000.0,500.0,0.21,503.5,112.438,83.813,0.2,72.813,150.625,65.25,65.75,0.0,66.438,72.0,70.0,1000.0,500.0,0.387,678.5,82.563,73.625,0.035,71.188,150.625,65.25,66.0,0.0,53.781,72.0,70.0,1000.0,500.0,0.204,495.0,80.813,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.0,532.0,303.0,531.0,536.5,527.0,0.587,0.222,3.578,0.0,1.153,0.336,0.001,0.828,0.046,0.033
2022008,1157,1.0,1.0,1.0,1.0,83.484,0.0,100.0,47.0,47.0,1.0,1.0,1152.562,340.849,23.722,13.427,0.0,80.0,65.0,1.4,1824.25,1896.237,2046.987,905.957,65.265,55.613,71.129,62.166,62.502,1.372,2.392,0.179,72.128,57.641,21.43,17.929,33.999,35.944,119.291,72.727,117.872,44.789,59.048,45.101,-10.82,26.125,22.984,72.313,150.625,65.5,66.25,0.0,31.109,72.0,70.0,1000.0,500.0,0.053,145.125,74.0,73.438,0.014,70.313,150.625,65.25,69.563,27.578,44.406,72.0,70.0,1000.0,500.0,0.204,498.75,112.438,83.625,0.137,72.813,150.625,65.125,65.688,0.0,66.313,72.0,70.0,1000.0,500.0,0.395,687.5,82.5,73.625,0.041,71.188,150.625,65.313,66.125,0.0,53.188,72.0,70.0,1000.0,500.0,0.208,497.75,80.813,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.0,532.0,303.0,531.0,536.5,527.5,0.723,0.294,4.86,0.0,1.153,0.341,0.001,0.571,0.053,0.033
2022008,1158,1.0,1.0,1.0,1.0,83.403,0.0,100.0,47.0,47.0,1.0,1.0,1153.734,342.021,23.763,13.383,0.0,80.0,65.0,1.4,1838.125,1892.935,2036.481,892.77,65.05,55.295,70.919,61.744,62.395,1.398,2.382,0.175,72.191,57.807,21.402,17.929,34.141,35.837,118.477,72.515,117.577,44.716,59.257,45.028,-10.82,26.141,22.984,72.313,150.625,65.5,66.25,0.0,31.094,72.0,70.0,1000.0,500.0,0.049,139.25,73.938,73.438,0.014,70.313,150.625,65.25,69.563,27.453,44.813,72.0,70.0,1000.0,500.0,0.205,493.25,112.375,83.625,0.201,72.688,150.625,65.125,65.688,0.0,66.688,72.0,70.0,1000.0,500.0,0.396,689.0,82.375,73.625,0.035,71.125,150.625,65.313,66.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.209,499.5,80.75,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,532.0,303.0,531.0,536.5,527.5,0.465,0.287,3.088,0.0,1.154,0.342,0.001,0.836,0.045,0.033
2022008,1159,1.0,1.0,1.0,1.0,83.365,0.0,100.0,47.0,47.0,1.0,1.0,1151.391,338.507,23.711,13.339,0.0,80.0,65.0,1.4,1826.625,1916.067,2039.981,902.948,65.05,55.401,71.024,61.849,62.288,1.387,2.414,0.164,72.199,57.759,21.711,17.957,34.737,36.052,117.812,72.303,116.69,44.863,59.048,45.101,-10.828,26.547,23.25,72.125,150.625,65.5,66.25,0.0,31.344,72.0,70.0,1000.0,500.0,0.049,138.5,74.0,73.375,0.014,70.438,150.625,65.25,69.313,27.344,44.781,72.0,70.0,1000.0,500.0,0.204,494.0,112.375,83.625,0.183,72.875,150.625,65.125,65.688,0.0,67.063,72.0,70.0,1000.0,500.0,0.399,693.0,82.188,73.625,0.034,70.938,150.625,65.25,66.0,0.0,52.313,72.0,70.0,1000.0,500.0,0.214,504.5,80.625,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,526.0,532.5,303.25,531.0,536.5,527.0,0.585,0.224,3.843,0.0,1.151,0.339,0.001,0.761,0.043,0.033
2022008,1200,1.0,1.0,1.0,1.0,83.369,0.0,100.0,47.0,47.0,1.0,1.0,1177.16,343.192,23.711,13.412,0.0,80.0,65.0,1.4,1841.125,1917.721,2041.731,901.691,65.05,55.507,71.024,61.955,62.395,1.372,2.396,0.182,72.367,57.876,21.767,18.041,34.744,36.267,116.776,72.834,115.73,44.863,59.257,45.173,-10.82,26.625,23.313,72.125,150.625,65.5,66.188,0.0,31.766,72.0,70.0,1000.0,500.0,0.048,137.5,73.938,73.375,0.014,70.438,150.625,65.25,69.313,23.438,44.75,72.0,70.0,1000.0,500.0,0.205,494.0,112.375,83.563,0.183,72.875,150.625,65.125,65.688,0.0,67.5,72.0,70.0,1000.0,500.0,0.413,699.5,82.188,73.625,0.037,70.938,150.625,65.313,66.0,0.0,52.219,72.0,70.0,1000.0,500.0,0.213,506.75,80.438,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.0,532.0,303.25,531.0,536.5,527.5,0.564,0.289,3.583,0.0,1.177,0.343,0.001,0.763,0.046,0.032
