DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1201,1.0,1.0,1.0,1.0,83.431,0.0,100.0,47.0,47.0,1.0,1.0,1153.734,349.048,23.742,13.398,0.0,80.0,65.0,1.4,1841.125,1921.031,2048.741,912.817,65.05,55.507,71.024,62.061,62.502,1.364,2.385,0.186,72.403,57.88,21.514,18.013,34.712,36.159,116.258,73.259,115.139,44.789,59.362,45.101,-10.828,26.531,23.141,72.0,150.625,65.5,66.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.048,137.25,74.0,73.438,0.014,70.313,150.625,65.25,69.313,31.0,44.531,72.0,70.0,1000.0,500.0,0.207,495.25,112.375,83.563,0.199,72.813,150.625,65.25,65.688,0.0,67.375,72.0,70.0,1000.0,500.0,0.417,707.0,82.063,73.563,0.042,70.938,150.625,65.313,66.0,0.0,52.688,72.0,70.0,1000.0,500.0,0.21,503.0,80.438,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,526.5,532.0,303.25,531.5,536.5,527.5,0.618,0.287,3.839,0.0,1.154,0.349,0.001,0.83,0.052,0.032
2022008,1202,1.0,1.0,1.0,1.0,83.602,0.0,100.0,47.0,47.0,1.0,1.0,1161.933,342.021,23.711,13.398,0.0,80.0,65.0,1.4,1847.5,1914.413,2029.489,906.796,65.05,55.401,70.919,61.955,62.502,1.391,2.396,0.182,72.383,57.914,21.262,18.013,34.063,36.052,115.296,73.046,114.179,44.863,59.048,45.173,-10.82,25.953,22.859,72.125,150.625,65.5,66.25,0.0,32.188,72.0,70.0,1000.0,500.0,0.049,138.375,74.0,73.375,0.014,70.313,150.625,65.375,69.563,30.906,44.313,72.0,70.0,1000.0,500.0,0.208,497.25,112.375,83.5,0.194,72.688,150.625,65.125,65.688,0.0,67.438,72.0,70.0,1000.0,500.0,0.417,708.5,82.0,73.563,0.042,70.875,150.625,65.313,66.0,0.0,53.656,72.0,70.0,1000.0,500.0,0.204,494.75,80.375,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.0,303.0,531.5,536.5,527.5,0.627,0.293,3.828,0.0,1.162,0.342,0.001,0.81,0.052,0.032
2022008,1203,1.0,1.0,1.0,1.0,83.48,0.0,100.0,47.0,47.0,1.0,1.0,1177.16,373.646,23.701,13.471,0.0,80.0,65.0,1.4,1858.125,1935.934,2087.477,923.047,64.942,55.401,71.129,61.955,62.288,1.372,2.392,0.201,72.567,58.054,21.43,18.013,33.85,35.837,117.072,72.834,115.361,44.863,59.153,45.173,-10.82,26.141,23.0,72.125,150.625,65.5,66.25,0.0,31.656,72.0,70.0,1000.0,500.0,0.056,148.0,74.0,73.375,0.014,70.313,150.625,65.25,69.313,30.797,43.938,72.0,70.0,1000.0,500.0,0.211,500.25,112.25,83.5,0.217,72.5,150.625,65.25,65.563,0.0,68.25,72.0,70.0,1000.0,500.0,0.417,708.0,81.875,73.563,0.034,70.875,150.625,65.25,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,497.75,80.188,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,532.5,303.0,531.5,537.0,527.5,0.917,0.292,5.859,0.0,1.177,0.374,0.001,0.903,0.041,0.031
2022008,1204,1.0,1.0,1.0,1.0,83.544,0.0,100.0,47.0,47.0,1.0,1.0,1200.586,358.419,23.67,13.383,0.0,80.0,65.0,1.4,1855.625,1947.539,2048.741,924.486,65.158,55.189,70.919,61.533,62.395,1.353,2.414,0.193,72.605,58.051,21.598,18.041,34.089,35.944,119.291,72.303,118.094,44.789,59.257,45.173,-10.82,26.484,23.141,72.313,150.625,65.5,66.25,0.0,30.859,72.0,70.0,1000.0,500.0,0.056,146.0,74.0,73.438,0.014,70.313,150.625,65.25,69.25,30.703,43.313,72.0,70.0,1000.0,500.0,0.214,504.75,112.25,83.5,0.18,72.5,150.625,65.063,65.563,0.0,68.188,72.0,70.0,1000.0,500.0,0.41,702.5,81.813,73.563,0.042,70.875,150.625,65.25,66.0,0.0,52.094,72.0,70.0,1000.0,500.0,0.214,507.5,80.188,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.0,303.0,531.5,537.0,527.5,0.603,0.355,4.09,0.0,1.201,0.358,0.001,0.749,0.051,0.031
2022008,1205,1.0,1.0,1.0,1.0,83.495,0.0,100.0,47.0,47.0,1.0,1.0,1177.16,344.363,23.722,13.471,0.0,80.0,65.0,1.4,1855.625,1935.934,2043.482,923.495,64.727,55.401,71.024,61.744,62.074,1.368,2.4,0.171,72.606,58.049,21.851,18.013,34.368,35.944,120.327,72.09,119.276,44.863,59.153,45.101,-10.82,26.75,23.406,72.125,150.625,65.375,66.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.055,147.375,74.0,73.438,0.014,70.313,150.625,65.063,69.25,30.609,43.219,72.0,70.0,1000.0,500.0,0.213,506.0,112.25,83.375,0.181,72.5,150.625,65.063,65.563,0.0,67.438,72.0,70.0,1000.0,500.0,0.421,709.0,81.563,73.563,0.042,70.75,150.625,65.25,66.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.208,500.5,80.188,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,532.0,303.0,531.0,537.0,527.5,0.517,0.224,3.598,0.0,1.177,0.344,0.001,0.756,0.049,0.031
2022008,1206,1.0,1.0,1.0,1.0,83.374,0.0,100.0,47.0,47.0,1.0,1.0,1166.618,344.363,23.752,13.427,0.0,80.0,65.0,1.4,1856.625,1962.478,2048.741,925.697,64.835,55.295,70.814,61.638,62.181,1.383,2.429,0.19,72.612,58.094,21.767,18.097,34.316,36.052,118.403,72.196,117.207,44.863,58.839,45.173,-10.82,26.766,23.391,72.313,150.625,65.375,66.188,0.0,31.375,72.0,70.0,1000.0,500.0,0.053,142.75,74.0,73.438,0.014,70.313,150.625,65.063,69.25,30.516,43.125,72.0,70.0,1000.0,500.0,0.214,507.5,112.25,83.375,0.179,72.688,150.625,65.063,65.563,0.0,67.25,72.0,70.0,1000.0,500.0,0.424,712.5,81.563,73.563,0.035,70.5,150.625,65.25,66.0,0.0,53.313,72.0,70.0,1000.0,500.0,0.206,496.25,80.063,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.0,303.25,531.5,537.0,527.5,0.615,0.298,4.102,0.0,1.167,0.344,0.001,0.748,0.041,0.03
2022008,1207,1.0,1.0,1.0,1.0,83.353,0.0,100.0,47.0,47.0,1.0,1.0,1205.271,347.877,23.711,13.398,0.0,80.0,65.0,1.4,1847.125,1954.176,2045.235,927.881,64.835,55.189,70.814,61.744,62.181,1.353,2.414,0.179,72.711,58.087,21.711,18.069,33.96,35.73,117.96,72.94,116.912,44.936,59.153,45.173,-10.82,26.828,23.328,72.313,150.625,65.375,66.25,0.0,31.844,72.0,70.0,1000.0,500.0,0.055,146.875,74.0,73.438,0.014,70.313,150.625,65.0,69.25,30.422,43.5,72.0,70.0,1000.0,500.0,0.211,504.5,112.0,83.375,0.187,72.688,150.625,65.125,65.5,0.0,68.625,72.0,70.0,1000.0,500.0,0.424,712.5,81.5,73.563,0.036,70.5,150.625,65.125,65.813,0.0,52.594,72.0,70.0,1000.0,500.0,0.211,504.75,79.813,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.5,303.25,531.0,537.0,527.5,0.552,0.223,3.589,0.0,1.205,0.348,0.001,0.775,0.042,0.029
2022008,1208,1.0,1.0,1.0,1.0,83.322,0.0,100.0,47.0,47.0,1.0,1.0,1186.53,353.734,23.722,13.398,0.0,80.0,65.0,1.4,1856.5,1937.591,2039.981,915.157,65.05,55.189,70.814,61.744,62.502,1.387,2.407,0.19,72.684,58.147,22.019,18.097,33.96,35.944,117.072,73.259,115.952,44.936,59.362,45.173,-10.82,27.25,23.594,72.0,150.625,65.375,66.063,0.0,30.688,72.0,70.0,1000.0,500.0,0.057,149.125,73.938,73.438,0.014,70.313,150.625,65.063,69.25,30.328,43.969,72.0,70.0,1000.0,500.0,0.208,501.5,112.0,83.375,0.173,72.375,150.625,65.063,65.563,0.0,68.438,72.0,70.0,1000.0,500.0,0.424,710.5,81.375,73.563,0.035,70.5,150.625,65.25,65.813,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,79.75,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.5,303.25,531.0,537.0,527.5,0.606,0.22,3.838,0.0,1.187,0.354,0.001,0.717,0.04,0.029
2022008,1209,1.0,1.0,1.0,1.0,83.309,0.0,100.0,47.0,47.0,1.0,1.0,1175.988,351.391,23.66,13.354,0.0,80.0,65.0,1.4,1856.5,1924.341,2031.236,910.631,64.942,55.507,71.024,62.061,62.288,1.391,2.411,0.186,72.723,58.185,21.626,18.153,34.089,35.944,116.258,73.152,115.213,45.009,59.048,45.173,-10.82,26.859,23.266,72.125,150.625,65.375,66.063,0.0,31.406,72.0,70.0,1000.0,500.0,0.05,139.875,73.938,73.375,0.014,70.313,150.625,65.063,69.25,30.234,44.438,72.0,70.0,1000.0,500.0,0.204,498.25,112.0,83.188,0.192,72.375,150.625,65.063,65.563,0.0,68.188,72.0,70.0,1000.0,500.0,0.43,718.0,81.375,73.563,0.035,70.75,150.625,65.25,66.0,0.0,52.75,72.0,70.0,1000.0,500.0,0.211,501.0,79.75,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.5,537.0,528.0,0.574,0.156,3.573,0.0,1.176,0.351,0.001,0.8,0.04,0.029
2022008,1210,1.0,1.0,1.0,1.0,83.287,0.0,100.0,47.0,47.0,1.0,1.0,1200.586,351.391,23.67,13.398,0.0,80.0,65.0,1.4,1860.25,1944.222,2059.274,909.368,64.835,55.507,70.919,61.744,62.288,1.375,2.421,0.19,72.77,58.188,21.851,18.153,34.355,35.944,115.444,72.94,114.401,44.863,59.048,45.173,-10.82,27.0,23.453,72.125,150.625,65.375,66.188,0.0,31.547,72.0,70.0,1000.0,500.0,0.053,144.625,74.0,73.375,0.014,70.313,150.625,65.063,69.25,30.141,44.813,72.0,70.0,1000.0,500.0,0.203,495.0,112.0,83.188,0.177,72.5,150.625,65.063,65.563,0.0,69.063,72.0,70.0,1000.0,500.0,0.433,722.0,81.25,73.563,0.032,70.938,150.625,65.25,66.0,0.0,52.313,72.0,70.0,1000.0,500.0,0.214,503.75,79.625,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.5,537.0,528.0,0.581,0.293,3.568,0.0,1.201,0.351,0.001,0.738,0.036,0.029
2022008,1211,1.0,1.0,1.0,1.0,83.27,0.0,100.0,47.0,47.0,1.0,1.0,1187.701,344.363,23.701,13.324,0.0,80.0,65.0,1.4,1872.25,1925.996,2039.981,914.847,64.835,55.295,70.814,61.744,62.181,1.398,2.421,0.186,72.796,58.238,21.991,18.125,34.595,36.052,114.705,72.727,113.662,44.863,59.153,45.173,-10.82,27.094,23.547,72.313,150.625,65.375,66.188,0.0,31.703,72.0,70.0,1000.0,500.0,0.057,149.25,74.0,73.375,0.014,70.313,150.625,65.063,69.25,30.047,44.656,72.0,70.0,1000.0,500.0,0.205,494.75,112.0,83.188,0.185,72.5,150.625,65.063,65.563,0.0,69.188,72.0,70.0,1000.0,500.0,0.43,718.0,81.188,73.563,0.034,70.938,150.625,65.125,65.688,0.0,53.656,72.0,70.0,1000.0,500.0,0.205,495.75,79.563,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,526.5,532.5,303.25,531.0,537.0,528.0,0.589,0.289,3.574,0.0,1.188,0.344,0.001,0.771,0.038,0.028
2022008,1212,1.0,1.0,1.0,1.0,83.338,0.0,100.0,47.0,47.0,1.0,1.0,1219.327,352.562,23.711,13.412,0.0,80.0,65.0,1.4,1868.0,1955.836,2041.731,922.882,64.942,55.401,70.919,61.849,62.395,1.387,2.45,0.197,73.014,58.419,21.935,18.125,34.699,36.481,115.518,72.303,113.884,45.009,59.257,45.246,-10.82,26.906,23.531,72.313,150.625,65.375,66.188,0.0,31.0,72.0,70.0,1000.0,500.0,0.056,148.875,74.0,73.438,0.014,70.313,150.625,65.063,69.125,29.953,43.781,72.0,70.0,1000.0,500.0,0.211,501.0,112.0,83.188,0.158,72.5,150.625,65.063,65.5,0.0,68.688,72.0,70.0,1000.0,500.0,0.44,726.5,81.0,73.563,0.034,70.875,150.625,65.125,66.0,0.0,52.406,72.0,70.0,1000.0,500.0,0.213,503.5,79.563,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.0,531.0,537.0,527.5,0.897,0.223,5.6,0.0,1.219,0.353,0.001,0.659,0.037,0.028
2022008,1213,1.0,1.0,1.0,1.0,83.183,0.0,100.0,47.0,47.0,1.0,1.0,1221.669,349.048,23.783,13.456,0.0,80.0,65.0,1.4,1864.875,1972.448,2064.549,941.575,64.727,55.401,70.814,61.638,62.074,1.372,2.429,0.197,72.96,58.343,21.823,18.153,34.381,36.267,119.069,71.984,117.872,45.009,59.257,45.246,-10.82,26.719,23.438,72.125,150.625,65.188,66.063,0.0,30.875,72.0,70.0,1000.0,500.0,0.057,148.75,74.0,73.375,0.014,70.313,150.625,65.063,69.125,29.859,43.406,72.0,70.0,1000.0,500.0,0.215,504.0,111.938,83.188,0.19,72.688,150.625,64.938,65.5,0.0,69.875,72.0,70.0,1000.0,500.0,0.433,723.0,81.0,73.563,0.034,70.875,150.625,65.125,65.813,0.0,52.375,72.0,70.0,1000.0,500.0,0.212,505.75,79.438,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.0,531.0,537.0,527.5,0.605,0.224,4.11,0.0,1.222,0.349,0.001,0.79,0.037,0.028
2022008,1214,1.0,1.0,1.0,1.0,83.136,0.0,100.0,47.0,47.0,1.0,1.0,1215.813,353.734,23.732,13.398,0.0,80.0,65.0,1.4,1871.125,1964.139,2052.249,923.529,64.727,55.189,70.814,61.427,62.074,1.387,2.436,0.19,72.98,58.372,21.879,18.153,34.089,36.052,118.108,71.771,117.06,44.936,59.257,45.246,-10.82,26.656,23.453,71.938,150.625,65.188,66.063,0.0,30.828,72.0,70.0,1000.0,500.0,0.056,148.375,73.938,73.375,0.014,70.313,150.625,65.0,69.125,29.766,43.281,72.0,70.0,1000.0,500.0,0.212,506.25,111.938,83.188,0.199,72.688,150.625,64.938,65.5,0.0,70.25,72.0,70.0,1000.0,500.0,0.447,730.0,80.875,73.563,0.034,70.875,150.625,65.125,65.813,0.0,53.5,72.0,70.0,1000.0,500.0,0.205,498.5,79.438,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,532.0,537.0,528.0,0.537,0.29,3.592,0.0,1.216,0.354,0.001,0.828,0.036,0.028
2022008,1215,1.0,1.0,1.0,1.0,83.132,0.0,100.0,47.0,47.0,1.0,1.0,1209.956,349.048,23.742,13.441,0.0,80.0,65.0,1.4,1871.125,1955.836,2039.981,916.496,64.835,55.295,70.919,61.533,62.181,1.391,2.425,0.193,73.008,58.429,21.795,18.153,33.662,35.944,117.442,71.878,116.247,45.009,59.153,45.319,-10.82,26.75,23.438,72.0,150.625,65.188,66.188,0.0,31.359,72.0,70.0,1000.0,500.0,0.051,140.5,73.938,73.375,0.014,70.313,150.625,65.0,69.0,29.656,43.906,72.0,70.0,1000.0,500.0,0.208,502.5,111.938,83.063,0.187,72.5,150.625,64.875,65.5,0.0,69.5,72.0,70.0,1000.0,500.0,0.451,735.0,80.75,73.438,0.034,70.938,150.625,65.125,65.813,0.0,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,79.25,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,532.0,537.0,528.0,0.623,0.295,4.098,0.0,1.21,0.349,0.001,0.781,0.036,0.027
2022008,1216,1.0,1.0,1.0,1.0,82.998,0.0,100.0,47.0,47.0,1.0,1.0,1205.271,350.22,23.732,13.368,0.0,80.0,65.0,1.4,1875.25,1949.198,2045.235,926.431,64.835,55.295,70.919,61.744,62.288,1.383,2.425,0.193,73.032,58.428,21.879,18.181,33.713,35.837,116.406,72.409,115.361,45.009,59.257,45.246,-10.828,26.969,23.531,72.0,150.625,65.188,66.188,0.0,31.891,72.0,70.0,1000.0,500.0,0.049,138.75,74.0,73.438,0.014,70.188,150.625,65.0,69.125,32.313,44.0,72.0,70.0,1000.0,500.0,0.207,501.5,111.938,83.063,0.187,72.5,150.625,64.938,65.375,0.0,69.75,72.0,70.0,1000.0,500.0,0.46,742.0,80.688,73.563,0.038,71.125,150.625,65.125,65.813,0.0,52.781,72.0,70.0,1000.0,500.0,0.211,501.0,79.125,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.0,537.0,528.0,0.564,0.222,3.584,0.0,1.205,0.35,0.001,0.781,0.04,0.027
2022008,1217,1.0,1.0,1.0,1.0,83.049,0.0,100.0,47.0,47.0,1.0,1.0,1204.1,352.562,23.722,13.354,0.0,80.0,65.0,1.4,1884.0,1945.881,2054.004,927.356,64.835,55.189,70.919,61.638,62.181,1.394,2.447,0.201,73.029,58.432,21.879,18.181,33.551,35.622,115.74,72.621,114.696,45.009,59.048,45.246,-10.82,26.953,23.5,72.125,150.625,65.188,66.063,0.0,32.125,72.0,70.0,1000.0,500.0,0.049,139.25,73.938,73.375,0.014,70.313,150.625,65.0,69.25,29.484,44.875,72.0,70.0,1000.0,500.0,0.204,494.5,111.813,83.063,0.184,72.313,150.625,64.938,65.375,0.0,69.375,72.0,70.0,1000.0,500.0,0.455,739.0,80.688,73.563,0.033,70.938,150.625,65.125,65.688,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.75,79.063,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.0,537.0,528.0,0.574,0.225,3.579,0.0,1.204,0.353,0.001,0.765,0.034,0.027
2022008,1218,1.0,1.0,1.0,1.0,82.948,0.0,100.0,47.0,47.0,1.0,1.0,1208.785,377.16,23.691,13.354,0.0,80.0,65.0,1.4,1887.625,1954.176,2098.095,925.292,64.727,55.189,70.919,61.638,62.074,1.387,2.436,0.208,73.098,58.509,21.963,18.181,33.688,35.622,114.853,72.515,113.884,44.936,59.257,45.246,-10.82,27.172,23.594,71.938,150.625,65.063,66.063,0.0,32.531,72.0,70.0,1000.0,500.0,0.056,148.375,73.938,73.375,0.014,70.313,150.625,64.875,69.0,29.406,44.844,72.0,70.0,1000.0,500.0,0.204,493.5,111.813,83.063,0.187,72.375,150.625,64.875,65.375,0.0,68.875,72.0,70.0,1000.0,500.0,0.457,740.5,80.563,73.563,0.038,70.938,150.625,65.0,65.813,0.0,53.313,72.0,70.0,1000.0,500.0,0.208,497.5,79.063,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.25,531.5,537.5,528.0,0.542,0.289,3.319,0.0,1.209,0.377,0.001,0.778,0.039,0.027
2022008,1219,1.0,1.0,1.0,1.0,82.842,0.0,100.0,47.0,47.0,1.0,1.0,1214.641,367.789,23.732,13.441,0.0,80.0,65.0,1.4,1893.125,1955.836,2078.645,925.534,64.619,55.083,70.709,61.638,61.967,1.391,2.468,0.204,73.147,58.543,22.131,18.209,34.174,35.837,119.809,72.09,118.315,44.936,59.153,45.246,-10.82,27.172,23.688,71.938,150.625,65.063,65.938,0.0,31.031,72.0,70.0,1000.0,500.0,0.056,148.875,73.938,73.375,0.014,70.313,150.625,64.875,69.0,32.063,44.594,72.0,70.0,1000.0,500.0,0.206,495.5,111.75,83.063,0.187,72.375,150.625,64.875,65.375,0.0,69.625,72.0,70.0,1000.0,500.0,0.456,740.5,80.563,73.438,0.034,70.938,150.625,65.0,65.688,0.0,52.688,72.0,70.0,1000.0,500.0,0.211,502.0,78.938,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.5,537.0,528.5,0.743,0.293,5.118,0.0,1.215,0.368,0.001,0.776,0.035,0.026
2022008,1220,1.0,1.0,1.0,1.0,82.816,0.0,100.0,47.0,47.0,1.0,1.0,1224.012,354.905,23.732,13.412,0.0,80.0,65.0,1.4,1893.125,1960.817,2054.004,934.067,64.727,54.977,70.709,61.321,62.074,1.383,2.457,0.186,73.177,58.539,22.131,18.237,34.452,35.944,118.477,71.771,117.429,45.009,59.048,45.246,-10.82,27.141,23.766,72.0,150.625,65.063,65.938,0.0,30.875,72.0,70.0,1000.0,500.0,0.056,146.75,74.0,73.375,0.014,70.313,150.625,64.813,69.0,31.969,44.281,72.0,70.0,1000.0,500.0,0.208,497.75,111.813,83.0,0.181,72.5,150.625,64.875,65.375,0.0,70.188,72.0,70.0,1000.0,500.0,0.457,739.5,80.375,73.438,0.037,70.875,150.625,65.0,65.688,0.0,52.063,72.0,70.0,1000.0,500.0,0.214,507.75,78.938,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.0,537.0,528.0,0.533,0.226,3.592,0.0,1.224,0.355,0.001,0.755,0.037,0.026
2022008,1221,1.0,1.0,1.0,1.0,82.666,0.0,100.0,47.0,47.0,1.0,1.0,1213.47,353.734,23.732,13.383,0.0,80.0,65.0,1.4,1889.625,1965.8,2078.645,923.081,64.727,55.189,70.604,61.638,62.074,1.368,2.443,0.182,73.255,58.535,22.272,18.237,34.757,36.267,118.108,71.771,116.912,44.936,59.257,45.319,-10.82,27.125,23.797,72.0,150.625,65.063,65.875,0.0,31.578,72.0,70.0,1000.0,500.0,0.055,146.625,73.938,73.375,0.014,70.313,150.625,64.875,69.0,29.156,43.438,72.0,70.0,1000.0,500.0,0.213,505.75,111.813,82.875,0.184,72.5,150.625,64.875,65.125,0.0,70.875,72.0,70.0,1000.0,500.0,0.453,737.5,80.25,73.563,0.034,70.875,150.625,65.0,65.688,0.0,53.219,72.0,70.0,1000.0,500.0,0.207,499.5,78.875,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,532.5,303.0,531.0,537.5,528.0,0.613,0.358,4.099,0.0,1.213,0.354,0.001,0.77,0.033,0.026
2022008,1222,1.0,1.0,1.0,1.0,82.743,0.0,100.0,47.0,47.0,1.0,1.0,1202.928,354.905,23.742,13.412,0.0,80.0,65.0,1.4,1899.75,1972.448,2082.176,933.7,64.619,55.189,70.604,61.533,61.967,1.372,2.436,0.182,73.308,58.662,22.159,18.265,34.925,36.267,116.924,72.621,115.952,45.009,59.257,45.246,-10.82,27.234,23.813,72.313,150.625,65.063,65.938,0.0,31.281,72.0,70.0,1000.0,500.0,0.056,148.75,73.938,73.438,0.014,70.313,150.625,64.875,68.875,29.063,43.469,72.0,70.0,1000.0,500.0,0.212,505.5,111.813,83.0,0.194,72.5,150.625,64.875,65.125,0.0,70.438,72.0,70.0,1000.0,500.0,0.468,748.5,80.25,73.563,0.035,70.875,150.625,65.0,65.688,0.0,53.656,72.0,70.0,1000.0,500.0,0.205,494.5,78.875,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,530.5,537.5,528.0,0.521,0.223,3.334,0.0,1.203,0.355,0.001,0.809,0.034,0.026
2022008,1223,1.0,1.0,1.0,1.0,82.581,0.0,100.0,47.0,47.0,1.0,1.0,1233.382,353.734,23.68,13.412,0.0,80.0,65.0,1.4,1901.0,1967.462,2073.354,936.82,64.619,55.507,70.604,61.849,62.074,1.379,2.432,0.197,73.394,58.697,21.991,18.294,34.77,36.374,116.406,72.94,115.361,45.009,59.048,45.319,-10.82,27.031,23.594,72.125,150.625,65.063,65.938,0.0,31.297,72.0,70.0,1000.0,500.0,0.056,148.25,73.938,73.375,0.014,70.313,150.625,64.875,69.125,31.719,43.313,72.0,70.0,1000.0,500.0,0.213,506.0,111.813,83.0,0.2,72.5,150.625,64.875,65.125,0.0,70.563,72.0,70.0,1000.0,500.0,0.47,750.0,80.188,73.563,0.036,70.75,150.625,65.0,65.688,0.0,53.563,72.0,70.0,1000.0,500.0,0.205,495.5,78.625,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,532.5,303.25,530.5,537.0,528.0,0.569,0.296,3.576,0.0,1.233,0.354,0.001,0.834,0.035,0.025
2022008,1224,1.0,1.0,1.0,1.0,82.59,0.0,100.0,47.0,47.0,1.0,1.0,1240.41,359.59,23.649,13.441,0.0,80.0,65.0,1.4,1897.375,1980.763,2082.176,936.715,64.727,55.295,70.709,61.638,62.074,1.379,2.475,0.179,73.387,58.707,22.047,18.294,34.621,36.374,115.444,72.727,114.401,44.936,59.048,45.319,-10.82,27.047,23.641,72.125,150.625,65.188,65.938,0.0,31.234,72.0,70.0,1000.0,500.0,0.057,148.625,74.0,73.375,0.014,70.313,150.625,64.875,69.0,28.906,43.313,72.0,70.0,1000.0,500.0,0.212,506.5,111.75,83.0,0.181,72.688,150.625,64.938,65.375,0.0,70.563,72.0,70.0,1000.0,500.0,0.47,750.5,80.063,73.438,0.034,70.875,150.625,65.125,65.625,0.0,53.344,72.0,70.0,1000.0,500.0,0.207,497.0,78.563,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.25,531.0,537.0,528.0,0.577,0.365,3.565,0.0,1.24,0.36,0.001,0.753,0.033,0.025
2022008,1225,1.0,1.0,1.0,1.0,82.549,0.0,100.0,47.0,47.0,1.0,1.0,1248.609,353.734,23.722,13.412,0.0,80.0,65.0,1.4,1897.375,1997.411,2073.354,936.008,64.727,55.507,70.919,61.744,62.074,1.364,2.447,0.19,73.437,58.719,21.963,18.265,34.517,36.267,114.853,72.621,113.81,45.009,59.153,45.319,-10.82,26.938,23.531,71.938,150.625,65.063,66.063,0.0,31.609,72.0,70.0,1000.0,500.0,0.05,139.875,73.938,73.375,0.014,70.188,150.625,65.0,69.0,28.813,43.688,72.0,70.0,1000.0,500.0,0.21,504.25,111.813,83.0,0.179,72.688,150.625,64.938,65.5,0.0,71.125,72.0,70.0,1000.0,500.0,0.483,760.0,80.063,73.438,0.034,70.563,150.625,65.0,65.688,0.0,52.125,72.0,70.0,1000.0,500.0,0.214,507.5,78.438,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,527.0,532.5,303.0,530.5,537.0,528.5,0.586,0.294,3.577,0.0,1.249,0.354,0.001,0.746,0.033,0.024
2022008,1226,1.0,1.0,1.0,1.0,82.458,0.0,100.0,47.0,47.0,1.0,1.0,1229.868,358.419,23.711,13.398,0.0,80.0,65.0,1.4,1910.375,1962.478,2096.324,924.584,64.727,55.295,70.709,61.533,62.074,1.383,2.45,0.182,73.437,58.751,21.991,18.265,34.491,36.267,119.439,72.409,118.094,45.009,59.153,45.319,-10.828,26.891,23.578,71.938,150.625,65.063,65.938,0.0,32.0,72.0,70.0,1000.0,500.0,0.049,138.5,73.938,73.375,0.014,70.313,150.625,65.0,69.0,28.734,44.281,72.0,70.0,1000.0,500.0,0.205,499.25,111.813,83.0,0.184,72.813,150.625,64.875,65.375,0.0,71.063,72.0,70.0,1000.0,500.0,0.491,764.0,79.938,73.438,0.042,70.563,150.625,65.0,65.688,0.0,53.406,72.0,70.0,1000.0,500.0,0.205,498.25,78.438,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.5,537.0,528.5,0.678,0.294,4.604,0.0,1.23,0.358,0.001,0.767,0.04,0.024
2022008,1227,1.0,1.0,1.0,1.0,82.505,0.0,100.0,47.0,47.0,1.0,1.0,1226.354,357.247,23.66,13.383,0.0,80.0,65.0,1.4,1905.0,1967.462,2076.881,927.953,64.619,55.295,70.604,61.427,61.967,1.383,2.45,0.201,73.502,58.822,21.963,18.265,34.29,36.159,118.921,72.09,117.946,45.009,59.048,45.319,-10.82,26.781,23.531,72.0,150.625,65.188,65.938,0.0,32.094,72.0,70.0,1000.0,500.0,0.049,140.125,74.0,73.438,0.014,70.188,150.625,65.0,69.0,31.391,44.938,72.0,70.0,1000.0,500.0,0.204,494.0,111.75,83.0,0.204,72.688,150.625,64.875,65.125,0.0,71.563,72.0,70.0,1000.0,500.0,0.492,766.5,79.813,73.438,0.042,70.563,150.625,65.0,65.688,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,496.25,78.438,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.0,537.5,528.5,0.493,0.296,3.331,0.0,1.226,0.357,0.001,0.849,0.039,0.025
2022008,1228,1.0,1.0,1.0,1.0,82.441,0.0,100.0,47.0,47.0,1.0,1.0,1245.095,383.016,23.722,13.471,0.0,80.0,65.0,1.4,1923.75,1989.084,2142.601,952.953,64.835,55.189,70.709,61.427,62.181,1.398,2.493,0.204,73.699,58.974,21.907,18.237,34.115,36.052,117.96,71.771,116.764,45.009,59.362,45.319,-10.82,26.766,23.484,72.125,150.625,65.188,65.938,0.0,31.0,72.0,70.0,1000.0,500.0,0.056,148.5,74.0,73.375,0.014,70.188,150.625,64.875,69.0,31.313,44.656,72.0,70.0,1000.0,500.0,0.206,495.25,111.688,83.0,0.188,72.5,150.625,64.875,65.375,0.0,71.625,72.0,70.0,1000.0,500.0,0.5,773.5,79.813,73.438,0.034,70.75,150.625,65.0,65.688,0.0,52.844,72.0,70.0,1000.0,500.0,0.21,500.5,78.313,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,533.0,303.25,531.0,537.5,528.0,0.614,0.291,4.098,0.0,1.245,0.383,0.001,0.78,0.032,0.024
2022008,1229,1.0,1.0,1.0,1.0,82.283,0.0,100.0,47.0,47.0,1.0,1.0,1238.067,360.761,23.711,13.412,0.0,80.0,65.0,1.4,1923.75,1994.08,2085.709,938.843,64.727,55.083,70.604,61.427,62.288,1.379,2.504,0.193,73.736,58.96,21.991,18.265,33.934,36.052,116.998,72.409,115.878,45.083,59.362,45.392,-10.82,26.938,23.563,72.0,150.625,65.063,65.938,0.0,31.391,72.0,70.0,1000.0,500.0,0.056,148.5,73.938,73.375,0.014,70.188,150.625,64.875,69.0,31.234,44.438,72.0,70.0,1000.0,500.0,0.207,497.0,111.688,82.875,0.184,72.5,150.625,64.688,65.375,0.0,72.875,72.0,70.0,1000.0,500.0,0.487,763.5,79.688,73.438,0.035,70.75,150.625,65.0,65.688,0.0,51.938,72.0,70.0,1000.0,500.0,0.215,508.0,78.313,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.5,533.0,303.0,531.5,538.0,528.0,0.596,0.29,3.837,0.0,1.238,0.361,0.001,0.767,0.032,0.024
2022008,1230,1.0,1.0,1.0,1.0,82.331,0.0,100.0,47.0,47.0,1.0,1.0,1259.151,358.419,23.691,13.383,0.0,80.0,65.0,1.4,1914.625,1995.745,2089.244,943.914,64.835,55.295,70.814,61.427,62.181,1.383,2.497,0.197,73.799,59.039,21.879,18.265,33.513,35.837,116.332,72.621,115.213,44.936,59.048,45.319,-10.82,26.906,23.484,72.0,150.625,65.063,65.938,0.0,30.656,72.0,70.0,1000.0,500.0,0.056,148.75,73.938,73.375,0.014,70.188,150.625,64.875,68.875,31.172,44.313,72.0,70.0,1000.0,500.0,0.208,497.75,111.688,82.875,0.176,72.375,150.625,64.875,65.125,0.0,72.625,72.0,70.0,1000.0,500.0,0.495,769.5,79.688,73.438,0.04,70.75,150.625,65.0,65.625,0.0,51.906,72.0,70.0,1000.0,500.0,0.215,508.25,78.25,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,527.5,533.0,303.0,531.0,537.5,528.0,0.606,0.363,3.831,0.0,1.259,0.358,0.001,0.734,0.037,0.024
2022008,1231,1.0,1.0,1.0,1.0,82.111,0.0,100.0,47.0,47.0,1.0,1.0,1255.637,363.104,23.691,13.441,0.0,80.0,65.0,1.4,1911.625,1982.427,2078.645,940.808,64.512,55.295,70.814,61.638,61.86,1.41,2.483,0.204,73.744,58.996,21.991,18.237,33.513,35.73,115.37,72.515,114.253,45.083,59.362,45.392,-10.82,27.063,23.594,72.125,150.625,65.063,65.938,0.0,31.719,72.0,70.0,1000.0,500.0,0.054,146.625,73.938,73.375,0.014,70.188,150.625,64.875,69.0,31.094,43.531,72.0,70.0,1000.0,500.0,0.215,503.5,111.75,82.875,0.187,72.375,150.625,64.875,65.125,0.0,72.313,72.0,70.0,1000.0,500.0,0.496,770.5,79.563,73.438,0.038,70.75,150.625,65.0,65.625,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,78.25,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.25,531.0,537.5,528.5,0.617,0.291,3.825,0.0,1.256,0.363,0.001,0.781,0.034,0.024
2022008,1232,1.0,1.0,1.0,1.0,82.108,0.0,100.0,47.0,47.0,1.0,1.0,1268.521,365.447,23.711,13.398,0.0,80.0,65.0,1.4,1920.0,2000.744,2096.324,943.994,64.512,54.977,70.604,61.321,61.86,1.372,2.486,0.197,73.776,59.001,21.991,18.237,33.623,35.73,115.37,72.303,113.884,45.083,59.362,45.319,-10.82,27.031,23.578,72.0,150.625,65.063,65.875,0.0,30.719,72.0,70.0,1000.0,500.0,0.057,148.625,73.938,73.438,0.014,70.188,150.625,64.875,68.875,31.016,43.531,72.0,70.0,1000.0,500.0,0.211,505.25,111.75,82.875,0.175,72.375,150.625,64.688,65.125,0.0,72.813,72.0,70.0,1000.0,500.0,0.496,771.5,79.563,73.438,0.038,70.75,150.625,64.875,65.688,0.0,53.25,72.0,70.0,1000.0,500.0,0.208,497.25,78.063,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,532.5,303.0,531.5,538.0,528.5,0.818,0.221,5.093,0.0,1.269,0.365,0.001,0.731,0.034,0.023
2022008,1233,1.0,1.0,1.0,1.0,82.081,0.0,100.0,47.0,47.0,1.0,1.0,1250.952,360.761,23.732,13.441,0.0,80.0,65.0,1.4,1920.0,1980.763,2080.41,933.945,64.512,54.977,70.604,61.216,61.753,1.413,2.465,0.197,73.781,59.035,22.103,18.209,33.772,35.622,119.291,71.984,118.02,45.156,59.362,45.465,-10.82,27.172,23.734,71.938,150.625,65.063,65.875,0.0,31.469,72.0,70.0,1000.0,500.0,0.051,140.75,74.0,73.375,0.014,70.313,150.625,64.813,68.875,30.953,44.844,72.0,70.0,1000.0,500.0,0.205,494.25,111.688,82.875,0.172,72.375,150.625,64.688,65.063,0.0,72.625,72.0,70.0,1000.0,500.0,0.498,775.0,79.5,73.438,0.032,70.75,150.625,64.875,65.625,0.0,53.031,72.0,70.0,1000.0,500.0,0.209,498.75,78.0,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.5,533.0,303.0,532.0,537.5,528.5,0.638,0.292,4.355,0.0,1.251,0.361,0.001,0.717,0.028,0.023
2022008,1234,1.0,1.0,1.0,1.0,81.906,0.0,100.0,47.0,47.0,1.0,1.0,1263.836,364.275,23.732,13.383,0.0,80.0,65.0,1.4,1916.875,2002.41,2096.324,951.071,64.512,55.083,70.604,61.216,61.753,1.406,2.486,0.201,73.871,59.09,22.328,18.294,34.089,36.052,117.368,71.665,116.247,45.083,59.153,45.319,-10.82,27.281,23.891,71.813,150.625,64.875,65.938,0.0,31.547,72.0,70.0,1000.0,500.0,0.049,138.875,73.938,73.375,0.014,70.188,150.625,64.813,68.875,30.875,44.781,72.0,70.0,1000.0,500.0,0.204,495.5,111.688,82.875,0.195,72.375,150.625,64.688,65.063,0.0,71.813,72.0,70.0,1000.0,500.0,0.509,782.0,79.375,73.438,0.035,70.563,150.625,64.875,65.625,0.0,52.5,72.0,70.0,1000.0,500.0,0.213,503.0,77.875,72.063,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.0,531.5,537.5,528.0,0.582,0.224,3.843,0.0,1.264,0.364,0.001,0.813,0.03,0.022
2022008,1235,1.0,1.0,1.0,1.0,81.914,0.0,100.0,47.0,47.0,1.0,1.0,1219.327,361.933,23.691,13.398,0.0,80.0,65.0,1.4,1917.625,1977.436,2087.477,951.557,64.727,55.295,70.814,61.427,61.967,1.394,2.493,0.175,73.839,59.074,22.159,18.265,34.038,36.052,117.368,71.878,116.173,45.083,59.257,45.392,-10.82,27.109,23.813,71.938,150.625,65.0,65.875,0.0,31.438,72.0,70.0,1000.0,500.0,0.05,139.625,73.938,73.375,0.014,70.313,150.625,64.813,68.875,30.813,44.75,72.0,70.0,1000.0,500.0,0.205,495.5,111.75,82.75,0.174,72.375,150.625,64.688,65.063,0.0,72.5,72.0,70.0,1000.0,500.0,0.506,777.0,79.375,73.438,0.033,70.563,150.625,64.875,65.625,0.0,53.719,72.0,70.0,1000.0,500.0,0.205,495.25,78.0,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.622,0.292,4.09,0.0,1.219,0.362,0.001,0.73,0.029,0.023
2022008,1236,1.0,1.0,1.0,1.0,81.878,0.0,100.0,47.0,47.0,1.0,1.0,1266.179,363.104,23.711,13.412,0.0,80.0,65.0,1.4,1929.25,2007.411,2087.477,950.807,64.835,55.083,70.604,61.533,62.074,1.398,2.504,0.179,73.881,59.072,22.131,18.322,34.115,36.159,116.036,72.727,114.918,45.156,59.257,45.392,-10.82,26.938,23.719,72.0,150.625,65.0,65.938,0.0,31.953,72.0,70.0,1000.0,500.0,0.049,139.125,74.0,73.375,0.014,70.188,150.625,64.875,68.875,28.0,44.25,72.0,70.0,1000.0,500.0,0.208,498.0,111.688,82.75,0.157,72.375,150.625,64.875,65.125,0.0,71.625,72.0,70.0,1000.0,500.0,0.51,784.5,79.188,73.438,0.03,70.563,150.625,64.875,65.625,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,505.0,77.875,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,527.0,533.0,303.0,531.0,537.5,528.5,0.612,0.224,3.831,0.0,1.266,0.363,0.001,0.657,0.025,0.023
2022008,1237,1.0,1.0,1.0,1.0,81.732,0.0,100.0,47.0,47.0,1.0,1.0,1247.438,358.419,23.691,13.471,0.0,80.0,65.0,1.4,1929.25,2015.752,2085.709,966.353,64.619,54.977,70.499,61.533,61.967,1.372,2.493,0.186,73.881,59.094,22.215,18.294,34.264,36.052,115.592,72.834,114.401,45.083,59.153,45.392,-10.82,26.984,23.766,72.125,150.625,65.063,65.938,0.0,31.063,72.0,70.0,1000.0,500.0,0.056,147.625,74.0,73.375,0.014,70.313,150.625,64.875,68.875,27.922,43.125,72.0,70.0,1000.0,500.0,0.215,507.25,111.688,82.75,0.178,72.375,150.625,64.688,65.125,0.0,73.563,72.0,70.0,1000.0,500.0,0.509,779.5,79.188,73.438,0.037,70.563,150.625,64.875,65.625,0.0,53.469,72.0,70.0,1000.0,500.0,0.205,498.0,77.75,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.25,531.0,537.5,528.5,0.66,0.296,4.078,0.0,1.247,0.358,0.001,0.745,0.031,0.022
2022008,1238,1.0,1.0,1.0,1.0,81.674,0.0,100.0,47.0,47.0,1.0,1.0,1263.836,360.761,23.722,13.412,0.0,80.0,65.0,1.4,1934.0,2005.744,2089.244,947.076,64.619,55.401,70.814,61.744,62.074,1.372,2.504,0.19,73.924,59.154,22.272,18.35,34.452,36.374,118.403,72.409,116.617,45.083,59.048,45.465,-10.82,27.078,23.906,72.125,150.625,65.063,65.875,0.0,31.359,72.0,70.0,1000.0,500.0,0.053,143.625,74.0,73.375,0.014,70.438,150.625,64.875,69.0,30.578,43.438,72.0,70.0,1000.0,500.0,0.212,506.5,111.438,82.75,0.171,72.375,150.625,64.875,65.375,0.0,73.313,72.0,70.0,1000.0,500.0,0.512,782.0,79.063,73.125,0.034,70.75,150.625,65.0,65.625,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,77.75,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.25,531.0,537.5,528.5,0.921,0.367,6.118,0.0,1.264,0.361,0.001,0.71,0.03,0.022
2022008,1239,1.0,1.0,1.0,1.0,81.66,0.0,100.0,47.0,47.0,1.0,1.0,1282.577,368.96,23.742,13.412,0.0,80.0,65.0,1.4,1921.75,2029.108,2114.069,958.814,64.727,55.189,70.604,61.533,62.074,1.368,2.479,0.201,73.998,59.212,22.243,18.322,34.53,36.481,119.883,72.303,118.463,45.156,59.257,45.392,-10.828,26.906,23.875,72.0,150.625,65.063,65.938,0.0,31.75,72.0,70.0,1000.0,500.0,0.051,143.375,74.0,73.375,0.014,70.188,150.625,64.875,68.875,30.5,43.719,72.0,70.0,1000.0,500.0,0.209,503.75,111.438,82.875,0.176,72.5,150.625,64.875,65.375,0.0,73.625,72.0,70.0,1000.0,500.0,0.519,788.0,79.063,73.438,0.034,70.563,150.625,64.875,65.625,0.0,52.719,72.0,70.0,1000.0,500.0,0.213,501.75,77.688,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,527.5,533.0,303.0,531.5,537.5,528.5,0.709,0.224,4.866,0.0,1.283,0.369,0.001,0.728,0.028,0.022
2022008,1240,1.0,1.0,1.0,1.0,81.623,0.0,100.0,47.0,47.0,1.0,1.0,1259.151,370.132,23.722,13.456,0.0,80.0,65.0,1.4,1940.875,2024.098,2099.867,959.272,64.727,55.189,70.604,61.638,62.074,1.356,2.472,0.204,74.02,59.22,22.075,18.322,34.368,36.481,118.477,72.303,117.134,45.156,59.257,45.392,-10.82,26.5,23.625,72.0,150.625,65.063,65.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.056,148.25,74.0,73.375,0.014,70.313,150.625,64.875,69.0,30.422,43.688,72.0,70.0,1000.0,500.0,0.209,504.0,111.438,82.75,0.188,72.375,150.625,64.938,65.375,0.0,73.875,72.0,70.0,1000.0,500.0,0.524,790.0,79.063,73.438,0.035,70.563,150.625,65.0,65.625,0.0,52.844,72.0,70.0,1000.0,500.0,0.211,500.75,77.688,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.69,0.225,4.601,0.0,1.259,0.37,0.001,0.781,0.029,0.022
2022008,1241,1.0,1.0,1.0,1.0,81.689,0.0,100.0,47.0,47.0,1.0,1.0,1277.892,364.275,23.752,13.456,0.0,80.0,65.0,1.4,1940.875,2024.098,2094.553,965.019,64.942,55.189,70.604,61.849,62.288,1.353,2.479,0.179,74.13,59.259,21.851,18.35,34.063,36.267,117.96,73.152,116.617,45.083,59.048,45.392,-10.82,25.906,23.438,72.0,150.625,65.188,65.938,0.0,30.813,72.0,70.0,1000.0,500.0,0.056,148.25,73.938,73.375,0.014,70.313,150.625,65.0,69.0,30.359,43.844,72.0,70.0,1000.0,500.0,0.208,502.75,111.375,82.75,0.182,72.375,150.625,65.063,65.375,0.0,74.313,72.0,70.0,1000.0,500.0,0.522,791.0,79.0,73.438,0.036,70.563,150.625,65.0,65.688,0.0,52.125,72.0,70.0,1000.0,500.0,0.214,507.0,77.375,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,532.0,537.5,528.5,0.712,0.298,4.607,0.0,1.278,0.364,0.001,0.754,0.029,0.021
2022008,1242,1.0,1.0,1.0,1.0,81.676,0.0,100.0,47.0,47.0,1.0,1.0,1252.123,365.447,23.752,13.471,0.0,80.0,65.0,1.4,1945.75,2009.079,2106.963,952.173,64.942,55.083,70.604,61.849,62.395,1.391,2.501,0.175,74.121,59.344,22.103,18.35,34.465,36.374,116.702,73.79,115.435,45.156,59.257,45.392,-10.82,26.547,23.719,72.125,150.625,65.375,66.063,0.0,31.734,72.0,70.0,1000.0,500.0,0.051,140.875,74.0,73.375,0.014,70.188,150.625,65.063,69.0,30.281,44.531,72.0,70.0,1000.0,500.0,0.206,496.25,111.375,82.875,0.177,72.375,150.625,65.063,65.5,0.0,73.625,72.0,70.0,1000.0,500.0,0.536,800.0,79.0,73.438,0.038,70.5,150.625,65.125,65.688,0.0,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,77.5,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.701,0.225,4.348,0.0,1.252,0.365,0.001,0.73,0.031,0.021
2022008,1243,1.0,1.0,1.0,1.0,81.739,0.0,100.0,47.0,47.0,1.0,1.0,1291.947,368.96,23.742,13.456,0.0,80.0,65.0,1.4,1937.625,2015.752,2098.095,960.882,65.05,55.189,70.604,61.955,62.502,1.391,2.511,0.186,74.186,59.34,21.963,18.35,34.465,36.374,116.11,73.684,114.918,45.229,59.153,45.465,-10.82,25.938,23.531,72.125,150.625,65.375,66.063,0.0,31.469,72.0,70.0,1000.0,500.0,0.053,145.125,73.938,73.375,0.014,70.188,150.625,65.25,69.125,27.469,44.219,72.0,70.0,1000.0,500.0,0.209,498.25,111.375,82.875,0.187,72.5,150.625,65.125,65.5,0.0,73.688,72.0,70.0,1000.0,500.0,0.538,803.5,78.875,73.375,0.035,70.5,150.625,65.125,65.688,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,497.25,77.375,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.667,0.228,4.09,0.0,1.292,0.369,0.001,0.771,0.028,0.021
2022008,1244,1.0,1.0,1.0,1.0,81.829,0.0,100.0,47.0,47.0,1.0,1.0,1303.66,368.96,23.722,13.427,0.0,80.0,65.0,1.4,1937.625,2045.825,2114.069,975.764,65.158,55.189,70.604,61.955,62.609,1.368,2.515,0.19,74.262,59.401,21.795,18.35,34.264,36.481,115.148,73.684,113.958,45.156,59.153,45.538,-10.82,25.891,23.313,72.0,150.625,65.5,66.063,0.0,30.844,72.0,70.0,1000.0,500.0,0.056,148.25,73.938,73.375,0.014,70.313,150.625,65.25,69.125,27.375,43.469,72.0,70.0,1000.0,500.0,0.214,503.0,111.188,82.875,0.178,72.5,150.625,65.125,65.563,0.0,75.0,72.0,70.0,1000.0,500.0,0.529,797.5,78.875,73.438,0.034,70.313,150.625,65.25,65.813,0.0,52.5,72.0,70.0,1000.0,500.0,0.212,505.5,77.375,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,527.5,533.5,303.0,531.5,537.5,528.5,0.681,0.366,4.081,0.0,1.304,0.369,0.001,0.729,0.027,0.021
2022008,1245,1.0,1.0,1.0,1.0,81.959,0.0,100.0,47.0,47.0,1.0,1.0,1287.262,380.674,23.742,13.471,0.0,80.0,65.0,1.4,1950.5,2034.121,2135.452,963.207,65.373,55.083,70.604,61.849,62.823,1.383,2.519,0.208,74.257,59.413,21.795,18.378,34.025,36.267,115.814,73.365,114.031,45.229,59.153,45.465,-10.828,25.922,23.281,71.938,150.625,65.5,66.188,0.0,31.531,72.0,70.0,1000.0,500.0,0.05,140.125,73.938,73.375,0.014,70.188,150.625,65.25,69.125,30.016,43.813,72.0,70.0,1000.0,500.0,0.213,500.75,111.188,82.875,0.182,72.5,150.625,65.25,65.563,0.0,74.313,72.0,70.0,1000.0,500.0,0.544,806.0,78.813,73.375,0.036,70.313,150.625,65.25,65.813,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,502.25,77.25,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,527.5,533.5,303.25,531.0,537.5,528.5,0.997,0.228,6.118,0.0,1.287,0.381,0.001,0.746,0.029,0.02
2022008,1246,1.0,1.0,1.0,1.0,81.927,0.0,100.0,47.0,47.0,1.0,1.0,1255.637,372.474,23.752,13.441,0.0,80.0,65.0,1.4,1950.5,2019.09,2114.069,952.876,65.158,55.083,70.604,61.744,62.502,1.368,2.501,0.182,74.271,59.408,21.907,18.35,33.999,36.159,118.921,73.046,117.503,45.302,59.048,45.465,-10.82,25.906,23.344,72.0,150.625,65.5,66.188,0.0,31.875,72.0,70.0,1000.0,500.0,0.049,138.75,73.938,73.375,0.014,70.313,150.625,65.25,69.25,27.203,44.094,72.0,70.0,1000.0,500.0,0.208,502.0,111.188,82.75,0.173,72.5,150.625,65.25,65.563,0.0,74.188,72.0,70.0,1000.0,500.0,0.55,808.5,78.813,73.375,0.031,70.313,150.625,65.25,66.0,0.0,53.594,72.0,70.0,1000.0,500.0,0.205,494.5,77.25,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,531.0,537.5,528.5,0.734,0.159,4.863,0.0,1.256,0.372,0.001,0.712,0.025,0.02
2022008,1247,1.0,1.0,1.0,1.0,81.967,0.0,100.0,47.0,47.0,1.0,1.0,1297.804,367.789,23.794,13.441,0.0,80.0,65.0,1.4,1944.25,2007.411,2112.291,960.8,65.158,55.189,70.604,61.744,62.502,1.398,2.504,0.19,74.324,59.475,21.683,18.378,33.811,36.159,120.105,72.834,118.685,45.156,59.257,45.392,-10.82,25.313,23.172,72.0,150.625,65.5,66.188,0.0,30.953,72.0,70.0,1000.0,500.0,0.056,147.875,73.938,73.375,0.014,70.313,150.625,65.375,69.125,27.109,44.344,72.0,70.0,1000.0,500.0,0.205,499.5,111.188,82.563,0.188,72.5,150.625,65.25,65.563,0.0,75.25,72.0,70.0,1000.0,500.0,0.543,805.5,78.625,73.375,0.035,70.25,150.625,65.25,66.0,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,495.75,77.25,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,528.0,533.5,303.25,531.5,537.5,528.5,0.715,0.225,4.877,0.0,1.298,0.368,0.001,0.779,0.027,0.02
2022008,1248,1.0,1.0,1.0,1.0,82.053,0.0,100.0,47.0,47.0,1.0,1.0,1290.776,365.447,23.701,13.383,0.0,80.0,65.0,1.4,1962.0,2024.098,2085.709,957.811,65.265,54.977,70.604,61.849,62.502,1.387,2.526,0.193,74.392,59.531,22.047,18.322,33.908,36.052,117.886,73.259,116.469,45.302,59.153,45.538,-10.82,25.906,23.484,71.938,150.625,65.625,66.25,0.0,31.531,72.0,70.0,1000.0,500.0,0.05,140.625,73.938,73.375,0.014,70.313,150.625,65.375,69.25,27.016,44.844,72.0,70.0,1000.0,500.0,0.205,496.0,111.125,82.563,0.172,72.5,150.625,65.25,65.688,0.0,74.938,72.0,70.0,1000.0,500.0,0.562,819.5,78.625,73.438,0.036,70.313,150.625,65.313,66.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.208,499.25,77.063,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.0,303.0,530.5,537.5,528.5,0.753,0.228,4.851,0.0,1.291,0.365,0.001,0.711,0.027,0.019
2022008,1249,1.0,1.0,1.0,1.0,82.118,0.0,100.0,47.0,47.0,1.0,1.0,1304.832,361.933,23.752,13.427,0.0,80.0,65.0,1.4,1959.0,2017.421,2092.783,968.076,65.265,54.977,70.604,61.955,62.609,1.391,2.519,0.19,74.38,59.512,21.767,18.406,33.824,36.052,117.59,74.002,116.321,45.229,59.048,45.465,-10.82,25.531,23.234,72.0,150.625,65.625,66.25,0.0,31.859,72.0,70.0,1000.0,500.0,0.049,138.75,73.938,73.375,0.014,70.313,150.625,65.375,69.25,26.922,44.844,72.0,70.0,1000.0,500.0,0.204,496.0,111.188,82.563,0.184,72.688,150.625,65.438,65.688,0.0,75.188,72.0,70.0,1000.0,500.0,0.556,815.5,78.375,73.375,0.036,70.5,150.625,65.313,66.0,0.0,52.813,72.0,70.0,1000.0,500.0,0.209,504.0,77.063,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,531.0,537.5,528.5,0.692,0.229,4.354,0.0,1.305,0.362,0.001,0.762,0.026,0.019
2022008,1250,1.0,1.0,1.0,1.0,82.222,0.0,100.0,47.0,47.0,1.0,1.0,1304.832,370.132,23.763,13.412,0.0,80.0,65.0,1.4,1963.875,2039.136,2110.514,976.62,65.373,54.977,70.604,61.955,62.716,1.368,2.537,0.219,74.449,59.551,21.626,18.378,33.649,35.837,116.406,74.215,115.139,45.302,59.362,45.538,-10.82,25.453,23.094,72.0,150.625,65.625,66.25,0.0,30.938,72.0,70.0,1000.0,500.0,0.056,147.75,73.938,73.25,0.014,70.313,150.625,65.375,69.25,26.828,44.531,72.0,70.0,1000.0,500.0,0.203,497.5,111.125,82.563,0.181,72.5,150.625,65.438,65.75,0.0,75.938,72.0,70.0,1000.0,500.0,0.565,821.0,78.375,73.375,0.035,70.5,150.625,65.438,66.125,0.0,52.5,72.0,70.0,1000.0,500.0,0.211,504.5,77.063,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,533.5,303.0,531.0,537.5,528.5,0.714,0.225,4.351,0.0,1.305,0.37,0.001,0.748,0.026,0.019
2022008,1251,1.0,1.0,1.0,1.0,82.299,0.0,100.0,47.0,47.0,1.0,1.0,1301.318,361.933,23.722,13.471,0.0,80.0,65.0,1.4,1974.5,2040.808,2103.414,973.659,65.373,54.871,70.709,61.849,62.609,1.391,2.558,0.186,74.484,59.608,21.823,18.35,33.636,35.73,115.592,73.896,114.327,45.302,59.048,45.61,-10.82,25.891,23.297,72.0,150.625,65.625,66.25,0.0,31.094,72.0,70.0,1000.0,500.0,0.057,149.375,73.938,73.375,0.014,70.313,150.625,65.5,69.25,26.734,44.844,72.0,70.0,1000.0,500.0,0.204,493.75,111.125,82.563,0.176,72.813,150.625,65.25,65.75,0.0,75.875,72.0,70.0,1000.0,500.0,0.575,827.5,78.375,73.375,0.035,70.5,150.625,65.438,66.125,0.0,53.688,72.0,70.0,1000.0,500.0,0.204,496.0,77.063,71.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,527.5,533.5,303.25,531.5,537.5,528.5,0.72,0.302,4.337,0.0,1.301,0.362,0.001,0.728,0.026,0.019
