DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1252,1.0,1.0,1.0,1.0,82.319,0.0,100.0,47.0,47.0,1.0,1.0,1293.119,373.646,23.752,13.383,0.0,80.0,65.0,1.4,1974.5,2040.808,2112.291,976.161,65.265,54.977,70.709,61.744,62.609,1.398,2.54,0.186,74.567,59.7,21.907,18.406,33.759,35.944,114.779,73.684,113.514,45.302,59.153,45.538,-10.82,25.906,23.344,71.938,150.625,65.688,66.25,0.0,31.766,72.0,70.0,1000.0,500.0,0.051,141.0,73.938,73.375,0.014,70.313,150.625,65.5,69.25,26.641,44.469,72.0,70.0,1000.0,500.0,0.207,496.75,111.188,82.563,0.183,72.813,150.625,65.25,65.688,0.0,76.0,72.0,70.0,1000.0,500.0,0.584,837.0,78.5,73.438,0.034,70.563,150.625,65.313,66.125,0.0,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,77.063,71.938,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,527.5,533.5,303.0,531.0,537.5,528.5,0.731,0.228,4.344,0.0,1.293,0.374,0.001,0.758,0.025,0.022
2022008,1253,1.0,1.0,1.0,1.0,82.367,0.0,100.0,47.0,47.0,1.0,1.0,1325.915,371.303,23.742,13.471,0.0,80.0,65.0,1.4,1969.125,2059.216,2106.963,991.815,65.265,54.977,70.709,61.744,62.609,1.387,2.537,0.179,74.593,59.669,22.047,18.35,33.96,36.052,117.886,73.259,116.173,45.302,59.362,45.538,-10.82,25.891,23.547,72.0,150.625,65.688,66.5,0.0,31.859,72.0,70.0,1000.0,500.0,0.049,139.25,73.938,73.25,0.014,70.313,150.625,65.5,69.25,26.547,44.625,72.0,70.0,1000.0,500.0,0.206,495.75,111.125,82.563,0.167,72.813,150.625,65.25,65.688,0.0,76.75,72.0,70.0,1000.0,500.0,0.587,838.0,78.25,73.375,0.034,70.313,150.625,65.438,66.125,0.0,52.25,72.0,70.0,1000.0,500.0,0.215,505.5,76.875,71.875,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.25,531.5,537.5,528.0,0.911,0.226,5.874,0.0,1.326,0.371,0.001,0.69,0.024,0.022
2022008,1254,1.0,1.0,1.0,1.0,82.426,0.0,100.0,47.0,47.0,1.0,1.0,1309.517,368.96,23.742,13.398,0.0,80.0,65.0,1.4,1978.125,2065.916,2112.291,986.198,65.265,54.977,70.709,61.638,62.502,1.356,2.54,0.193,74.726,59.7,21.823,18.406,33.726,35.944,119.069,73.152,117.577,45.302,59.153,45.61,-10.82,25.359,23.297,72.0,150.625,65.688,66.5,0.0,31.109,72.0,70.0,1000.0,500.0,0.055,146.875,73.938,73.25,0.014,70.313,150.625,65.375,69.25,26.453,44.188,72.0,70.0,1000.0,500.0,0.209,498.0,111.0,82.5,0.171,72.875,150.625,65.25,65.688,0.0,77.813,72.0,70.0,1000.0,500.0,0.585,837.0,78.25,73.375,0.034,70.313,150.625,65.313,66.125,0.0,52.344,72.0,70.0,1000.0,500.0,0.213,506.0,76.875,71.938,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.0,533.5,303.0,531.0,538.0,528.5,0.771,0.298,5.114,0.0,1.31,0.369,0.001,0.705,0.024,0.021
2022008,1255,1.0,1.0,1.0,1.0,82.523,0.0,100.0,47.0,47.0,1.0,1.0,1351.684,373.646,23.701,13.427,0.0,80.0,65.0,1.4,1988.0,2084.362,2119.405,993.449,65.373,54.871,70.604,61.638,62.395,1.356,2.533,0.19,74.846,59.733,21.963,18.434,33.701,35.944,118.847,72.94,117.577,45.302,59.257,45.538,-10.82,25.516,23.438,72.125,150.625,65.625,66.25,0.0,31.297,72.0,70.0,1000.0,500.0,0.056,148.25,73.938,73.375,0.014,70.313,150.625,65.5,69.25,26.344,43.563,72.0,70.0,1000.0,500.0,0.215,502.75,111.0,82.5,0.168,72.813,150.625,65.25,65.688,0.0,77.688,72.0,70.0,1000.0,500.0,0.604,850.5,78.188,73.375,0.042,70.5,150.625,65.313,66.125,0.0,52.844,72.0,70.0,1000.0,500.0,0.209,502.25,76.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,533.5,303.0,531.5,537.5,528.5,0.656,0.227,4.346,0.0,1.352,0.374,0.001,0.693,0.03,0.019
2022008,1256,1.0,1.0,1.0,1.0,82.625,0.0,100.0,47.0,47.0,1.0,1.0,1317.716,377.16,23.742,13.383,0.0,80.0,65.0,1.4,1998.875,2069.268,2115.847,992.345,65.48,55.083,70.919,61.744,62.609,1.364,2.569,0.179,74.826,59.858,21.935,18.406,33.986,35.944,117.738,73.471,116.321,45.302,59.257,45.61,-10.828,25.625,23.422,72.0,150.625,65.625,66.188,0.0,31.109,72.0,70.0,1000.0,500.0,0.057,149.25,73.938,73.375,0.014,70.438,150.625,65.375,69.25,26.25,43.688,72.0,70.0,1000.0,500.0,0.214,502.5,111.125,82.5,0.173,72.813,150.625,65.25,65.75,0.0,78.375,72.0,70.0,1000.0,500.0,0.598,846.5,78.188,73.375,0.041,70.313,150.625,65.438,66.125,0.0,53.594,72.0,70.0,1000.0,500.0,0.205,494.75,76.813,71.938,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,530.5,537.5,528.5,0.76,0.295,4.859,0.0,1.318,0.377,0.001,0.717,0.029,0.022
2022008,1257,1.0,1.0,1.0,1.0,82.692,0.0,100.0,47.0,47.0,1.0,1.0,1345.827,368.96,23.711,13.383,0.0,80.0,65.0,1.4,2001.25,2094.435,2128.313,997.158,65.265,54.871,70.709,61.849,62.502,1.356,2.562,0.201,74.971,59.904,21.879,18.462,34.141,35.837,116.776,73.896,115.509,45.376,59.048,45.61,-10.82,25.891,23.391,72.0,150.625,65.625,66.25,0.0,31.063,72.0,70.0,1000.0,500.0,0.057,149.0,74.0,73.375,0.014,70.313,150.625,65.5,69.25,26.156,43.469,72.0,70.0,1000.0,500.0,0.215,503.0,111.0,82.375,0.166,72.813,150.625,65.25,65.75,0.0,78.375,72.0,70.0,1000.0,500.0,0.606,854.0,78.188,73.375,0.035,70.5,150.625,65.438,66.125,0.0,52.469,72.0,70.0,1000.0,500.0,0.214,503.75,76.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,528.0,533.5,303.25,531.0,537.5,528.5,0.701,0.229,4.341,0.0,1.346,0.369,0.001,0.688,0.025,0.019
2022008,1258,1.0,1.0,1.0,1.0,82.65,0.0,100.0,47.0,47.0,1.0,1.0,1344.656,377.16,23.752,13.441,0.0,80.0,65.0,1.4,2001.25,2097.794,2130.097,1006.878,65.265,54.765,70.709,61.744,62.502,1.356,2.54,0.186,74.911,59.921,21.795,18.434,34.025,35.944,116.036,74.002,114.696,45.302,59.257,45.61,-10.82,25.891,23.328,72.0,150.625,65.625,66.25,0.0,31.0,72.0,70.0,1000.0,500.0,0.057,149.125,74.0,73.375,0.014,70.313,150.625,65.5,69.25,26.078,43.531,72.0,70.0,1000.0,500.0,0.214,502.75,111.0,82.375,0.164,72.813,150.625,65.438,65.688,0.0,78.438,72.0,70.0,1000.0,500.0,0.616,858.5,78.0,73.375,0.034,70.5,150.625,65.438,66.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,500.75,76.563,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,533.5,303.0,531.5,537.5,528.5,0.757,0.297,4.6,0.0,1.345,0.377,0.001,0.679,0.023,0.019
2022008,1259,1.0,1.0,1.0,1.0,82.712,0.0,100.0,47.0,47.0,1.0,1.0,1343.485,383.016,23.722,13.456,0.0,80.0,65.0,1.4,2011.5,2089.397,2121.186,1001.051,65.265,54.977,70.919,61.955,62.502,1.356,2.519,0.186,75.091,60.006,21.795,18.406,33.61,35.73,115.0,73.577,113.662,45.376,59.257,45.61,-10.82,25.891,23.313,71.938,150.625,65.625,66.5,0.0,31.766,72.0,70.0,1000.0,500.0,0.05,140.125,73.938,73.375,0.014,70.313,150.625,65.375,69.125,25.969,43.75,72.0,70.0,1000.0,500.0,0.213,501.5,110.813,82.188,0.169,72.875,150.625,65.25,65.75,0.0,79.0,72.0,70.0,1000.0,500.0,0.623,864.5,77.938,73.375,0.034,70.313,150.625,65.438,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.207,500.25,76.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,531.5,537.5,528.5,0.766,0.227,4.588,0.0,1.343,0.383,0.001,0.7,0.023,0.019
2022008,1300,1.0,1.0,1.0,1.0,82.713,0.0,100.0,47.0,47.0,1.0,1.0,1364.568,370.132,23.794,13.383,0.0,80.0,65.0,1.4,2009.875,2091.076,2131.881,1007.093,65.158,54.765,70.604,61.533,62.395,1.391,2.565,0.186,75.053,60.041,22.103,18.434,33.649,35.73,118.182,73.365,116.321,45.302,59.257,45.61,-10.82,25.891,23.594,71.938,150.625,65.625,66.25,0.0,31.766,72.0,70.0,1000.0,500.0,0.05,139.625,73.938,73.25,0.014,70.313,150.625,65.375,69.0,25.875,43.156,72.0,70.0,1000.0,500.0,0.215,506.75,111.0,82.188,0.167,72.875,150.625,65.125,65.688,0.0,79.188,72.0,70.0,1000.0,500.0,0.631,868.0,77.938,73.375,0.034,70.5,150.625,65.438,66.125,0.0,53.75,72.0,70.0,1000.0,500.0,0.205,493.75,76.563,71.938,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,532.0,537.5,528.5,0.988,0.295,6.395,0.0,1.365,0.37,0.001,0.696,0.023,0.021
2022008,1301,1.0,1.0,1.0,1.0,82.744,0.0,100.0,47.0,47.0,1.0,1.0,1370.425,383.016,23.752,13.441,0.0,80.0,65.0,1.4,2009.25,2104.516,2140.813,995.823,65.158,55.189,70.919,61.744,62.288,1.379,2.573,0.204,75.135,60.119,22.243,18.462,33.675,35.944,119.217,72.834,117.798,45.376,59.048,45.61,-10.82,25.891,23.719,72.0,150.625,65.625,66.25,0.0,31.016,72.0,70.0,1000.0,500.0,0.055,147.625,74.0,73.375,0.014,70.313,150.625,65.375,69.0,25.781,43.531,72.0,70.0,1000.0,500.0,0.215,504.0,110.813,81.938,0.168,72.813,150.625,65.25,65.688,0.0,79.688,72.0,70.0,1000.0,500.0,0.629,868.5,78.0,73.375,0.034,70.5,150.625,65.438,66.125,0.0,53.406,72.0,70.0,1000.0,500.0,0.206,496.5,76.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,532.0,537.5,528.5,0.727,0.23,4.866,0.0,1.37,0.383,0.001,0.702,0.023,0.018
2022008,1302,1.0,1.0,1.0,1.0,82.82,0.0,100.0,47.0,47.0,1.0,1.0,1372.767,380.674,23.732,13.427,0.0,80.0,65.0,1.4,2017.5,2092.755,2137.238,1008.018,65.158,54.871,70.604,61.533,62.181,1.394,2.583,0.204,75.174,60.137,21.907,18.434,33.487,35.944,118.773,72.727,117.577,45.229,59.048,45.61,-10.82,25.531,23.438,72.0,150.625,65.625,66.25,0.0,31.234,72.0,70.0,1000.0,500.0,0.054,144.0,74.0,73.25,0.014,70.188,150.625,65.375,69.125,25.703,43.688,72.0,70.0,1000.0,500.0,0.213,502.0,111.0,81.938,0.16,72.875,150.625,65.25,65.563,0.0,79.5,72.0,70.0,1000.0,500.0,0.642,877.5,77.938,73.375,0.039,70.5,150.625,65.438,66.125,0.0,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,76.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,534.0,303.0,531.5,537.0,528.5,0.616,0.37,4.098,0.0,1.373,0.381,0.002,0.673,0.026,0.018
2022008,1303,1.0,1.0,1.0,1.0,82.8,0.0,100.0,47.0,47.0,1.0,1.0,1378.624,380.674,23.732,13.441,0.0,80.0,65.0,1.4,2010.125,2116.287,2144.391,1002.675,65.05,54.871,70.604,61.638,62.288,1.372,2.583,0.197,75.281,60.119,22.019,18.49,33.318,35.515,117.812,73.471,116.395,45.302,59.257,45.61,-10.82,25.906,23.5,72.0,150.625,65.625,66.25,0.0,31.766,72.0,70.0,1000.0,500.0,0.05,142.75,73.938,73.375,0.014,70.313,150.625,65.25,69.0,25.609,43.625,72.0,70.0,1000.0,500.0,0.214,502.25,110.813,81.938,0.172,72.875,150.625,65.25,65.688,0.0,81.188,72.0,70.0,1000.0,500.0,0.639,874.5,77.813,73.375,0.033,70.313,150.625,65.313,66.125,0.0,52.375,72.0,70.0,1000.0,500.0,0.212,505.5,76.563,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,532.0,537.5,528.5,0.758,0.297,4.857,0.0,1.379,0.381,0.001,0.719,0.021,0.019
2022008,1304,1.0,1.0,1.0,1.0,82.833,0.0,100.0,47.0,47.0,1.0,1.0,1343.485,379.502,23.691,13.412,0.0,80.0,65.0,1.4,2010.125,2124.702,2133.666,1008.405,65.158,54.977,70.919,61.744,62.395,1.36,2.576,0.204,75.343,60.216,21.935,18.462,33.318,35.515,116.85,73.79,115.509,45.376,59.153,45.61,-10.82,25.906,23.453,72.125,150.625,65.625,66.25,0.0,30.766,72.0,70.0,1000.0,500.0,0.056,148.375,73.938,73.25,0.014,70.313,150.625,65.375,69.0,25.516,44.25,72.0,70.0,1000.0,500.0,0.209,498.0,110.813,81.875,0.167,72.813,150.625,65.25,65.563,0.0,80.25,72.0,70.0,1000.0,500.0,0.652,884.5,77.813,73.375,0.042,70.0,150.625,65.313,66.125,0.0,52.531,72.0,70.0,1000.0,500.0,0.211,504.5,76.563,71.938,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.0,532.0,537.0,528.5,0.738,0.228,4.59,0.0,1.343,0.38,0.001,0.699,0.027,0.019
2022008,1305,1.0,1.0,1.0,1.0,82.87,0.0,100.0,47.0,47.0,1.0,1.0,1343.485,377.16,23.722,13.383,0.0,80.0,65.0,1.4,2035.875,2089.397,2133.666,1006.905,65.158,55.083,70.919,61.849,62.395,1.387,2.573,0.193,75.34,60.281,21.991,18.49,33.318,35.407,116.036,73.79,114.77,45.376,59.257,45.61,-10.82,25.891,23.531,72.0,150.625,65.625,66.25,0.0,31.797,72.0,70.0,1000.0,500.0,0.054,146.125,73.938,73.25,0.014,70.188,150.625,65.375,69.0,25.438,44.313,72.0,70.0,1000.0,500.0,0.208,496.5,110.813,81.875,0.155,72.875,150.625,65.25,65.688,0.0,80.188,72.0,70.0,1000.0,500.0,0.657,884.0,77.813,73.125,0.034,70.0,150.625,65.313,66.125,0.0,53.781,72.0,70.0,1000.0,500.0,0.205,494.0,76.313,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.25,531.0,537.5,528.5,0.711,0.226,4.34,0.0,1.343,0.377,0.001,0.649,0.023,0.018
2022008,1306,1.0,1.0,1.0,1.0,82.902,0.0,100.0,47.0,47.0,1.0,1.0,1370.425,378.331,23.701,13.427,0.0,80.0,65.0,1.4,2023.25,2106.197,2144.391,1014.832,65.158,54.659,70.604,61.533,62.288,1.383,2.58,0.219,75.509,60.447,21.963,18.462,33.292,35.515,115.0,73.471,113.736,45.449,59.153,45.683,-10.82,25.891,23.469,72.0,150.625,65.625,66.25,0.0,30.75,72.0,70.0,1000.0,500.0,0.056,148.875,74.0,73.375,0.014,70.313,150.625,65.375,69.0,25.359,44.281,72.0,70.0,1000.0,500.0,0.208,497.25,110.813,81.875,0.16,72.813,150.625,65.125,65.688,0.0,80.938,72.0,70.0,1000.0,500.0,0.663,891.5,77.688,73.375,0.035,70.125,150.625,65.313,66.125,0.0,52.813,72.0,70.0,1000.0,500.0,0.21,500.0,76.313,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,528.0,534.0,303.25,531.5,537.5,528.5,0.721,0.229,4.331,0.0,1.37,0.378,0.001,0.67,0.022,0.017
2022008,1307,1.0,1.0,1.0,1.0,82.933,0.0,100.0,47.0,47.0,1.0,1.0,1378.624,386.53,23.783,13.412,0.0,80.0,65.0,1.4,2035.625,2101.155,2151.554,988.514,65.05,54.977,70.919,61.638,62.181,1.368,2.609,0.193,75.484,60.382,22.103,18.462,33.195,35.515,116.332,73.152,114.475,45.302,59.153,45.61,-10.82,25.891,23.594,72.0,150.625,65.5,66.25,0.0,31.609,72.0,70.0,1000.0,500.0,0.05,140.125,73.938,73.375,0.014,70.313,150.625,65.375,69.0,25.266,44.219,72.0,70.0,1000.0,500.0,0.209,498.0,111.0,81.875,0.161,72.813,150.625,65.125,65.563,0.0,81.063,72.0,70.0,1000.0,500.0,0.662,891.5,77.688,73.375,0.035,70.125,150.625,65.313,66.125,0.0,52.656,72.0,70.0,1000.0,500.0,0.209,504.0,76.25,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,528.0,534.0,303.0,531.0,537.0,528.5,1.023,0.298,6.382,0.0,1.379,0.387,0.001,0.679,0.022,0.017
2022008,1308,1.0,1.0,1.0,1.0,83.004,0.0,100.0,47.0,47.0,1.0,1.0,1387.994,381.845,23.783,13.368,0.0,80.0,65.0,1.4,2030.0,2106.197,2147.97,1018.454,65.265,54.659,70.499,61.321,62.395,1.379,2.605,0.197,75.516,60.385,22.075,18.49,33.026,35.622,119.439,72.727,117.946,45.449,59.257,45.683,-10.82,25.953,23.625,71.938,150.625,65.5,66.25,0.0,31.516,72.0,70.0,1000.0,500.0,0.053,145.0,73.938,73.375,0.014,70.188,150.625,65.25,68.875,25.188,43.969,72.0,70.0,1000.0,500.0,0.211,499.75,110.75,81.875,0.167,72.813,150.625,65.125,65.563,0.0,82.625,72.0,70.0,1000.0,500.0,0.663,889.5,77.688,73.375,0.031,70.125,150.625,65.25,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.207,500.5,76.25,71.938,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,528.0,534.0,303.25,532.0,537.5,528.5,0.76,0.227,5.126,0.0,1.388,0.382,0.001,0.698,0.02,0.02
2022008,1309,1.0,1.0,1.0,1.0,82.819,0.0,100.0,47.0,47.0,1.0,1.0,1392.679,384.187,23.783,13.412,0.0,80.0,65.0,1.4,2030.0,2111.241,2149.762,1021.155,64.835,54.659,70.814,61.427,61.967,1.379,2.609,0.197,75.595,60.456,22.187,18.49,32.981,35.407,119.957,72.515,118.685,45.449,59.153,45.683,-10.82,25.922,23.75,72.0,150.625,65.5,66.188,0.0,30.75,72.0,70.0,1000.0,500.0,0.056,148.75,73.938,73.375,0.014,70.313,150.625,65.063,68.75,25.094,44.219,72.0,70.0,1000.0,500.0,0.209,497.25,110.75,81.875,0.162,72.688,150.625,65.063,65.5,0.0,81.813,72.0,70.0,1000.0,500.0,0.683,902.0,77.563,73.375,0.031,70.125,150.625,65.25,66.0,0.0,53.844,72.0,70.0,1000.0,500.0,0.204,494.0,76.25,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,528.5,534.0,303.0,531.5,537.5,528.5,0.638,0.229,4.367,0.0,1.393,0.384,0.001,0.677,0.019,0.017
2022008,1310,1.0,1.0,1.0,1.0,82.811,0.0,100.0,47.0,47.0,1.0,1.0,1380.966,381.845,23.763,13.441,0.0,80.0,65.0,1.4,2042.5,2109.559,2149.762,1010.592,65.05,54.659,70.604,61.321,62.288,1.394,2.587,0.193,75.671,60.558,22.3,18.518,33.292,35.73,118.034,72.94,116.617,45.449,59.153,45.683,-10.82,25.891,23.859,71.938,150.625,65.5,66.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.05,139.875,73.938,73.375,0.014,70.313,150.625,65.063,68.875,27.734,44.313,72.0,70.0,1000.0,500.0,0.208,497.0,110.813,81.875,0.169,72.688,150.625,65.063,65.5,0.0,81.813,72.0,70.0,1000.0,500.0,0.681,905.5,77.563,73.125,0.034,70.25,150.625,65.25,66.0,0.0,53.594,72.0,70.0,1000.0,500.0,0.205,495.25,76.0,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,528.5,534.0,303.0,531.5,537.5,528.5,0.747,0.23,4.863,0.0,1.381,0.382,0.001,0.708,0.022,0.016
2022008,1311,1.0,1.0,1.0,1.0,83.007,0.0,100.0,47.0,47.0,1.0,1.0,1373.939,399.414,23.68,13.398,0.0,80.0,65.0,1.4,2044.25,2107.878,2182.123,1009.975,65.265,54.765,70.604,61.427,62.395,1.387,2.609,0.204,75.727,60.512,22.215,18.518,33.5,36.052,117.368,73.79,116.1,45.376,59.257,45.683,-10.82,25.844,23.734,71.938,150.625,65.5,66.188,0.0,31.984,72.0,70.0,1000.0,500.0,0.05,140.0,73.938,73.25,0.014,70.188,150.625,65.25,68.75,27.656,44.188,72.0,70.0,1000.0,500.0,0.209,498.0,110.75,81.813,0.157,72.5,150.625,65.125,65.5,0.0,82.75,72.0,70.0,1000.0,500.0,0.687,908.0,77.375,73.375,0.034,70.25,150.625,65.313,66.125,0.0,52.719,72.0,70.0,1000.0,500.0,0.211,501.5,76.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,528.5,534.0,303.25,532.0,537.0,528.5,0.689,0.296,4.337,0.0,1.374,0.399,0.001,0.658,0.02,0.017
2022008,1312,1.0,1.0,1.0,1.0,82.931,0.0,100.0,47.0,47.0,1.0,1.0,1409.078,383.016,23.701,13.471,0.0,80.0,65.0,1.4,2043.375,2128.07,2158.728,1018.256,65.05,54.765,70.499,61.533,62.288,1.387,2.594,0.208,75.749,60.549,22.159,18.546,33.551,35.73,116.406,73.896,114.992,45.376,59.048,45.683,-10.82,25.906,23.766,72.0,150.625,65.5,66.25,0.0,31.672,72.0,70.0,1000.0,500.0,0.051,143.5,73.813,73.25,0.014,70.188,150.625,65.25,68.875,27.578,44.25,72.0,70.0,1000.0,500.0,0.208,497.5,110.75,81.813,0.167,72.688,150.625,65.125,65.563,0.0,82.813,72.0,70.0,1000.0,500.0,0.679,901.0,77.375,73.125,0.034,70.125,150.625,65.25,66.0,0.0,52.188,72.0,70.0,1000.0,500.0,0.213,507.25,76.0,71.938,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,528.5,534.0,303.0,531.5,537.5,528.5,0.788,0.302,4.843,0.0,1.409,0.383,0.001,0.699,0.021,0.017
2022008,1313,1.0,1.0,1.0,1.0,82.959,0.0,100.0,47.0,47.0,1.0,1.0,1405.564,387.701,23.783,13.441,0.0,80.0,65.0,1.4,2051.25,2131.438,2162.32,1028.813,65.05,54.765,70.604,61.533,62.288,1.379,2.616,0.204,75.819,60.626,22.075,18.546,33.597,35.944,115.592,73.577,114.327,45.522,59.048,45.756,-10.82,25.891,23.672,72.125,150.625,65.5,66.188,0.0,30.922,72.0,70.0,1000.0,500.0,0.057,148.875,73.938,73.25,0.014,70.188,150.625,65.25,68.875,27.5,44.344,72.0,70.0,1000.0,500.0,0.208,496.75,110.813,81.813,0.166,72.688,150.625,65.25,65.563,0.0,83.313,72.0,70.0,1000.0,500.0,0.69,909.5,77.313,73.375,0.035,70.25,150.625,65.25,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.212,506.25,76.0,71.938,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,528.5,534.0,303.25,531.5,537.5,528.5,0.716,0.233,4.348,0.0,1.406,0.388,0.001,0.697,0.02,0.017
2022008,1314,1.0,1.0,1.0,1.0,83.066,0.0,100.0,47.0,47.0,1.0,1.0,1403.221,383.016,23.711,13.398,0.0,80.0,65.0,1.4,2051.25,2124.702,2164.116,1031.802,65.265,54.871,70.604,61.744,62.502,1.379,2.612,0.208,75.847,60.671,22.3,18.546,33.726,36.159,114.705,73.259,113.44,45.376,58.944,45.756,-10.82,25.891,23.844,72.0,150.625,65.5,66.25,0.0,31.359,72.0,70.0,1000.0,500.0,0.053,143.75,73.938,73.25,0.014,70.313,150.625,65.25,68.875,24.672,44.875,72.0,70.0,1000.0,500.0,0.204,493.75,110.75,81.813,0.164,72.688,150.625,65.125,65.5,0.0,83.625,72.0,70.0,1000.0,500.0,0.695,913.5,77.313,73.375,0.035,70.125,150.625,65.313,66.0,0.0,52.594,72.0,70.0,1000.0,500.0,0.211,504.75,76.0,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,528.5,534.0,303.25,531.5,537.5,528.5,0.724,0.375,4.336,0.0,1.403,0.383,0.001,0.687,0.02,0.016
2022008,1315,1.0,1.0,1.0,1.0,82.988,0.0,100.0,47.0,47.0,1.0,1.0,1400.879,387.701,23.732,13.368,0.0,80.0,65.0,1.4,2056.875,2134.807,2151.554,1025.88,65.05,54.977,70.499,61.533,62.181,1.375,2.587,0.19,75.877,60.698,22.131,18.546,33.551,36.159,116.406,72.834,114.548,45.449,58.944,45.683,-10.82,25.891,23.688,72.0,150.625,65.5,66.25,0.0,31.469,72.0,70.0,1000.0,500.0,0.056,148.0,73.938,73.25,0.014,70.313,150.625,65.25,68.875,27.328,44.219,72.0,70.0,1000.0,500.0,0.205,500.0,110.75,81.813,0.167,72.688,150.625,65.125,65.563,0.0,83.938,72.0,70.0,1000.0,500.0,0.706,916.5,77.313,73.125,0.03,70.125,150.625,65.313,66.0,0.0,52.781,72.0,70.0,1000.0,500.0,0.209,502.5,76.0,71.875,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,528.5,534.0,303.0,531.5,537.0,528.5,1.012,0.232,6.372,0.0,1.401,0.388,0.001,0.699,0.018,0.019
2022008,1316,1.0,1.0,1.0,1.0,82.999,0.0,100.0,47.0,47.0,1.0,1.0,1392.679,378.331,23.752,13.427,0.0,80.0,65.0,1.4,2074.875,2128.07,2160.524,1018.753,65.05,54.765,70.604,61.427,62.074,1.375,2.641,0.197,75.956,60.786,22.356,18.546,33.577,36.052,119.143,72.621,117.577,45.376,59.048,45.756,-10.82,25.906,24.016,71.938,150.625,65.375,66.188,0.0,30.813,72.0,70.0,1000.0,500.0,0.056,147.125,73.938,73.25,0.014,70.188,150.625,65.063,68.875,27.25,44.594,72.0,70.0,1000.0,500.0,0.204,497.25,110.625,81.625,0.16,72.688,150.625,65.063,65.563,0.0,83.688,72.0,70.0,1000.0,500.0,0.719,928.5,77.313,73.375,0.035,70.125,150.625,65.25,66.0,0.0,53.563,72.0,70.0,1000.0,500.0,0.205,495.5,75.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,528.5,534.0,303.25,532.0,537.5,528.5,0.8,0.373,5.37,0.0,1.393,0.378,0.001,0.672,0.02,0.016
2022008,1317,1.0,1.0,1.0,1.0,82.948,0.0,100.0,47.0,47.0,1.0,1.0,1413.763,394.729,23.68,13.514,0.0,80.0,65.0,1.4,2069.375,2131.438,2185.732,1029.463,64.942,54.871,70.604,61.321,62.074,1.372,2.605,0.212,75.994,60.794,22.496,18.574,33.675,36.159,120.031,72.409,118.685,45.522,59.257,45.829,-10.82,25.938,24.031,71.938,150.625,65.5,66.188,0.0,31.469,72.0,70.0,1000.0,500.0,0.05,140.5,74.0,73.25,0.014,70.188,150.625,65.063,68.75,24.438,43.75,72.0,70.0,1000.0,500.0,0.209,503.5,110.625,81.813,0.168,72.688,150.625,65.063,65.5,0.0,84.188,72.0,70.0,1000.0,500.0,0.725,930.0,77.313,73.375,0.034,69.938,150.625,65.25,66.0,1.824,53.156,72.0,70.0,1000.0,500.0,0.208,497.25,75.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,528.5,534.0,303.0,530.5,537.0,528.5,0.669,0.302,4.601,0.0,1.414,0.395,0.002,0.701,0.02,0.016
2022008,1318,1.0,1.0,1.0,1.0,83.04,0.0,100.0,47.0,47.0,1.0,1.0,1416.105,387.701,23.732,13.441,0.0,80.0,65.0,1.4,2066.5,2148.293,2160.524,1026.131,65.158,54.871,70.604,61.533,62.395,1.345,2.63,0.201,76.045,60.811,22.384,18.658,33.597,36.159,117.96,73.046,116.617,45.449,59.048,45.756,-10.82,25.906,23.984,72.0,150.625,65.375,66.188,0.0,31.75,72.0,70.0,1000.0,500.0,0.049,139.25,73.938,73.25,0.014,70.188,150.625,65.25,68.75,27.094,43.813,72.0,70.0,1000.0,500.0,0.209,503.25,110.625,81.625,0.164,72.688,150.625,65.063,65.5,0.0,85.563,72.0,70.0,1000.0,500.0,0.717,925.0,77.188,73.375,0.035,69.75,150.625,65.25,66.0,8.5,52.094,72.0,70.0,1000.0,500.0,0.214,507.0,75.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,528.5,534.0,303.0,531.0,537.0,528.5,0.71,0.303,4.603,0.0,1.416,0.388,0.001,0.688,0.02,0.016
2022008,1319,1.0,1.0,1.0,1.0,83.014,0.0,100.0,47.0,47.0,1.0,1.0,1437.189,387.701,23.752,13.441,0.0,80.0,65.0,1.4,2067.5,2153.354,2153.346,1034.652,65.05,54.871,70.604,61.744,62.288,1.364,2.652,0.201,76.072,60.838,22.187,18.63,33.396,36.159,117.59,73.79,116.247,45.449,59.048,45.756,-10.82,25.891,23.75,71.938,150.625,65.375,66.188,0.0,31.219,72.0,70.0,1000.0,500.0,0.054,146.5,73.938,73.25,0.014,70.313,150.625,65.25,68.75,27.0,43.625,72.0,70.0,1000.0,500.0,0.21,503.5,110.625,81.625,0.16,72.688,150.625,65.125,65.5,0.0,85.938,72.0,70.0,1000.0,500.0,0.724,930.0,77.188,73.125,0.038,69.938,150.625,65.25,66.0,1.9,53.25,72.0,70.0,1000.0,500.0,0.207,499.5,75.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.0,534.0,303.25,531.5,537.0,528.5,0.728,0.303,4.608,0.0,1.437,0.388,0.001,0.672,0.023,0.015
2022008,1320,1.0,1.0,1.0,1.0,83.033,0.0,100.0,47.0,47.0,1.0,1.0,1399.707,386.53,23.794,13.398,0.0,80.0,65.0,1.4,2067.5,2146.607,2149.762,1029.951,65.05,54.977,70.814,61.533,62.181,1.379,2.637,0.201,76.155,60.905,22.047,18.602,33.091,35.837,116.48,73.896,115.139,45.449,59.048,45.756,-10.82,25.906,23.656,72.0,150.625,65.5,66.25,0.0,31.563,72.0,70.0,1000.0,500.0,0.051,140.5,73.938,73.25,0.014,70.313,150.625,65.25,68.875,24.188,43.281,72.0,70.0,1000.0,500.0,0.212,506.5,110.5,81.625,0.162,72.813,150.625,65.125,65.563,0.0,85.75,72.0,70.0,1000.0,500.0,0.73,934.0,77.063,73.375,0.034,70.0,150.625,65.25,66.0,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.5,75.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,529.0,534.0,303.25,531.0,537.0,528.5,0.749,0.302,4.611,0.0,1.4,0.387,0.001,0.677,0.018,0.015
2022008,1321,1.0,1.0,1.0,1.0,83.203,0.0,100.0,47.0,47.0,1.0,1.0,1427.819,386.53,23.711,13.471,0.0,80.0,65.0,1.4,2075.125,2153.354,2176.713,1040.421,65.05,54.871,70.814,61.427,62.288,1.364,2.641,0.204,76.263,60.974,22.103,18.602,32.852,35.73,115.592,73.471,114.401,45.449,59.153,45.756,-10.82,25.906,23.688,71.938,150.625,65.375,66.188,0.0,31.328,72.0,70.0,1000.0,500.0,0.054,146.0,73.813,73.25,0.014,70.188,150.625,65.25,68.875,26.828,43.156,72.0,70.0,1000.0,500.0,0.215,506.0,110.625,81.625,0.165,72.688,150.625,65.125,65.563,0.0,86.75,72.0,70.0,1000.0,500.0,0.729,934.0,77.063,73.125,0.03,70.0,150.625,65.25,66.0,0.0,53.813,72.0,70.0,1000.0,500.0,0.204,493.25,75.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,529.0,534.5,303.25,530.5,537.0,528.5,0.67,0.302,4.082,0.0,1.428,0.387,0.001,0.693,0.017,0.015
2022008,1322,1.0,1.0,1.0,1.0,83.031,0.0,100.0,47.0,47.0,1.0,1.0,1447.731,386.53,23.742,13.427,0.0,80.0,65.0,1.4,2081.625,2163.482,2165.914,1040.041,64.942,54.659,70.604,61.321,62.181,1.383,2.67,0.204,76.274,61.032,22.047,18.574,32.56,35.407,114.779,73.152,113.514,45.376,59.048,45.756,-10.82,25.922,23.641,71.813,150.625,65.375,66.188,0.0,31.141,72.0,70.0,1000.0,500.0,0.055,144.875,73.938,73.25,0.014,70.313,150.625,65.25,68.75,24.016,43.844,72.0,70.0,1000.0,500.0,0.212,501.0,110.5,81.625,0.167,72.813,150.625,64.938,65.563,0.0,86.438,72.0,70.0,1000.0,500.0,0.742,946.0,77.063,73.375,0.035,70.0,150.625,65.25,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.205,496.25,75.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,529.0,534.0,303.0,532.5,537.0,528.5,0.721,0.373,4.342,0.0,1.448,0.387,0.001,0.698,0.019,0.015
2022008,1323,1.0,1.0,1.0,1.0,82.984,0.0,100.0,47.0,47.0,1.0,1.0,1439.532,391.215,23.722,13.427,0.0,80.0,65.0,1.4,2082.125,2160.105,2164.116,1031.595,64.835,54.552,70.499,61.216,62.074,1.368,2.666,0.204,76.334,61.0,22.243,18.574,32.651,35.3,117.664,72.727,115.73,45.522,59.153,45.829,-10.82,25.906,23.813,71.938,150.625,65.375,66.188,0.0,31.141,72.0,70.0,1000.0,500.0,0.05,140.125,73.938,73.375,0.014,70.188,150.625,65.063,68.75,26.656,43.344,72.0,70.0,1000.0,500.0,0.215,505.25,110.5,81.625,0.166,72.5,150.625,65.063,65.5,0.0,87.188,72.0,70.0,1000.0,500.0,0.743,945.0,77.063,73.125,0.042,69.938,150.625,65.25,66.0,0.0,52.75,72.0,70.0,1000.0,500.0,0.211,501.25,75.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,529.5,534.0,303.0,531.5,537.0,528.5,1.021,0.302,6.627,0.0,1.44,0.391,0.001,0.694,0.024,0.015
2022008,1324,1.0,1.0,1.0,1.0,83.023,0.0,100.0,47.0,47.0,1.0,1.0,1458.272,388.873,23.722,13.383,0.0,80.0,65.0,1.4,2080.375,2168.548,2182.123,1034.635,64.942,54.446,70.709,61.004,62.074,1.36,2.648,0.204,76.364,61.034,22.384,18.546,32.839,35.407,119.291,72.196,117.872,45.522,59.048,45.829,-10.828,25.906,24.031,71.938,150.625,65.375,66.188,0.0,31.516,72.0,70.0,1000.0,500.0,0.05,139.75,73.938,73.25,0.014,70.188,150.625,65.25,68.75,26.594,43.094,72.0,70.0,1000.0,500.0,0.214,507.5,110.5,81.563,0.16,72.375,150.625,64.938,65.375,0.0,86.938,72.0,70.0,1000.0,500.0,0.746,943.5,77.0,73.125,0.035,70.0,150.625,65.125,66.0,1.93,52.75,72.0,70.0,1000.0,500.0,0.21,503.75,75.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,529.5,534.5,303.25,531.5,537.0,528.5,0.715,0.304,4.86,0.0,1.458,0.389,0.001,0.67,0.02,0.015
2022008,1325,1.0,1.0,1.0,1.0,82.886,0.0,100.0,47.0,47.0,1.0,1.0,1446.559,392.387,23.763,13.471,0.0,80.0,65.0,1.4,2080.375,2166.859,2173.111,1041.593,64.727,54.552,70.393,61.004,61.753,1.383,2.663,0.201,76.347,61.077,22.328,18.574,32.89,35.407,119.291,72.303,118.094,45.449,59.048,45.756,-10.82,25.953,23.922,72.0,150.625,65.188,66.188,0.0,32.0,72.0,70.0,1000.0,500.0,0.05,140.0,73.938,73.375,0.014,70.188,150.625,65.0,68.625,26.516,43.75,72.0,70.0,1000.0,500.0,0.213,501.75,110.5,81.563,0.16,72.375,150.625,64.875,65.375,0.0,86.0,72.0,70.0,1000.0,500.0,0.754,951.5,77.0,73.125,0.034,70.0,150.625,65.125,65.813,0.0,53.375,72.0,70.0,1000.0,500.0,0.206,497.5,75.5,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.5,534.0,303.0,532.0,537.0,528.5,0.605,0.304,4.107,0.0,1.447,0.392,0.001,0.67,0.019,0.014
2022008,1326,1.0,1.0,1.0,1.0,82.858,0.0,100.0,47.0,47.0,1.0,1.0,1460.615,392.387,23.701,13.5,0.0,80.0,65.0,1.4,2098.875,2173.617,2183.927,1043.531,64.727,54.552,70.499,61.216,61.86,1.375,2.648,0.215,76.434,61.067,22.58,18.63,33.143,35.622,118.034,72.94,116.543,45.522,59.257,45.829,-10.82,26.547,24.219,72.0,150.625,65.188,66.188,0.0,31.875,72.0,70.0,1000.0,500.0,0.051,142.875,73.938,73.25,0.014,70.188,150.625,65.0,68.625,26.453,43.313,72.0,70.0,1000.0,500.0,0.215,505.25,110.5,81.563,0.169,72.313,150.625,64.938,65.375,0.0,87.313,72.0,70.0,1000.0,500.0,0.738,944.0,77.0,73.125,0.034,70.125,150.625,65.125,65.813,0.0,52.688,72.0,70.0,1000.0,500.0,0.212,501.75,75.5,71.875,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,529.5,534.0,303.0,531.5,537.0,528.5,0.784,0.302,5.104,0.0,1.461,0.392,0.001,0.708,0.019,0.016
2022008,1327,1.0,1.0,1.0,1.0,82.87,0.0,100.0,47.0,47.0,1.0,1.0,1464.129,415.813,23.68,13.354,0.0,80.0,65.0,1.4,2088.875,2180.378,2196.579,1037.829,64.835,54.552,70.499,61.321,61.967,1.364,2.637,0.223,76.524,61.129,22.159,18.602,33.143,35.515,116.85,73.684,115.583,45.595,59.048,45.829,-10.82,25.938,23.766,72.0,150.625,65.188,66.063,0.0,31.375,72.0,70.0,1000.0,500.0,0.057,149.0,73.938,73.25,0.014,70.188,150.625,65.0,68.625,26.375,43.313,72.0,70.0,1000.0,500.0,0.212,506.0,110.5,81.563,0.164,72.313,150.625,64.938,65.375,0.0,87.438,72.0,70.0,1000.0,500.0,0.745,944.0,76.813,73.375,0.031,70.0,150.625,65.125,65.813,0.0,52.781,72.0,70.0,1000.0,500.0,0.21,504.25,75.438,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,529.5,534.5,303.0,531.5,537.0,528.5,0.695,0.232,4.335,0.0,1.464,0.416,0.001,0.687,0.016,0.014
2022008,1328,1.0,1.0,1.0,1.0,82.895,0.0,100.0,47.0,47.0,1.0,1.0,1445.388,415.813,23.722,13.354,0.0,80.0,65.0,1.4,2091.375,2158.417,2187.538,1036.395,64.942,54.446,70.499,61.216,61.967,1.379,2.645,0.219,76.446,61.156,22.328,18.602,33.169,35.3,116.332,73.471,114.992,45.376,59.257,45.756,-10.82,26.484,24.047,71.938,150.625,65.188,66.188,0.0,31.688,72.0,70.0,1000.0,500.0,0.052,141.625,73.938,73.25,0.014,70.188,150.625,65.0,68.625,26.297,43.5,72.0,70.0,1000.0,500.0,0.211,505.0,110.5,81.563,0.164,72.375,150.625,64.938,65.375,0.0,87.5,72.0,70.0,1000.0,500.0,0.754,948.0,76.813,73.125,0.034,70.0,150.625,65.125,65.813,0.0,53.719,72.0,70.0,1000.0,500.0,0.204,495.75,75.5,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,529.5,534.0,303.0,531.5,537.0,528.5,0.742,0.366,4.593,0.0,1.445,0.416,0.001,0.687,0.018,0.014
2022008,1329,1.0,1.0,1.0,1.0,82.824,0.0,100.0,47.0,47.0,1.0,1.0,1445.388,384.187,23.701,13.368,0.0,80.0,65.0,1.4,2091.375,2148.293,2171.31,1024.717,64.835,54.552,70.499,61.321,61.967,1.375,2.648,0.193,76.479,61.194,22.44,18.658,33.208,35.73,115.37,73.152,114.105,45.595,59.048,45.902,-10.82,26.484,24.094,71.813,150.625,65.188,66.063,0.0,31.703,72.0,70.0,1000.0,500.0,0.05,140.125,73.938,73.25,0.014,70.188,150.625,65.0,68.625,26.234,43.969,72.0,70.0,1000.0,500.0,0.207,501.75,110.375,81.563,0.16,72.375,150.625,64.875,65.375,0.0,87.313,72.0,70.0,1000.0,500.0,0.759,953.5,76.688,73.125,0.034,70.0,150.625,65.125,65.813,0.0,53.344,72.0,70.0,1000.0,500.0,0.207,496.75,75.438,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,530.0,534.5,303.0,531.5,537.0,528.5,0.71,0.305,4.334,0.0,1.445,0.384,0.001,0.667,0.018,0.014
2022008,1330,1.0,1.0,1.0,1.0,82.794,0.0,100.0,47.0,47.0,1.0,1.0,1459.444,388.873,23.742,13.398,0.0,80.0,65.0,1.4,2094.25,2175.307,2173.111,1043.532,64.835,54.552,70.499,61.427,61.967,1.372,2.681,0.208,76.509,61.191,22.44,18.63,33.078,35.515,114.557,73.046,113.367,45.156,59.257,45.683,-10.82,26.391,24.078,71.938,150.625,65.375,66.188,0.0,31.719,72.0,70.0,1000.0,500.0,0.05,140.25,73.938,73.25,0.014,70.188,150.625,65.0,68.625,26.141,43.531,72.0,70.0,1000.0,500.0,0.21,506.5,110.375,81.563,0.165,72.375,150.625,64.938,65.375,0.0,87.938,72.0,70.0,1000.0,500.0,0.752,947.5,76.688,73.125,0.036,69.938,150.625,65.125,65.813,0.0,52.375,72.0,70.0,1000.0,500.0,0.214,504.5,75.438,71.875,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,529.5,534.5,303.0,531.5,537.0,529.0,0.681,0.501,4.085,0.0,1.459,0.389,0.001,0.688,0.019,0.02
2022008,1331,1.0,1.0,1.0,1.0,82.716,0.0,100.0,47.0,47.0,1.0,1.0,1457.101,392.387,23.783,13.398,0.0,80.0,65.0,1.4,2087.25,2183.76,2176.713,1039.987,64.727,54.659,70.709,61.321,61.86,1.36,2.655,0.212,76.556,61.2,22.58,18.63,33.195,35.622,119.217,72.515,117.577,44.203,59.048,44.591,-10.82,26.453,24.234,71.938,150.625,65.063,66.063,0.0,31.797,72.0,70.0,1000.0,500.0,0.05,140.0,73.813,73.25,0.014,70.313,150.625,65.0,68.625,23.344,43.656,72.0,70.0,1000.0,500.0,0.21,504.5,110.5,81.563,0.165,72.375,150.625,64.875,65.375,0.0,88.875,72.0,70.0,1000.0,500.0,0.757,949.0,76.688,73.125,0.036,70.125,150.625,65.125,65.813,0.0,53.281,72.0,70.0,1000.0,500.0,0.207,499.0,75.438,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,530.0,534.5,303.0,531.0,537.0,528.5,0.835,0.35,5.631,0.0,1.457,0.392,0.001,0.691,0.019,0.014
2022008,1332,1.0,1.0,1.0,1.0,82.686,0.0,100.0,47.0,47.0,1.0,1.0,1444.217,391.215,23.732,13.383,0.0,80.0,65.0,1.4,2097.375,2166.859,2162.32,1031.562,64.727,54.552,70.499,61.004,61.967,1.368,2.666,0.201,76.576,61.254,22.552,18.658,33.13,35.515,120.105,72.303,118.463,43.837,59.257,44.154,-10.82,26.297,24.156,72.0,150.625,65.188,66.063,0.0,32.188,72.0,70.0,1000.0,500.0,0.05,140.0,73.938,73.25,0.014,70.188,150.625,65.0,68.5,26.0,43.563,72.0,70.0,1000.0,500.0,0.21,504.75,110.375,81.563,0.155,72.375,150.625,64.875,65.125,0.0,88.625,72.0,70.0,1000.0,500.0,0.771,959.5,76.688,73.125,0.036,70.0,150.625,65.125,65.688,0.0,53.813,72.0,70.0,1000.0,500.0,0.204,494.0,75.313,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,530.0,534.5,303.0,530.5,536.5,529.0,0.815,0.275,5.624,0.0,1.444,0.391,0.001,0.646,0.019,0.014
2022008,1333,1.0,1.0,1.0,1.0,82.607,0.0,100.0,47.0,47.0,1.0,1.0,1469.985,399.414,23.722,13.398,0.0,80.0,65.0,1.4,2104.375,2180.378,2182.123,1046.378,64.619,54.871,70.709,61.11,61.753,1.383,2.659,0.201,76.6,61.28,22.776,18.658,33.344,35.622,117.96,72.409,116.617,43.617,59.257,43.935,-10.82,26.594,24.375,71.938,150.625,65.063,66.063,0.0,30.766,72.0,70.0,1000.0,500.0,0.057,148.625,73.938,73.25,0.014,70.188,150.625,64.875,68.5,25.922,43.125,72.0,70.0,1000.0,500.0,0.213,508.25,110.375,81.25,0.155,72.313,150.625,64.938,65.125,0.0,89.313,72.0,70.0,1000.0,500.0,0.764,957.5,76.625,73.125,0.03,69.938,150.625,65.0,65.688,1.956,53.406,72.0,70.0,1000.0,500.0,0.206,496.75,75.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.0,534.5,302.75,530.5,536.5,529.0,0.699,0.272,4.601,0.0,1.47,0.399,0.001,0.654,0.015,0.014
2022008,1334,1.0,1.0,1.0,1.0,82.608,0.0,100.0,47.0,47.0,1.0,1.0,1460.615,394.729,23.732,13.383,0.0,80.0,65.0,1.4,2104.375,2176.997,2185.732,1051.928,64.727,54.765,70.499,61.321,61.86,1.364,2.663,0.201,76.644,61.276,22.748,18.686,33.305,36.052,117.738,73.152,116.321,43.397,59.153,43.717,-10.828,26.594,24.281,71.938,150.625,65.063,66.063,0.0,31.813,72.0,70.0,1000.0,500.0,0.05,140.375,73.938,73.25,0.014,70.188,150.625,65.0,68.438,25.859,43.219,72.0,70.0,1000.0,500.0,0.213,507.25,110.375,81.25,0.155,72.313,150.625,64.938,65.125,0.0,89.5,72.0,70.0,1000.0,500.0,0.761,953.0,76.625,73.125,0.034,70.0,150.625,65.0,65.813,0.0,52.781,72.0,70.0,1000.0,500.0,0.21,504.0,75.313,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,530.0,534.5,303.0,530.5,536.5,528.5,0.754,0.272,4.857,0.0,1.461,0.395,0.001,0.654,0.017,0.014
2022008,1335,1.0,1.0,1.0,1.0,82.63,0.0,100.0,47.0,47.0,1.0,1.0,1454.759,397.072,23.742,13.398,0.0,80.0,65.0,1.4,2103.625,2170.238,2174.912,1044.371,64.835,54.659,70.393,61.321,61.967,1.391,2.63,0.197,76.637,61.313,22.552,18.714,33.156,35.944,116.406,73.471,115.065,43.471,59.362,43.79,-10.82,26.625,24.234,72.125,150.625,65.188,66.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.05,140.25,73.813,73.25,0.014,70.188,150.625,65.0,68.5,25.781,43.406,72.0,70.0,1000.0,500.0,0.21,506.25,110.188,81.188,0.155,72.188,150.625,65.063,65.125,0.0,88.5,72.0,70.0,1000.0,500.0,0.771,959.0,76.625,73.125,0.034,70.0,150.625,65.125,65.813,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,75.125,71.875,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.0,534.5,303.0,530.5,537.0,528.5,0.742,0.269,4.601,0.0,1.455,0.397,0.001,0.651,0.017,0.014
2022008,1336,1.0,1.0,1.0,1.0,82.607,0.0,100.0,47.0,47.0,1.0,1.0,1448.902,394.729,23.732,13.354,0.0,80.0,65.0,1.4,2097.875,2171.927,2182.123,1059.107,65.158,54.659,70.393,61.321,62.288,1.379,2.645,0.197,76.648,61.317,22.524,18.742,33.331,36.159,115.592,73.365,114.327,43.324,59.362,43.644,-10.82,26.594,24.188,72.0,150.625,65.375,66.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.05,140.125,73.938,73.25,0.014,70.188,150.625,65.063,68.5,25.719,43.406,72.0,70.0,1000.0,500.0,0.211,506.25,110.188,81.25,0.155,72.188,150.625,64.938,65.375,0.0,89.188,72.0,70.0,1000.0,500.0,0.767,959.5,76.625,73.375,0.034,69.938,150.625,65.125,65.813,1.996,53.0,72.0,70.0,1000.0,500.0,0.21,499.0,75.125,71.875,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.5,534.5,303.25,531.5,537.0,529.0,0.711,0.266,4.339,0.0,1.449,0.395,0.001,0.649,0.016,0.015
2022008,1337,1.0,1.0,1.0,1.0,82.694,0.0,100.0,47.0,47.0,1.0,1.0,1446.559,407.613,23.742,13.412,0.0,80.0,65.0,1.4,2095.25,2195.604,2173.111,1051.057,64.835,54.659,70.604,61.427,61.967,1.364,2.641,0.208,76.734,61.319,22.3,18.742,32.787,35.622,115.074,73.152,113.588,43.104,59.362,43.425,-10.82,25.891,23.953,72.0,150.625,65.188,66.063,0.0,31.5,72.0,70.0,1000.0,500.0,0.053,145.25,73.938,73.375,0.014,70.188,150.625,65.0,68.5,25.641,43.813,72.0,70.0,1000.0,500.0,0.209,503.25,110.188,81.188,0.155,72.063,150.625,64.938,65.375,0.0,89.0,72.0,70.0,1000.0,500.0,0.762,953.0,76.625,73.125,0.034,69.938,150.625,65.0,65.813,2.012,52.719,72.0,70.0,1000.0,500.0,0.21,504.25,75.125,71.875,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.5,534.5,303.0,531.5,537.0,528.5,0.842,0.265,5.1,0.0,1.447,0.408,0.001,0.651,0.017,0.013
2022008,1338,1.0,1.0,1.0,1.0,82.574,0.0,100.0,47.0,47.0,1.0,1.0,1468.814,395.9,23.691,13.339,0.0,80.0,65.0,1.4,2104.875,2180.378,2174.912,1043.6,64.835,54.552,70.499,61.216,61.86,1.394,2.67,0.223,76.704,61.376,22.328,18.714,32.469,35.3,119.365,72.621,117.872,42.958,59.153,43.353,-10.82,26.219,23.953,71.938,150.625,65.063,65.938,0.0,31.016,72.0,70.0,1000.0,500.0,0.055,145.75,73.813,73.25,0.014,70.188,150.625,65.0,68.438,25.563,43.906,72.0,70.0,1000.0,500.0,0.207,502.5,110.188,81.188,0.155,72.063,150.625,64.875,65.125,0.0,88.188,72.0,70.0,1000.0,500.0,0.772,960.5,76.5,73.125,0.034,69.938,150.625,65.125,65.688,2.027,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,75.125,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,531.0,534.5,303.0,531.0,537.0,528.5,0.757,0.325,5.106,0.0,1.469,0.396,0.001,0.651,0.017,0.013
2022008,1339,1.0,1.0,1.0,1.0,82.439,0.0,100.0,47.0,47.0,1.0,1.0,1459.444,392.387,23.732,13.398,0.0,80.0,65.0,1.4,2104.875,2160.105,2176.713,1039.143,64.619,54.34,70.288,60.899,61.646,1.413,2.659,0.197,76.702,61.364,22.72,18.714,32.586,35.192,119.883,72.196,118.315,42.811,59.153,43.061,-10.82,26.594,24.313,71.938,150.625,65.188,65.938,0.0,30.938,72.0,70.0,1000.0,500.0,0.051,141.0,73.938,73.25,0.014,70.188,150.625,64.875,68.438,22.766,44.719,72.0,70.0,1000.0,500.0,0.205,495.5,110.125,81.063,0.148,72.063,150.625,64.875,65.063,0.0,87.688,72.0,70.0,1000.0,500.0,0.761,954.5,76.5,73.125,0.035,69.938,150.625,65.0,65.688,2.051,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,75.0,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.5,534.5,303.25,531.0,537.0,528.5,0.78,0.205,5.371,0.0,1.459,0.392,0.001,0.623,0.017,0.012
2022008,1340,1.0,1.0,1.0,1.0,82.476,0.0,100.0,47.0,47.0,1.0,1.0,1458.272,398.243,23.722,13.339,0.0,80.0,65.0,1.4,2095.875,2168.548,2187.538,1041.72,64.835,54.446,70.288,61.004,61.753,1.398,2.681,0.212,76.701,61.361,22.692,18.742,32.839,35.515,117.96,72.409,116.543,42.665,59.362,42.988,-10.82,26.594,24.281,71.938,150.625,65.188,66.063,0.0,31.188,72.0,70.0,1000.0,500.0,0.05,140.875,74.0,73.25,0.014,70.188,150.625,64.875,68.063,25.422,44.25,72.0,70.0,1000.0,500.0,0.209,498.25,110.125,81.063,0.121,72.063,150.625,64.875,65.125,0.0,87.75,72.0,70.0,1000.0,500.0,0.77,959.5,76.5,73.125,0.034,69.938,150.625,65.0,65.688,2.063,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,75.0,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,531.0,534.5,303.25,531.5,537.0,528.5,0.738,0.258,4.855,0.0,1.458,0.398,0.002,0.509,0.017,0.012
2022008,1341,1.0,1.0,1.0,1.0,82.331,0.0,100.0,47.0,47.0,1.0,1.0,1454.759,392.387,23.752,13.398,0.0,80.0,65.0,1.4,2099.875,2180.378,2182.123,1050.339,64.619,54.446,70.393,61.11,61.753,1.387,2.659,0.215,76.723,61.361,22.44,18.77,32.813,35.3,117.516,73.259,116.173,42.518,59.257,42.916,-10.82,26.531,24.141,72.0,150.625,65.063,65.938,0.0,31.656,72.0,70.0,1000.0,500.0,0.05,140.25,73.813,73.25,0.014,70.188,150.625,64.875,67.813,25.344,44.0,72.0,70.0,1000.0,500.0,0.211,500.25,109.875,81.063,0.121,72.063,150.625,64.875,65.125,0.0,88.375,72.0,70.0,1000.0,500.0,0.761,955.0,76.375,73.125,0.034,69.75,150.625,65.0,65.688,2.082,52.125,72.0,70.0,1000.0,500.0,0.216,507.75,75.0,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,531.0,534.5,303.0,531.5,537.0,528.5,0.721,0.319,4.608,0.0,1.455,0.392,0.001,0.505,0.016,0.013
2022008,1342,1.0,1.0,1.0,1.0,82.278,0.0,100.0,47.0,47.0,1.0,1.0,1475.842,397.072,23.773,13.354,0.0,80.0,65.0,1.4,2099.875,2180.378,2180.319,1034.323,64.619,54.552,70.499,61.11,61.753,1.391,2.674,0.208,76.712,61.369,22.608,18.742,32.994,35.407,116.258,73.365,114.992,42.445,59.257,42.77,-10.82,26.766,24.281,72.0,150.625,65.063,66.063,0.0,31.906,72.0,70.0,1000.0,500.0,0.05,139.875,73.938,73.25,0.014,70.188,150.625,64.875,67.5,31.031,43.313,72.0,70.0,1000.0,500.0,0.216,505.25,109.563,80.625,0.121,72.063,150.625,64.875,65.125,0.0,88.813,72.0,70.0,1000.0,500.0,0.766,957.5,76.375,73.125,0.034,69.938,150.625,65.0,65.688,2.1,53.344,72.0,70.0,1000.0,500.0,0.206,500.25,75.0,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,531.0,534.5,303.0,530.5,537.0,528.5,0.702,0.258,4.349,0.0,1.476,0.397,0.001,0.507,0.016,0.012
