DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1343,1.0,1.0,1.0,1.0,82.28,0.0,100.0,47.0,47.0,1.0,1.0,1471.157,394.729,23.783,13.427,0.0,80.0,65.0,1.4,2102.75,2192.219,2183.927,1045.549,64.727,54.446,70.499,61.321,61.753,1.413,2.692,0.212,76.728,61.388,22.187,18.77,32.469,35.085,115.444,73.046,114.179,42.738,59.048,42.916,-10.828,25.891,23.891,72.0,150.625,65.063,65.938,0.0,31.969,72.0,70.0,1000.0,500.0,0.05,140.625,73.938,73.25,0.014,70.188,150.625,65.0,67.5,30.953,43.063,72.0,70.0,1000.0,500.0,0.217,508.0,109.5,80.438,0.121,71.875,150.625,64.875,65.125,0.0,88.0,72.0,70.0,1000.0,500.0,0.771,960.0,76.375,73.125,0.032,70.0,150.625,65.0,65.688,0.0,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,74.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,531.0,534.5,303.0,531.0,537.0,528.5,0.71,0.147,4.349,0.0,1.471,0.395,0.001,0.509,0.015,0.012
2022008,1344,1.0,1.0,1.0,1.0,82.192,0.0,100.0,47.0,47.0,1.0,1.0,1448.902,391.215,23.763,13.441,0.0,80.0,65.0,1.4,2102.75,2160.105,2183.927,1044.146,64.619,54.234,70.288,60.899,61.753,1.413,2.681,0.215,76.716,61.377,22.524,18.798,32.443,34.87,114.853,72.834,113.514,43.397,58.944,43.644,-10.82,26.656,24.219,72.0,150.625,65.063,65.938,0.0,32.063,72.0,70.0,1000.0,500.0,0.051,140.625,73.938,73.25,0.014,70.188,150.625,64.875,67.5,25.156,44.0,72.0,70.0,1000.0,500.0,0.207,501.75,109.5,80.188,0.121,71.75,150.625,64.688,65.063,0.0,87.313,72.0,70.0,1000.0,500.0,0.775,962.0,76.5,73.125,0.04,69.75,150.625,65.0,65.625,2.137,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,74.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,531.0,534.5,303.25,531.0,537.0,528.5,0.757,0.214,4.6,0.0,1.449,0.391,0.001,0.514,0.02,0.012
2022008,1345,1.0,1.0,1.0,1.0,82.07,0.0,100.0,47.0,47.0,1.0,1.0,1440.703,390.044,23.722,13.383,0.0,80.0,65.0,1.4,2099.375,2176.997,2183.927,1040.125,64.512,54.128,70.183,60.793,61.646,1.375,2.681,0.208,76.726,61.375,22.664,18.77,32.586,35.085,119.217,72.303,117.651,43.69,58.944,44.008,-10.82,26.641,24.281,72.0,150.625,65.063,65.938,0.0,31.172,72.0,70.0,1000.0,500.0,0.055,147.0,73.938,73.25,0.014,70.188,150.625,64.813,67.375,25.094,43.656,72.0,70.0,1000.0,500.0,0.208,504.0,109.375,79.938,0.121,71.75,150.625,64.563,65.063,0.0,87.063,72.0,70.0,1000.0,500.0,0.757,951.0,76.375,73.125,0.033,69.938,150.625,65.0,65.625,2.16,52.969,72.0,70.0,1000.0,500.0,0.21,499.5,74.938,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,531.0,534.5,303.25,531.5,537.0,528.5,0.792,0.279,5.363,0.0,1.441,0.39,0.001,0.516,0.016,0.013
2022008,1346,1.0,1.0,1.0,1.0,81.94,0.0,100.0,47.0,47.0,1.0,1.0,1441.874,395.9,23.763,13.427,0.0,80.0,65.0,1.4,2095.5,2160.105,2173.111,1038.59,64.404,54.234,70.183,60.687,61.539,1.425,2.659,0.215,76.715,61.372,22.804,18.798,32.722,35.085,116.628,71.984,115.361,43.837,59.153,44.081,-10.82,26.766,24.484,71.938,150.625,65.0,65.938,0.0,31.328,72.0,70.0,1000.0,500.0,0.053,143.625,73.938,73.25,0.014,70.188,150.625,64.813,67.25,25.016,44.406,72.0,70.0,1000.0,500.0,0.207,497.0,109.375,79.875,0.121,71.75,150.625,64.563,65.063,0.0,85.813,72.0,70.0,1000.0,500.0,0.762,955.0,76.188,73.375,0.031,69.75,150.625,64.875,65.625,8.836,53.344,72.0,70.0,1000.0,500.0,0.207,498.5,74.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.0,532.0,537.0,528.5,0.674,0.214,4.35,0.0,1.442,0.396,0.001,0.517,0.013,0.012
2022008,1347,1.0,1.0,1.0,1.0,81.99,0.0,100.0,47.0,47.0,1.0,1.0,1459.444,392.387,23.783,13.368,0.0,80.0,65.0,1.4,2095.5,2176.997,2165.914,1033.84,64.404,54.234,70.183,60.793,61.539,1.398,2.677,0.223,76.696,61.34,22.748,18.798,32.839,35.085,116.924,72.196,115.656,43.91,58.944,44.154,-10.82,26.797,24.469,71.938,150.625,65.0,65.875,0.0,31.313,72.0,70.0,1000.0,500.0,0.051,140.5,73.938,73.25,0.014,70.188,150.625,64.813,67.25,22.219,43.938,72.0,70.0,1000.0,500.0,0.211,500.0,109.25,79.938,0.121,71.75,150.625,64.688,64.938,0.0,86.813,72.0,70.0,1000.0,500.0,0.752,947.0,76.125,73.125,0.034,69.75,150.625,64.875,65.625,8.898,52.563,72.0,70.0,1000.0,500.0,0.212,505.75,74.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,531.0,534.5,303.25,531.5,537.0,528.5,0.674,0.217,4.357,0.0,1.459,0.392,0.001,0.514,0.015,0.012
2022008,1348,1.0,1.0,1.0,1.0,81.803,0.0,100.0,47.0,47.0,1.0,1.0,1461.786,395.9,23.711,13.427,0.0,80.0,65.0,1.4,2095.125,2178.688,2187.538,1035.866,64.512,54.34,70.183,60.899,61.539,1.406,2.674,0.208,76.682,61.351,22.58,18.826,32.56,35.192,115.296,72.727,114.031,43.837,58.944,44.081,-10.82,26.641,24.313,71.938,150.625,65.0,65.875,0.0,30.797,72.0,70.0,1000.0,500.0,0.05,140.75,73.813,73.25,0.014,70.188,150.625,64.813,67.25,24.875,42.875,72.0,70.0,1000.0,500.0,0.215,509.75,109.25,79.688,0.121,71.75,150.625,64.563,65.063,0.0,86.0,72.0,70.0,1000.0,500.0,0.752,946.5,76.188,73.125,0.034,69.938,150.625,64.875,65.625,8.945,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,74.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,531.5,534.5,303.25,531.5,537.0,528.5,0.705,0.217,4.336,0.0,1.462,0.396,0.001,0.518,0.015,0.012
2022008,1349,1.0,1.0,1.0,1.0,81.715,0.0,100.0,47.0,47.0,1.0,1.0,1445.388,390.044,23.783,13.441,0.0,80.0,65.0,1.4,2087.875,2149.98,2183.927,1021.104,64.512,54.34,70.393,60.793,61.646,1.417,2.663,0.204,76.668,61.35,22.44,18.826,32.281,34.87,116.776,72.834,114.844,43.764,59.153,44.154,-10.82,26.438,24.125,71.813,150.625,64.875,65.938,0.0,30.906,72.0,70.0,1000.0,500.0,0.05,140.75,73.813,73.125,0.014,70.188,150.625,64.813,67.25,22.063,44.563,72.0,70.0,1000.0,500.0,0.206,495.75,109.188,79.563,0.121,71.625,150.625,64.563,64.938,0.0,84.563,72.0,70.0,1000.0,500.0,0.755,950.0,76.125,73.125,0.035,69.938,150.625,64.875,65.625,2.348,53.313,72.0,70.0,1000.0,500.0,0.208,498.75,74.813,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.25,531.0,537.0,528.5,1.046,0.341,6.639,0.0,1.445,0.39,0.001,0.519,0.015,0.012
2022008,1350,1.0,1.0,1.0,1.0,81.721,0.0,100.0,47.0,47.0,1.0,1.0,1428.99,405.271,23.752,13.398,0.0,80.0,65.0,1.4,2077.5,2163.482,2200.2,1044.577,64.619,54.128,70.183,60.687,61.646,1.391,2.659,0.201,76.641,61.297,22.58,18.77,32.333,34.978,120.179,72.515,118.611,44.057,58.839,44.299,-10.82,26.656,24.313,71.938,150.625,64.875,65.875,0.0,30.672,72.0,70.0,1000.0,500.0,0.051,141.125,73.813,73.125,0.014,70.188,150.625,64.688,67.188,21.984,43.0,72.0,70.0,1000.0,500.0,0.217,508.25,109.25,79.563,0.121,71.625,150.625,64.563,64.938,0.0,85.313,72.0,70.0,1000.0,500.0,0.733,936.0,76.188,73.125,0.042,69.688,150.625,64.75,65.625,11.805,53.594,72.0,70.0,1000.0,500.0,0.207,497.75,74.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,531.5,534.5,303.0,531.5,537.0,528.5,0.781,0.219,5.375,0.0,1.429,0.405,0.001,0.52,0.019,0.012
2022008,1351,1.0,1.0,1.0,1.0,81.499,0.0,100.0,47.0,47.0,1.0,1.0,1421.962,395.9,23.794,13.412,0.0,80.0,65.0,1.4,2077.375,2138.177,2176.713,1028.331,64.404,54.128,70.078,60.687,61.432,1.41,2.652,0.197,76.62,61.298,22.832,18.798,32.56,34.978,120.105,71.984,118.832,44.13,59.048,44.372,-10.82,26.781,24.5,72.0,150.625,65.0,65.875,0.0,30.453,72.0,70.0,1000.0,500.0,0.051,141.0,73.938,73.25,0.014,70.188,150.625,64.688,67.188,24.656,44.688,72.0,70.0,1000.0,500.0,0.204,496.75,109.188,79.438,0.121,71.625,150.625,64.563,64.938,0.0,84.625,72.0,70.0,1000.0,500.0,0.734,937.0,76.125,73.125,0.034,69.563,150.625,64.75,65.5,15.727,53.563,72.0,70.0,1000.0,500.0,0.208,498.25,74.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,531.5,534.5,303.25,531.0,537.0,528.5,0.629,0.218,4.372,0.0,1.422,0.396,0.001,0.521,0.015,0.012
2022008,1352,1.0,1.0,1.0,1.0,81.393,0.0,100.0,47.0,47.0,1.0,1.0,1464.129,392.387,23.722,13.441,0.0,80.0,65.0,1.4,2077.375,2146.607,2194.77,1040.063,64.404,54.128,70.078,61.004,61.539,1.44,2.684,0.208,76.614,61.306,22.72,18.882,32.573,35.192,118.551,72.621,117.06,44.057,58.944,44.372,-10.828,26.656,24.344,72.0,150.625,65.0,65.625,0.0,30.266,72.0,70.0,1000.0,500.0,0.051,141.375,73.938,73.25,0.014,70.188,150.625,64.813,67.188,24.578,44.344,72.0,70.0,1000.0,500.0,0.207,497.5,109.25,79.438,0.121,71.5,150.625,64.563,65.063,0.0,83.875,72.0,70.0,1000.0,500.0,0.737,939.5,76.125,73.125,0.033,69.688,150.625,64.75,65.5,12.07,52.969,72.0,70.0,1000.0,500.0,0.21,501.5,74.813,71.75,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.25,531.0,537.0,528.5,0.77,0.284,5.107,0.0,1.464,0.392,0.001,0.522,0.014,0.016
2022008,1353,1.0,1.0,1.0,1.0,81.348,0.0,100.0,47.0,47.0,1.0,1.0,1431.332,388.873,23.763,13.383,0.0,80.0,65.0,1.4,2077.5,2133.122,2151.554,1026.837,64.619,54.234,70.078,61.11,61.753,1.425,2.666,0.23,76.547,61.26,22.608,18.854,32.443,34.978,117.516,73.684,116.247,44.13,59.153,44.518,-10.82,26.563,24.203,72.0,150.625,64.813,65.875,0.0,30.563,72.0,70.0,1000.0,500.0,0.051,140.625,73.813,73.25,0.014,70.188,150.625,64.813,67.188,24.5,44.688,72.0,70.0,1000.0,500.0,0.207,496.75,109.188,79.438,0.121,71.5,150.625,64.688,65.063,0.0,82.813,72.0,70.0,1000.0,500.0,0.731,937.5,76.125,73.125,0.034,69.75,150.625,64.875,65.5,9.43,53.25,72.0,70.0,1000.0,500.0,0.208,498.75,74.688,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,531.5,534.5,303.0,531.5,537.0,529.0,0.688,0.346,4.356,0.0,1.431,0.389,0.001,0.521,0.015,0.011
2022008,1354,1.0,1.0,1.0,1.0,81.335,0.0,100.0,47.0,47.0,1.0,1.0,1412.592,386.53,23.814,13.441,0.0,80.0,65.0,1.4,2071.75,2131.438,2162.32,1021.127,64.619,54.128,70.078,61.11,61.753,1.421,2.648,0.197,76.515,61.215,22.664,18.854,32.203,34.763,116.924,73.79,115.509,44.277,59.257,44.518,-10.82,26.719,24.313,71.938,150.625,65.0,65.875,0.0,30.5,72.0,70.0,1000.0,500.0,0.051,141.125,73.938,73.25,0.014,70.188,150.625,64.813,67.25,24.438,43.969,72.0,70.0,1000.0,500.0,0.21,501.5,109.188,79.375,0.121,71.5,150.625,64.688,64.938,0.0,83.625,72.0,70.0,1000.0,500.0,0.716,924.5,76.0,73.125,0.034,69.688,150.625,64.875,65.5,12.25,53.219,72.0,70.0,1000.0,500.0,0.208,499.75,74.688,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,531.5,534.5,303.0,531.5,537.0,528.5,0.781,0.216,4.868,0.0,1.413,0.387,0.001,0.522,0.014,0.011
2022008,1355,1.0,1.0,1.0,1.0,81.324,0.0,100.0,47.0,47.0,1.0,1.0,1414.934,399.414,23.742,13.398,0.0,80.0,65.0,1.4,2066.75,2143.234,2176.713,1032.731,64.619,54.022,70.078,61.004,61.753,1.41,2.674,0.208,76.36,61.15,22.412,18.882,31.756,34.548,115.962,73.365,114.696,44.277,59.153,44.518,-10.82,26.359,24.031,71.938,150.625,65.0,65.875,0.0,29.938,72.0,70.0,1000.0,500.0,0.051,141.625,73.938,73.25,0.014,70.188,150.625,64.875,67.25,24.359,44.375,72.0,70.0,1000.0,500.0,0.208,498.25,109.0,79.375,0.121,71.5,150.625,64.688,65.063,0.0,83.313,72.0,70.0,1000.0,500.0,0.72,927.5,76.0,73.125,0.024,69.688,150.625,64.875,65.5,12.367,53.125,72.0,70.0,1000.0,500.0,0.209,500.0,74.688,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.25,531.5,537.0,528.5,0.706,0.217,4.344,0.0,1.415,0.399,0.001,0.519,0.01,0.011
2022008,1356,1.0,1.0,1.0,1.0,81.21,0.0,100.0,47.0,47.0,1.0,1.0,1441.874,390.044,23.804,13.412,0.0,80.0,65.0,1.4,2055.625,2129.754,2147.97,1012.84,64.619,54.022,70.078,60.899,61.753,1.444,2.648,0.201,76.323,61.115,22.664,18.854,31.853,34.548,115.074,72.94,113.736,44.277,59.048,44.518,-10.82,26.625,24.297,71.813,150.625,65.0,65.875,0.0,30.938,72.0,70.0,1000.0,500.0,0.044,131.75,73.813,73.25,0.014,70.188,150.625,64.813,67.25,24.297,44.688,72.0,70.0,1000.0,500.0,0.207,497.75,109.0,79.375,0.121,71.313,150.625,64.688,65.063,0.0,82.25,72.0,70.0,1000.0,500.0,0.718,925.5,76.0,73.125,0.039,69.438,150.625,64.875,65.625,20.969,53.344,72.0,70.0,1000.0,500.0,0.208,499.0,74.688,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,531.5,534.5,303.25,531.5,537.0,528.5,0.756,0.219,4.604,0.0,1.442,0.39,0.001,0.519,0.016,0.011
2022008,1357,1.0,1.0,1.0,1.0,81.093,0.0,100.0,47.0,47.0,1.0,1.0,1400.879,391.215,23.763,13.398,0.0,80.0,65.0,1.4,2055.625,2126.385,2147.97,1025.53,64.512,54.022,70.078,60.793,61.753,1.417,2.684,0.201,76.269,61.019,22.72,18.882,32.074,34.655,114.409,72.727,112.997,44.277,59.257,44.591,-10.82,26.5,24.344,71.813,150.625,65.0,65.875,0.0,30.109,72.0,70.0,1000.0,500.0,0.049,138.375,73.938,73.25,0.014,70.188,150.625,64.813,67.25,24.219,44.781,72.0,70.0,1000.0,500.0,0.207,498.0,109.0,79.375,0.121,71.188,150.625,64.688,65.063,0.0,82.563,72.0,70.0,1000.0,500.0,0.704,917.5,76.0,73.125,0.034,69.563,150.625,64.875,65.625,16.469,53.281,72.0,70.0,1000.0,500.0,0.208,499.75,74.688,71.75,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,532.0,535.0,303.25,530.5,537.0,528.5,0.805,0.281,4.851,0.0,1.401,0.391,0.001,0.519,0.014,0.018
2022008,1358,1.0,1.0,1.0,1.0,81.07,0.0,100.0,47.0,47.0,1.0,1.0,1413.763,385.359,23.732,13.427,0.0,80.0,65.0,1.4,2051.875,2116.287,2146.18,1009.538,64.619,54.022,69.973,60.793,61.753,1.436,2.641,0.212,76.218,61.0,22.636,18.938,31.97,34.655,118.995,72.409,117.355,44.203,59.048,44.518,-10.82,25.938,24.219,71.75,150.625,65.0,65.875,0.0,30.438,72.0,70.0,1000.0,500.0,0.044,131.75,73.938,73.25,0.014,70.188,150.625,64.813,67.188,29.891,43.969,72.0,70.0,1000.0,500.0,0.211,502.5,109.0,79.375,0.121,71.188,150.625,64.563,65.125,0.0,81.188,72.0,70.0,1000.0,500.0,0.7,914.0,75.938,73.125,0.033,69.563,150.625,64.75,65.625,16.625,53.313,72.0,70.0,1000.0,500.0,0.208,500.25,75.313,71.563,0.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,532.0,534.5,303.25,530.0,537.0,528.5,0.835,0.285,5.62,0.0,1.414,0.385,0.001,0.519,0.014,0.021
2022008,1359,1.0,1.0,1.0,1.0,80.95,0.0,100.0,47.0,47.0,1.0,1.0,1385.652,385.359,23.763,13.324,0.0,80.0,65.0,1.4,2034.75,2114.605,2151.554,1001.985,64.512,53.916,69.973,60.793,61.539,1.417,2.648,0.215,76.089,60.871,22.72,18.91,31.769,34.441,120.253,72.303,118.463,44.35,59.257,44.664,-10.82,25.844,24.281,71.938,150.625,65.0,65.875,0.0,31.109,72.0,70.0,1000.0,500.0,0.043,130.625,73.938,73.25,0.014,70.188,150.625,64.813,67.25,24.094,44.594,72.0,70.0,1000.0,500.0,0.207,497.5,109.0,79.375,0.121,71.188,150.625,64.688,65.063,0.0,80.438,72.0,70.0,1000.0,500.0,0.688,908.0,76.0,73.375,0.034,69.563,150.625,64.875,65.625,16.766,53.313,72.0,70.0,1000.0,500.0,0.208,500.0,75.938,71.375,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,535.0,303.25,531.0,537.0,528.5,0.887,0.281,6.139,0.0,1.386,0.385,0.001,0.519,0.013,0.027
2022008,1400,1.0,1.0,1.0,1.0,80.965,0.0,100.0,47.0,47.0,1.0,1.0,1413.763,387.701,23.783,13.398,0.0,80.0,65.0,1.4,2031.375,2109.559,2139.025,1004.115,64.727,54.128,70.183,61.216,61.967,1.433,2.652,0.212,76.037,60.833,22.58,18.91,31.769,34.548,118.108,72.727,116.543,44.35,59.153,44.664,-10.82,25.891,24.156,71.938,150.625,65.0,65.875,0.0,30.172,72.0,70.0,1000.0,500.0,0.048,137.75,73.938,73.125,0.014,70.188,150.625,64.813,67.25,24.031,44.656,72.0,70.0,1000.0,500.0,0.208,498.0,109.0,79.375,0.121,71.188,150.625,64.688,65.063,0.0,80.813,72.0,70.0,1000.0,500.0,0.674,896.5,75.938,73.125,0.034,69.563,150.625,64.875,65.688,13.109,53.344,72.0,70.0,1000.0,500.0,0.208,500.0,76.563,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,532.0,535.0,303.0,531.0,537.0,528.5,0.82,0.284,5.375,0.0,1.414,0.388,0.002,0.519,0.014,0.036
2022008,1401,1.0,1.0,1.0,1.0,80.885,0.0,100.0,47.0,47.0,1.0,1.0,1413.763,380.674,23.763,13.354,0.0,80.0,65.0,1.4,2038.875,2107.878,2139.025,1009.8,64.942,53.916,69.973,61.11,62.074,1.436,2.627,0.215,75.997,60.815,22.552,18.938,31.588,34.441,117.886,73.896,116.395,44.423,59.048,44.736,-10.82,25.906,24.125,71.938,150.625,65.0,65.938,0.0,29.891,72.0,70.0,1000.0,500.0,0.05,139.75,73.813,73.25,0.014,70.188,150.625,64.875,67.25,23.953,44.125,72.0,70.0,1000.0,500.0,0.21,500.25,109.0,79.25,0.121,70.938,150.625,64.688,65.125,0.0,79.438,72.0,70.0,1000.0,500.0,0.675,900.5,75.938,73.125,0.034,69.438,150.625,64.875,65.625,17.063,53.438,72.0,70.0,1000.0,500.0,0.208,499.25,77.5,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,535.0,303.0,531.0,537.0,528.5,0.805,0.286,5.117,0.0,1.414,0.381,0.001,0.521,0.014,0.046
2022008,1402,1.0,1.0,1.0,1.0,80.952,0.0,100.0,47.0,47.0,1.0,1.0,1389.166,379.502,23.794,13.427,0.0,80.0,65.0,1.4,2038.875,2092.755,2117.626,1015.477,64.835,53.916,70.183,61.427,62.074,1.436,2.601,0.223,75.829,60.724,22.243,18.91,31.374,34.226,116.406,74.321,114.918,44.35,59.153,44.664,-10.82,25.406,23.844,71.938,150.625,65.063,65.938,0.0,29.969,72.0,70.0,1000.0,500.0,0.05,139.875,73.813,73.25,0.014,70.188,150.625,65.0,67.375,23.891,44.313,72.0,70.0,1000.0,500.0,0.208,499.0,109.188,79.25,0.121,70.938,150.625,64.938,65.375,0.0,79.563,72.0,70.0,1000.0,500.0,0.655,885.0,75.938,73.125,0.038,69.563,150.625,65.0,65.688,21.891,53.094,72.0,70.0,1000.0,500.0,0.21,501.0,78.438,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.5,534.5,303.0,531.5,535.5,528.5,0.841,0.285,5.116,0.0,1.389,0.38,0.001,0.525,0.016,0.057
2022008,1403,1.0,1.0,1.0,1.0,80.941,0.0,100.0,47.0,47.0,1.0,1.0,1366.911,379.502,23.742,13.412,0.0,80.0,65.0,1.4,2022.5,2091.076,2124.748,1010.632,65.158,53.598,69.868,61.216,62.395,1.433,2.58,0.201,75.741,60.605,22.243,18.938,31.348,34.118,115.814,74.215,114.327,44.423,59.153,44.664,-10.82,25.297,23.859,72.0,150.625,65.188,65.938,0.0,30.344,72.0,70.0,1000.0,500.0,0.046,133.875,73.938,73.25,0.014,70.188,150.625,65.063,67.375,23.844,44.219,72.0,70.0,1000.0,500.0,0.208,500.75,109.188,79.375,0.121,71.188,150.625,64.938,65.375,0.0,78.813,72.0,70.0,1000.0,500.0,0.652,883.5,75.938,73.125,0.039,69.563,150.625,65.0,65.688,17.359,53.031,72.0,70.0,1000.0,500.0,0.21,501.5,79.25,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,533.0,534.5,303.25,531.0,534.0,528.5,0.849,0.219,5.102,0.0,1.367,0.38,0.001,0.522,0.016,0.067
2022008,1404,1.0,1.0,1.0,1.0,80.995,0.0,100.0,47.0,47.0,1.0,1.0,1364.568,374.817,23.752,13.398,0.0,80.0,65.0,1.4,2013.25,2074.297,2106.963,990.864,64.942,53.704,70.078,61.427,62.181,1.433,2.591,0.19,75.626,60.507,22.272,18.91,31.348,34.011,114.705,73.79,113.219,44.423,59.153,44.736,-10.82,25.031,23.797,72.0,150.625,65.188,65.938,0.0,30.328,72.0,70.0,1000.0,500.0,0.048,137.875,73.938,73.25,0.014,70.188,150.625,65.063,67.375,29.547,44.344,72.0,70.0,1000.0,500.0,0.208,499.25,109.188,79.375,0.121,71.063,150.625,65.063,65.375,0.0,78.625,72.0,70.0,1000.0,500.0,0.632,871.0,75.938,73.125,0.034,69.688,150.625,65.0,65.813,17.5,52.938,72.0,70.0,1000.0,500.0,0.21,502.0,79.75,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,533.5,534.5,303.25,531.0,533.0,528.5,0.863,0.285,5.103,0.0,1.365,0.375,0.001,0.522,0.014,0.075
2022008,1405,1.0,1.0,1.0,1.0,81.145,0.0,100.0,47.0,47.0,1.0,1.0,1366.911,373.646,23.773,13.427,0.0,80.0,65.0,1.4,2013.5,2084.362,2117.626,992.596,65.265,53.81,70.078,61.427,62.502,1.433,2.612,0.208,75.545,60.442,22.3,18.882,31.465,34.011,116.924,73.896,114.844,44.496,59.153,44.736,-10.82,24.891,23.813,71.938,150.625,65.188,66.063,0.0,29.922,72.0,70.0,1000.0,500.0,0.05,140.0,73.938,73.25,0.014,70.063,150.625,65.063,67.5,29.516,44.5,72.0,70.0,1000.0,500.0,0.207,498.75,109.188,79.375,0.121,70.938,150.625,65.063,65.5,0.0,78.0,72.0,70.0,1000.0,500.0,0.627,866.5,75.938,73.125,0.034,69.438,150.625,65.125,65.813,22.359,52.813,72.0,70.0,1000.0,500.0,0.21,502.25,80.188,67.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,534.0,534.5,303.25,531.0,532.0,528.5,1.149,0.22,7.144,0.0,1.367,0.374,0.001,0.522,0.014,0.081
2022008,1406,1.0,1.0,1.0,1.0,81.085,0.0,100.0,47.0,47.0,1.0,1.0,1248.609,374.817,23.732,13.427,0.0,80.0,65.0,1.4,1978.875,1901.191,2078.645,925.681,65.05,53.81,69.868,61.427,62.181,1.585,2.49,0.223,74.724,60.35,22.272,18.938,31.542,34.118,119.365,73.471,117.429,44.423,58.944,44.736,-10.82,24.609,23.766,71.938,150.625,65.188,66.063,0.0,29.797,72.0,70.0,1000.0,500.0,0.046,135.125,73.938,73.25,0.014,70.188,150.625,65.063,67.5,29.484,42.75,72.0,70.0,1000.0,500.0,0.218,512.0,109.188,79.438,0.121,71.063,150.625,65.125,65.563,0.0,38.719,72.0,70.0,1000.0,500.0,0.443,700.5,75.938,73.125,0.034,69.438,150.625,65.125,66.0,22.563,50.781,72.0,70.0,1000.0,500.0,0.223,515.5,82.563,66.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,534.0,534.5,303.0,531.0,531.5,528.5,1.001,0.289,6.633,0.0,1.249,0.375,0.001,0.521,0.014,0.251
2022008,1407,1.0,1.0,1.0,1.0,81.195,0.0,100.0,47.0,47.0,1.0,1.0,1092.826,353.734,23.763,13.398,0.0,80.0,65.0,1.4,1978.875,1704.844,2017.277,801.875,65.265,54.022,69.868,62.166,62.502,1.505,2.302,0.208,73.285,59.143,22.243,18.91,31.562,34.226,119.291,73.896,117.725,44.496,58.944,44.736,-10.82,24.172,23.594,71.75,150.625,65.5,66.188,0.0,29.859,72.0,70.0,1000.0,500.0,0.045,132.875,73.813,73.125,0.014,70.188,150.625,65.375,67.688,23.719,43.938,72.0,70.0,1000.0,500.0,0.207,499.25,109.188,79.438,0.121,71.688,150.625,65.438,65.688,0.0,56.375,72.0,70.0,1000.0,500.0,0.239,532.5,75.813,73.125,0.034,69.563,150.625,65.125,66.313,18.047,51.688,72.0,70.0,1000.0,500.0,0.212,503.0,84.75,66.688,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,532.5,534.5,303.0,531.0,531.5,528.5,0.82,0.223,5.372,0.0,1.093,0.354,0.001,0.521,0.013,0.256
2022008,1408,1.0,1.0,1.0,1.0,81.477,0.0,100.0,47.0,47.0,1.0,1.0,1093.997,345.534,23.794,13.441,0.0,80.0,65.0,1.4,1667.75,1729.177,2013.793,794.453,65.696,54.34,70.183,63.117,63.252,1.467,2.266,0.208,73.006,58.515,21.823,18.938,31.614,34.226,117.812,76.021,116.1,44.496,59.257,44.809,-10.82,23.563,23.188,71.938,150.625,65.688,66.188,0.0,29.672,72.0,70.0,1000.0,500.0,0.043,130.625,73.938,73.125,0.014,70.188,150.625,65.688,67.938,23.672,42.75,72.0,70.0,1000.0,500.0,0.213,505.75,109.188,79.375,0.121,71.875,150.625,65.75,65.938,0.0,55.719,72.0,70.0,1000.0,500.0,0.23,525.0,75.813,73.375,0.033,69.438,150.625,65.313,66.625,22.891,51.938,72.0,70.0,1000.0,500.0,0.209,500.5,86.063,67.188,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,531.5,534.0,303.0,531.5,531.5,528.5,0.975,0.285,5.884,0.0,1.094,0.346,0.002,0.522,0.012,0.267
2022008,1409,1.0,1.0,1.0,1.0,82.01,0.0,100.0,47.0,47.0,1.0,1.0,1068.228,344.363,23.794,13.354,0.0,80.0,65.0,1.4,1650.75,1709.706,2003.358,807.72,66.234,54.234,69.973,63.434,64.001,1.497,2.263,0.193,72.646,58.314,21.29,18.938,31.575,34.333,116.628,77.083,115.213,44.423,59.257,44.736,-10.82,22.922,22.672,71.938,150.625,66.0,66.563,0.0,30.469,72.0,70.0,1000.0,500.0,0.043,130.875,73.813,73.125,0.014,70.188,150.625,66.063,68.063,23.609,42.375,72.0,70.0,1000.0,500.0,0.214,505.75,109.25,79.438,0.121,72.063,150.625,66.063,66.188,0.0,55.469,72.0,70.0,1000.0,500.0,0.227,519.0,75.813,73.375,0.034,69.563,150.625,65.625,66.875,23.063,51.906,72.0,70.0,1000.0,500.0,0.209,500.25,86.75,67.875,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,534.0,303.0,531.5,531.5,528.5,0.851,0.282,4.865,0.0,1.068,0.344,0.001,0.522,0.012,0.267
2022008,1410,1.0,1.0,1.0,1.0,82.221,0.0,100.0,47.0,47.0,1.0,1.0,1047.145,343.192,23.742,13.441,0.0,80.0,65.0,1.4,1650.125,1706.465,1970.455,798.973,66.772,54.446,70.288,63.751,64.643,1.471,2.252,0.204,72.319,57.998,21.037,18.91,31.588,34.333,116.036,76.977,114.475,44.496,59.362,44.809,-10.828,22.625,22.391,72.0,150.625,66.313,66.563,0.0,30.641,72.0,70.0,1000.0,500.0,0.045,134.875,73.938,73.125,0.014,70.188,150.625,66.313,68.438,23.547,42.75,72.0,70.0,1000.0,500.0,0.21,501.0,109.25,79.563,0.121,72.063,150.625,66.313,66.563,0.0,56.125,72.0,70.0,1000.0,500.0,0.218,509.75,75.813,73.375,0.03,69.563,150.625,65.813,67.125,18.531,52.344,72.0,70.0,1000.0,500.0,0.207,497.0,87.125,68.438,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,534.5,303.0,531.0,531.0,528.5,0.949,0.283,5.356,0.0,1.047,0.343,0.002,0.52,0.011,0.264
2022008,1411,1.0,1.0,1.0,1.0,82.83,0.0,100.0,47.0,47.0,1.0,1.0,1062.372,337.335,23.783,13.456,0.0,80.0,65.0,1.4,1650.125,1711.327,1979.093,795.259,66.88,54.34,70.288,63.645,64.75,1.417,2.245,0.201,72.279,57.827,20.953,18.882,31.653,34.226,114.926,76.658,113.514,44.423,59.048,44.736,-10.82,22.469,22.219,72.125,150.625,66.625,66.813,0.0,29.875,72.0,70.0,1000.0,500.0,0.049,138.625,73.938,73.125,0.014,70.063,150.625,66.625,68.625,23.5,43.156,72.0,70.0,1000.0,500.0,0.208,497.75,109.25,79.875,0.121,72.188,150.625,66.375,66.625,0.0,56.031,72.0,70.0,1000.0,500.0,0.22,511.75,75.813,73.375,0.036,69.563,150.625,66.063,67.375,18.656,51.594,72.0,70.0,1000.0,500.0,0.212,504.5,87.125,68.938,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.0,534.0,303.0,531.5,531.0,528.5,0.878,0.288,4.855,0.0,1.062,0.337,0.002,0.515,0.013,0.233
2022008,1412,1.0,1.0,1.0,1.0,83.071,0.0,100.0,47.0,47.0,1.0,1.0,1048.316,333.821,23.732,13.427,0.0,80.0,65.0,1.4,1654.625,1716.192,1968.729,786.453,66.987,54.446,70.288,63.645,64.75,1.433,2.14,0.197,72.029,57.65,20.645,18.854,31.387,34.011,117.368,76.233,115.361,44.57,59.257,44.809,-10.82,22.172,21.875,71.938,150.625,66.688,67.125,0.0,29.594,72.0,70.0,1000.0,500.0,0.049,139.25,73.813,73.125,0.014,70.188,150.625,66.75,68.75,23.438,43.469,72.0,70.0,1000.0,500.0,0.206,496.75,109.375,79.938,0.121,72.313,150.625,66.625,66.875,0.0,56.719,72.0,70.0,1000.0,500.0,0.214,507.25,75.563,73.375,0.042,69.563,150.625,66.25,67.5,18.813,51.719,72.0,70.0,1000.0,500.0,0.21,503.0,87.125,69.25,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,529.5,534.0,303.0,531.5,531.0,528.0,1.158,0.218,6.88,0.0,1.048,0.334,0.001,0.516,0.013,0.198
2022008,1413,1.0,1.0,1.0,1.0,83.607,0.0,100.0,47.0,47.0,1.0,1.0,1045.974,331.479,23.763,13.398,0.0,80.0,65.0,1.4,1635.125,1708.085,1960.109,795.124,67.203,54.34,70.393,63.645,64.964,1.455,2.252,0.212,71.894,57.541,20.813,18.798,31.439,34.118,118.995,75.914,117.355,44.57,59.257,44.809,-10.828,22.375,22.0,72.0,150.625,66.813,67.188,0.0,31.266,72.0,70.0,1000.0,500.0,0.042,129.375,73.938,73.25,0.014,70.188,150.625,66.813,69.0,23.375,43.75,72.0,70.0,1000.0,500.0,0.205,496.5,109.375,80.0,0.121,72.375,150.625,66.688,66.938,0.0,56.5,72.0,70.0,1000.0,500.0,0.221,511.75,75.563,73.375,0.034,69.688,150.625,66.375,67.625,15.148,51.625,72.0,70.0,1000.0,500.0,0.211,503.75,86.625,69.5,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.0,534.0,302.75,531.0,530.5,528.5,0.905,0.218,5.627,0.0,1.046,0.331,0.001,0.515,0.011,0.19
2022008,1414,1.0,1.0,1.0,1.0,83.886,0.0,100.0,47.0,47.0,1.0,1.0,1048.316,330.307,23.794,13.398,0.0,80.0,65.0,1.4,1653.5,1717.814,1972.181,791.395,66.987,54.34,70.393,63.751,64.75,1.421,2.245,0.186,71.84,57.472,20.673,18.798,31.439,34.118,119.291,75.914,118.02,44.57,59.257,44.809,-10.82,22.422,21.906,72.0,150.625,66.938,67.25,0.0,30.031,72.0,70.0,1000.0,500.0,0.049,138.25,73.938,73.25,0.014,70.188,150.625,66.813,69.0,23.313,44.0,72.0,70.0,1000.0,500.0,0.206,496.25,109.375,80.188,0.119,72.5,150.625,66.813,67.188,0.0,56.594,72.0,70.0,1000.0,500.0,0.224,517.5,75.813,73.375,0.035,69.75,150.625,66.438,67.625,15.25,52.125,72.0,70.0,1000.0,500.0,0.206,499.5,86.313,69.563,0.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,529.0,534.0,303.0,531.5,530.5,528.0,0.697,0.218,4.366,0.0,1.048,0.33,0.001,0.503,0.012,0.081
2022008,1415,1.0,1.0,1.0,1.0,84.403,0.0,100.0,47.0,47.0,1.0,1.0,1053.001,331.479,23.711,13.398,0.0,80.0,65.0,1.4,1662.125,1721.059,1961.832,801.331,67.31,54.446,70.499,63.328,64.964,1.459,2.216,0.208,71.712,57.393,20.505,18.77,31.296,34.118,117.96,76.021,117.06,44.496,59.048,44.882,-10.82,22.734,21.797,72.0,150.625,66.938,67.25,0.0,29.953,72.0,70.0,1000.0,500.0,0.048,137.875,73.813,73.125,0.014,70.313,150.625,66.813,69.0,23.234,44.375,72.0,70.0,1000.0,500.0,0.205,495.5,109.25,80.313,0.117,72.813,150.625,66.813,67.188,0.0,57.0,72.0,70.0,1000.0,500.0,0.233,528.0,75.5,73.375,0.034,69.75,150.625,66.5,67.5,12.609,52.844,72.0,70.0,1000.0,500.0,0.204,491.5,86.063,69.688,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,529.0,534.0,303.0,531.5,530.5,528.0,0.509,0.355,3.082,0.0,1.053,0.331,0.001,0.49,0.011,0.098
2022008,1416,1.0,1.0,1.0,1.0,84.471,0.0,100.0,47.0,47.0,1.0,1.0,1031.918,330.307,23.608,13.412,0.0,80.0,65.0,1.4,1662.125,1704.844,1949.784,797.7,66.664,54.34,70.499,62.378,64.001,1.448,2.22,0.212,71.596,57.385,20.925,18.826,31.043,33.903,117.368,76.233,117.134,44.57,59.153,44.882,-10.82,24.547,22.172,72.0,150.625,66.688,67.25,0.0,30.25,72.0,70.0,1000.0,500.0,0.047,134.5,73.813,73.125,0.014,70.188,150.625,66.75,68.875,23.156,44.438,72.0,70.0,1000.0,500.0,0.206,494.5,109.25,80.438,0.116,72.5,150.625,66.625,67.188,0.0,57.281,72.0,70.0,1000.0,500.0,0.235,530.0,75.563,73.375,0.034,69.688,150.625,66.438,67.375,12.711,52.625,72.0,70.0,1000.0,500.0,0.206,494.25,85.938,69.688,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,529.0,534.0,303.25,531.0,530.5,528.0,0.134,0.287,0.798,0.0,1.032,0.33,0.001,0.484,0.011,0.097
2022008,1417,1.0,1.0,1.0,1.0,84.478,0.0,100.0,47.0,47.0,1.0,1.0,1042.46,324.451,23.557,13.412,0.0,80.0,65.0,1.4,1649.25,1734.051,1946.347,801.935,66.126,54.234,70.499,61.11,63.252,1.501,2.248,0.193,71.106,56.914,21.402,18.714,31.017,33.903,116.776,75.702,116.543,44.57,59.048,44.882,-10.82,25.938,22.781,72.125,150.625,66.375,67.25,0.0,30.438,72.0,70.0,1000.0,500.0,0.046,136.25,73.938,73.25,0.014,70.188,150.625,66.063,68.625,23.094,44.219,72.0,70.0,1000.0,500.0,0.207,497.25,109.25,80.313,0.116,72.5,150.625,66.125,66.75,0.0,57.094,72.0,70.0,1000.0,500.0,0.231,525.0,75.5,73.375,0.034,69.688,150.625,66.25,67.313,12.789,52.125,72.0,70.0,1000.0,500.0,0.208,498.25,85.75,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,528.5,534.0,303.25,530.5,530.5,528.0,0.134,0.289,0.793,0.0,1.042,0.324,0.001,0.486,0.011,0.063
2022008,1418,1.0,1.0,1.0,1.0,83.942,0.0,100.0,47.0,47.0,1.0,1.0,1047.145,322.108,23.536,13.398,0.0,80.0,65.0,1.4,1667.125,1766.607,1961.832,821.566,64.727,54.34,70.709,59.314,61.539,1.444,2.234,0.19,70.941,56.794,22.524,18.714,31.056,33.903,116.258,75.383,116.173,44.496,59.153,44.882,-10.82,28.219,24.0,72.125,150.625,65.688,67.125,0.0,30.594,72.0,70.0,1000.0,500.0,0.049,138.875,73.938,73.125,0.014,70.188,150.625,65.25,68.0,23.016,43.75,72.0,70.0,1000.0,500.0,0.212,501.0,109.25,80.313,0.116,72.375,150.625,65.25,66.25,0.0,56.594,72.0,70.0,1000.0,500.0,0.238,531.0,75.5,73.375,0.036,69.688,150.625,65.688,67.0,15.641,51.219,72.0,70.0,1000.0,500.0,0.215,505.0,85.625,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.0,534.0,303.0,530.5,530.5,528.0,0.049,0.353,0.289,0.0,1.047,0.322,0.002,0.486,0.011,0.063
2022008,1419,1.0,1.0,1.0,1.0,83.377,0.0,100.0,47.0,47.0,1.0,1.0,1053.001,325.622,23.639,13.427,0.0,80.0,65.0,1.4,1660.625,1782.925,2005.095,820.298,63.758,54.234,70.393,57.624,60.147,1.444,2.277,0.182,70.901,56.792,23.59,18.77,31.004,34.011,115.814,73.896,115.213,44.57,59.153,44.882,-10.828,29.438,25.172,72.0,150.625,65.0,66.563,0.0,30.766,72.0,70.0,1000.0,500.0,0.049,138.625,73.938,73.25,0.014,70.188,150.625,64.438,67.25,28.688,43.75,72.0,70.0,1000.0,500.0,0.212,501.0,109.25,80.0,0.116,72.813,150.625,64.438,65.688,0.0,56.469,72.0,70.0,1000.0,500.0,0.238,536.5,75.5,73.125,0.035,69.688,150.625,65.125,66.625,15.75,51.188,72.0,70.0,1000.0,500.0,0.214,506.75,85.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.0,531.0,530.0,528.5,0.339,0.287,2.053,0.0,1.053,0.326,0.001,0.491,0.012,0.062
2022008,1420,1.0,1.0,1.0,1.0,82.577,0.0,100.0,47.0,47.0,1.0,1.0,1040.117,331.479,23.618,13.354,0.0,80.0,65.0,1.4,1660.625,1781.292,1934.336,821.636,62.682,54.34,70.604,58.046,59.077,1.425,2.256,0.179,70.8,56.637,24.207,18.77,30.817,33.689,115.296,70.072,114.548,44.643,59.048,44.882,-10.82,30.156,25.875,71.938,150.625,64.25,66.063,0.0,30.234,72.0,70.0,1000.0,500.0,0.049,138.375,73.938,73.25,0.014,70.063,150.625,63.75,66.688,28.672,43.75,72.0,70.0,1000.0,500.0,0.213,501.25,109.188,79.938,0.116,72.813,150.625,63.813,65.063,0.0,57.125,72.0,70.0,1000.0,500.0,0.251,547.5,75.563,73.375,0.034,69.688,150.625,64.625,66.125,15.859,51.594,72.0,70.0,1000.0,500.0,0.211,504.0,85.375,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,534.0,303.0,531.0,530.0,528.0,0.391,0.222,2.554,0.0,1.04,0.331,0.001,0.491,0.011,0.061
2022008,1421,1.0,1.0,1.0,1.0,81.998,0.0,100.0,47.0,47.0,1.0,1.0,1042.46,325.622,23.639,13.471,0.0,80.0,65.0,1.4,1687.125,1761.716,1953.223,816.63,62.359,54.234,70.393,58.68,58.97,1.436,2.259,0.19,70.672,56.522,24.515,18.826,30.629,33.581,117.368,64.76,115.952,44.57,59.362,44.882,-10.828,30.766,26.313,71.938,150.625,63.875,65.625,0.0,29.672,72.0,70.0,1000.0,500.0,0.049,138.25,73.813,73.125,0.014,70.063,150.625,63.563,66.313,28.656,43.688,72.0,70.0,1000.0,500.0,0.213,501.5,109.188,79.563,0.116,72.313,150.625,63.656,64.563,0.0,57.719,72.0,70.0,1000.0,500.0,0.239,535.5,75.5,73.375,0.035,69.563,150.625,64.438,65.688,19.766,52.031,72.0,70.0,1000.0,500.0,0.208,500.25,85.125,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,533.5,303.0,531.0,530.0,528.0,0.636,0.284,4.835,0.0,1.042,0.326,0.001,0.498,0.011,0.06
2022008,1422,1.0,1.0,1.0,1.0,81.461,0.0,100.0,47.0,47.0,1.0,1.0,1017.862,327.965,23.711,13.485,0.0,80.0,65.0,1.4,1673.0,1709.706,1948.065,804.092,62.359,54.022,70.078,59.208,59.184,1.444,2.274,0.197,70.633,56.498,24.74,18.798,30.667,33.581,119.439,68.054,118.168,44.716,59.153,44.955,-10.82,31.219,26.594,71.75,150.625,63.875,65.313,0.0,30.781,72.0,70.0,1000.0,500.0,0.043,129.75,73.813,73.125,0.014,70.063,150.625,63.563,66.125,28.641,43.656,72.0,70.0,1000.0,500.0,0.213,501.75,109.25,79.25,0.116,71.875,150.625,63.656,64.5,0.0,57.813,72.0,70.0,1000.0,500.0,0.238,534.5,75.438,73.125,0.038,69.313,150.625,64.188,65.5,27.5,52.563,72.0,70.0,1000.0,500.0,0.205,494.25,86.063,69.688,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.0,533.5,303.0,530.5,530.0,528.0,0.586,0.223,4.351,0.0,1.018,0.328,0.001,0.504,0.013,0.222
2022008,1423,1.0,1.0,1.0,1.0,81.226,0.0,100.0,47.0,47.0,1.0,1.0,1012.006,322.108,23.711,13.398,0.0,80.0,65.0,1.4,1646.813,1711.327,1934.336,794.585,62.682,54.128,70.078,59.631,59.719,1.406,2.212,0.19,70.68,56.566,24.543,18.91,30.881,33.903,118.995,68.797,117.872,44.496,59.153,44.882,-10.82,31.125,26.516,71.75,150.625,63.75,65.25,0.0,30.578,72.0,70.0,1000.0,500.0,0.041,127.125,73.813,73.125,0.014,70.063,150.625,63.469,66.125,28.641,43.656,72.0,70.0,1000.0,500.0,0.211,503.25,109.25,78.813,0.116,71.688,150.625,63.656,64.5,0.0,57.844,72.0,70.0,1000.0,500.0,0.224,517.0,75.438,73.125,0.033,69.438,150.625,64.063,65.625,24.844,52.031,72.0,70.0,1000.0,500.0,0.209,500.25,86.813,68.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.53,0.353,3.845,0.0,1.012,0.322,0.001,0.511,0.011,0.297
2022008,1424,1.0,1.0,1.0,1.0,80.914,0.0,100.0,47.0,47.0,1.0,1.0,1007.321,315.081,23.732,13.427,0.0,80.0,65.0,1.4,1646.813,1669.269,1927.484,787.273,62.897,54.128,69.973,60.37,60.147,1.417,2.277,0.186,70.375,56.314,24.207,18.966,30.804,33.796,117.886,70.284,116.543,44.643,59.153,44.882,-10.828,30.547,26.156,71.75,150.625,63.75,65.063,0.0,30.891,72.0,70.0,1000.0,500.0,0.042,128.375,73.813,73.125,0.014,69.938,150.625,63.688,66.125,31.375,44.406,72.0,70.0,1000.0,500.0,0.203,499.0,109.375,78.75,0.116,71.688,150.625,63.719,64.375,0.0,56.75,72.0,70.0,1000.0,500.0,0.223,520.5,75.438,73.375,0.034,69.313,150.625,64.063,65.813,25.031,52.469,72.0,70.0,1000.0,500.0,0.204,497.25,87.75,67.75,0.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.0,531.5,530.5,528.0,0.67,0.221,4.603,0.0,1.007,0.315,0.001,0.514,0.01,0.347
2022008,1425,1.0,1.0,1.0,1.0,80.762,0.0,100.0,47.0,47.0,1.0,1.0,996.779,315.081,23.752,13.412,0.0,80.0,65.0,1.4,1659.0,1649.922,1924.062,780.663,63.328,54.022,69.973,61.004,60.682,1.448,2.241,0.19,70.253,56.207,23.814,18.994,30.616,33.689,116.998,71.453,115.656,44.57,59.048,44.955,-10.82,29.813,25.688,71.813,150.625,63.875,65.25,0.0,31.0,72.0,70.0,1000.0,500.0,0.042,128.25,73.813,73.125,0.014,69.938,150.625,63.875,66.438,35.313,44.094,72.0,70.0,1000.0,500.0,0.205,500.25,109.375,78.75,0.155,71.688,150.625,63.969,64.5,0.0,57.031,72.0,70.0,1000.0,500.0,0.22,516.5,75.438,73.125,0.042,69.438,150.625,64.188,66.125,20.547,52.875,72.0,70.0,1000.0,500.0,0.203,492.25,89.125,68.438,0.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.5,534.0,302.75,531.5,530.5,528.0,0.7,0.357,4.605,0.0,0.997,0.315,0.001,0.687,0.014,0.371
2022008,1426,1.0,1.0,1.0,1.0,80.795,0.0,100.0,47.0,47.0,1.0,1.0,1029.575,318.594,23.783,13.368,0.0,80.0,65.0,1.4,1642.25,1735.676,1934.336,799.096,63.974,54.022,69.868,61.533,61.646,1.413,2.238,0.182,70.443,56.327,23.449,19.022,30.389,33.689,116.11,73.365,114.696,44.57,59.257,44.882,-10.82,28.594,25.094,71.75,150.625,64.25,65.25,0.0,29.953,72.0,70.0,1000.0,500.0,0.046,135.375,73.813,73.125,0.014,69.813,150.625,64.188,67.125,31.438,43.719,72.0,70.0,1000.0,500.0,0.209,503.25,109.813,78.75,0.193,71.875,150.625,64.25,64.813,0.0,55.719,72.0,70.0,1000.0,500.0,0.228,523.0,75.438,73.375,0.035,69.563,150.625,64.25,66.313,20.703,51.938,72.0,70.0,1000.0,500.0,0.209,501.75,89.875,69.25,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.0,534.0,303.0,530.0,530.5,528.0,0.787,0.284,4.86,0.0,1.03,0.319,0.001,0.868,0.011,0.291
2022008,1427,1.0,1.0,1.0,1.0,80.758,0.0,100.0,47.0,47.0,1.0,1.0,983.895,320.937,23.732,13.427,0.0,80.0,65.0,1.4,1646.125,1688.657,1939.48,794.793,64.296,53.916,69.868,61.849,62.074,1.41,2.169,0.197,70.21,56.239,22.917,18.966,30.266,33.366,115.0,74.002,113.588,44.496,58.944,44.882,-10.82,27.063,24.484,71.5,150.625,64.375,65.313,0.0,30.688,72.0,70.0,1000.0,500.0,0.04,125.25,73.813,73.125,0.014,69.938,150.625,64.438,67.813,31.469,44.063,72.0,70.0,1000.0,500.0,0.207,500.5,110.0,79.563,0.183,71.875,150.625,64.438,64.938,0.0,56.094,72.0,70.0,1000.0,500.0,0.227,518.0,75.438,73.125,0.038,69.313,150.625,64.563,66.375,28.453,52.875,72.0,70.0,1000.0,500.0,0.204,492.5,90.188,69.688,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.5,534.0,303.0,533.0,530.5,528.5,0.817,0.359,4.844,0.0,0.984,0.321,0.001,0.806,0.013,0.382
2022008,1428,1.0,1.0,1.0,1.0,80.87,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,319.766,23.773,13.441,0.0,80.0,65.0,1.4,1653.438,1701.605,1927.484,789.66,64.727,53.81,69.868,62.061,62.395,1.44,2.166,0.197,70.256,56.212,22.664,18.994,30.175,33.259,114.261,74.321,112.776,44.57,59.153,44.955,-10.82,25.859,24.156,71.75,150.625,64.875,65.438,0.0,29.547,72.0,70.0,1000.0,500.0,0.04,123.75,73.938,73.25,0.014,69.938,150.625,64.813,68.063,31.5,44.781,72.0,70.0,1000.0,500.0,0.203,495.25,110.188,80.625,0.188,72.063,150.625,64.875,65.063,0.0,57.0,72.0,70.0,1000.0,500.0,0.228,522.5,75.438,73.125,0.032,69.313,150.625,64.563,66.688,25.797,51.313,72.0,70.0,1000.0,500.0,0.213,505.5,89.875,69.813,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.884,0.355,5.105,0.0,1.0,0.32,0.001,0.805,0.011,0.374
2022008,1429,1.0,1.0,1.0,1.0,81.054,0.0,100.0,47.0,47.0,1.0,1.0,990.922,319.766,23.763,13.412,0.0,80.0,65.0,1.4,1632.75,1659.591,1929.196,778.554,65.158,54.022,70.183,62.378,63.038,1.349,2.155,0.179,70.269,56.197,22.356,18.994,30.065,33.366,118.847,74.64,117.06,44.643,59.153,44.882,-10.82,24.984,23.75,71.5,150.625,65.0,65.625,0.0,30.5,72.0,70.0,1000.0,500.0,0.038,123.0,73.813,73.063,0.014,69.813,150.625,65.0,68.5,35.438,44.969,72.0,70.0,1000.0,500.0,0.202,493.75,110.375,81.313,0.181,71.875,150.625,65.063,65.375,0.0,57.063,72.0,70.0,1000.0,500.0,0.222,515.0,75.313,73.125,0.039,69.438,150.625,64.875,66.875,28.875,52.719,72.0,70.0,1000.0,500.0,0.204,495.0,89.125,70.563,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.5,534.0,303.0,531.5,530.5,528.0,0.961,0.221,6.131,0.0,0.991,0.32,0.002,0.761,0.012,0.346
2022008,1430,1.0,1.0,1.0,1.0,81.197,0.0,100.0,47.0,47.0,1.0,1.0,999.122,324.451,23.773,13.398,0.0,80.0,65.0,1.4,1632.75,1688.657,1906.985,790.859,65.373,53.916,69.973,62.483,63.252,1.36,2.162,0.19,70.445,56.296,21.907,18.938,30.039,33.366,120.179,74.533,118.242,44.643,58.944,45.028,-10.82,24.031,23.234,71.75,150.625,65.188,65.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.038,121.5,73.813,73.25,0.014,69.813,150.625,65.25,68.875,31.563,43.875,72.0,70.0,1000.0,500.0,0.21,502.25,110.375,81.938,0.187,71.75,150.625,65.25,65.563,0.0,57.719,72.0,70.0,1000.0,500.0,0.219,511.0,75.313,73.125,0.034,69.313,150.625,65.0,67.125,29.094,52.719,72.0,70.0,1000.0,500.0,0.207,496.75,87.875,71.25,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,528.5,534.0,303.25,531.0,530.5,528.5,1.009,0.361,6.646,0.0,0.999,0.324,0.001,0.77,0.011,0.373
2022008,1431,1.0,1.0,1.0,1.0,81.436,0.0,100.0,47.0,47.0,1.0,1.0,996.779,318.594,23.752,13.368,0.0,80.0,65.0,1.4,1632.438,1693.51,1942.912,794.166,65.696,54.022,70.183,62.8,63.573,1.368,2.166,0.186,70.473,56.389,21.767,18.91,30.052,33.152,117.96,75.171,116.469,44.643,59.153,44.955,-10.82,23.656,23.0,71.813,150.625,65.5,66.063,0.0,29.5,72.0,70.0,1000.0,500.0,0.042,129.125,73.813,73.125,0.014,69.938,150.625,65.5,69.125,35.5,43.75,72.0,70.0,1000.0,500.0,0.21,502.75,110.5,82.25,0.195,72.063,150.625,65.563,65.688,0.0,56.5,72.0,70.0,1000.0,500.0,0.22,513.0,75.313,73.125,0.037,69.438,150.625,65.25,67.5,26.438,52.563,72.0,70.0,1000.0,500.0,0.208,498.75,86.813,72.063,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.828,0.287,5.115,0.0,0.997,0.319,0.001,0.797,0.012,0.331
2022008,1432,1.0,1.0,1.0,1.0,81.786,0.0,100.0,47.0,47.0,1.0,1.0,1020.205,319.766,23.773,13.441,0.0,80.0,65.0,1.4,1638.25,1721.059,1929.196,804.925,66.126,53.916,70.078,63.117,64.108,1.413,2.191,0.186,70.597,56.444,21.43,18.938,30.026,33.366,117.812,76.445,116.173,44.716,59.153,44.955,-10.82,23.203,22.625,71.938,150.625,65.75,66.188,0.0,29.297,72.0,70.0,1000.0,500.0,0.043,127.875,73.813,73.25,0.014,69.938,150.625,65.938,69.563,31.625,43.281,72.0,70.0,1000.0,500.0,0.212,504.25,110.625,82.563,0.186,71.75,150.625,65.75,65.938,0.0,57.125,72.0,70.0,1000.0,500.0,0.221,514.5,75.313,73.125,0.034,69.438,150.625,65.313,67.625,26.625,52.469,72.0,70.0,1000.0,500.0,0.208,500.75,86.563,72.625,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,534.0,303.0,531.5,531.0,528.5,0.942,0.223,5.628,0.0,1.02,0.32,0.001,0.756,0.011,0.313
