DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1523,1.0,1.0,1.0,1.0,82.139,0.0,100.0,47.0,47.0,1.0,1.0,1007.321,320.937,23.722,13.398,0.0,80.0,65.0,1.4,1596.25,1693.51,1949.784,780.368,64.835,53.279,69.973,61.638,62.288,1.394,2.166,0.197,70.815,56.652,22.3,18.938,28.432,31.863,118.034,73.577,116.247,45.009,59.048,45.392,-10.82,26.766,23.766,71.813,150.625,65.188,66.188,0.0,29.297,72.0,70.0,1000.0,500.0,0.031,110.0,73.813,73.063,0.014,69.938,150.625,65.063,70.25,32.313,43.344,72.0,70.0,1000.0,500.0,0.212,504.5,114.875,87.625,0.24,70.688,150.625,65.125,65.688,0.0,55.063,72.0,70.0,1000.0,500.0,0.212,504.25,74.438,73.125,0.038,69.688,150.625,65.125,70.125,27.672,52.063,72.0,70.0,1000.0,500.0,0.208,499.0,106.75,83.813,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.0,533.0,303.0,531.5,532.0,528.0,0.954,0.366,6.122,0.0,1.007,0.321,0.002,0.945,0.007,0.784
2022008,1524,1.0,1.0,1.0,1.0,82.131,0.0,100.0,47.0,47.0,1.0,1.0,1009.663,322.108,23.732,13.368,0.0,80.0,65.0,1.4,1606.188,1701.605,1936.05,783.758,64.835,53.385,70.288,61.427,62.181,1.379,2.126,0.197,70.8,56.646,22.356,18.91,28.509,31.863,119.365,73.152,117.946,45.083,59.257,45.392,-10.82,26.688,23.797,71.813,150.625,65.188,66.188,0.0,29.563,72.0,70.0,1000.0,500.0,0.031,110.0,73.688,73.125,0.014,70.063,150.625,65.063,70.25,32.313,43.563,72.0,70.0,1000.0,500.0,0.212,503.5,114.875,87.625,0.222,70.563,150.625,65.125,65.688,0.0,55.281,72.0,70.0,1000.0,500.0,0.21,502.0,74.438,73.0,0.042,69.688,150.625,65.125,70.125,27.781,51.531,72.0,70.0,1000.0,500.0,0.211,502.25,106.938,83.813,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,530.5,533.5,303.0,531.5,532.0,528.0,0.729,0.291,4.862,0.0,1.01,0.322,0.001,0.875,0.009,0.808
2022008,1525,1.0,1.0,1.0,1.0,82.113,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,319.766,23.68,13.456,0.0,80.0,65.0,1.4,1625.813,1672.498,1934.336,773.55,64.835,53.385,70.078,61.427,62.181,1.353,2.173,0.19,70.869,56.679,22.356,18.938,28.548,31.755,120.031,72.94,118.832,45.083,59.257,45.392,-10.82,26.641,23.813,71.813,150.625,65.188,66.188,0.0,27.938,72.0,70.0,1000.0,500.0,0.037,118.25,73.813,73.125,0.014,69.938,150.625,65.063,70.25,32.313,44.063,72.0,70.0,1000.0,500.0,0.206,500.25,115.0,87.688,0.229,70.563,150.625,65.125,65.563,0.0,56.281,72.0,70.0,1000.0,500.0,0.203,494.25,74.438,73.0,0.033,69.688,150.625,65.125,70.125,27.891,51.313,72.0,70.0,1000.0,500.0,0.211,503.75,107.125,83.813,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.5,533.5,302.75,532.0,532.0,528.0,0.603,0.293,4.098,0.0,1.006,0.32,0.001,0.904,0.007,0.797
2022008,1526,1.0,1.0,1.0,1.0,82.199,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,333.821,23.68,13.354,0.0,80.0,65.0,1.4,1600.25,1662.816,1920.642,741.665,64.835,53.279,70.078,61.533,62.181,1.417,2.194,0.204,70.858,56.68,22.328,18.938,28.457,31.755,117.812,73.365,116.469,45.083,59.048,45.392,-10.82,26.688,23.766,71.938,150.625,65.375,66.188,0.0,28.891,72.0,70.0,1000.0,500.0,0.032,110.938,73.813,73.125,0.014,69.938,150.625,65.063,70.25,32.313,44.031,72.0,70.0,1000.0,500.0,0.207,500.75,115.0,87.688,0.252,70.5,150.625,65.125,65.563,0.0,56.188,72.0,70.0,1000.0,500.0,0.205,494.0,74.438,73.125,0.042,69.688,150.625,65.125,70.25,28.0,51.906,72.0,70.0,1000.0,500.0,0.208,500.25,107.438,83.813,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,531.0,533.5,303.0,532.0,532.0,528.0,0.716,0.295,4.593,0.0,1.0,0.334,0.001,0.995,0.008,0.832
2022008,1527,1.0,1.0,1.0,1.0,82.128,0.0,100.0,47.0,47.0,1.0,1.0,986.237,313.909,23.68,13.441,0.0,80.0,65.0,1.4,1600.25,1657.979,1906.985,774.67,64.942,53.279,70.078,61.533,62.288,1.394,2.18,0.193,70.842,56.68,22.243,18.91,28.432,31.648,116.85,74.002,115.73,45.009,59.048,45.392,-10.82,26.766,23.672,71.938,150.625,65.375,66.25,0.0,29.453,72.0,70.0,1000.0,500.0,0.031,110.688,73.813,73.063,0.014,69.938,150.625,65.063,70.375,32.344,44.531,72.0,70.0,1000.0,500.0,0.203,496.75,115.0,87.688,0.247,70.5,150.625,65.125,65.688,0.0,55.313,72.0,70.0,1000.0,500.0,0.212,500.0,74.438,73.0,0.034,69.688,150.625,65.125,70.125,28.109,52.406,72.0,70.0,1000.0,500.0,0.206,494.25,107.625,83.938,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.5,533.5,303.0,531.5,532.0,527.5,0.619,0.367,3.832,0.0,0.986,0.314,0.002,0.975,0.007,0.765
2022008,1528,1.0,1.0,1.0,1.0,82.116,0.0,100.0,47.0,47.0,1.0,1.0,1034.261,322.108,23.68,13.398,0.0,80.0,65.0,1.4,1598.688,1703.224,1941.196,788.028,64.942,53.279,70.078,61.533,62.395,1.41,2.173,0.212,70.822,56.659,22.243,18.938,28.419,31.54,115.814,74.215,114.622,45.156,59.153,45.465,-10.828,26.797,23.641,71.938,150.625,65.375,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.036,119.25,73.813,73.063,0.014,69.938,150.625,65.063,70.375,32.344,43.969,72.0,70.0,1000.0,500.0,0.211,498.25,114.875,87.688,0.24,70.563,150.625,65.25,65.688,0.0,55.75,72.0,70.0,1000.0,500.0,0.209,498.0,74.438,73.0,0.034,69.75,150.625,65.125,70.25,28.203,51.656,72.0,70.0,1000.0,500.0,0.21,502.25,107.75,84.125,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.0,533.0,302.75,531.5,532.0,527.5,0.679,0.296,4.079,0.0,1.034,0.322,0.002,0.943,0.007,0.791
2022008,1529,1.0,1.0,1.0,1.0,82.164,0.0,100.0,47.0,47.0,1.0,1.0,1014.348,322.108,23.722,13.412,0.0,80.0,65.0,1.4,1620.75,1690.275,1924.062,784.431,65.05,53.279,70.078,61.427,62.288,1.387,2.173,0.182,70.843,56.645,22.159,18.938,28.406,31.54,114.631,73.684,113.514,45.229,59.257,45.465,-10.82,26.75,23.641,71.813,150.625,65.375,66.188,0.0,28.922,72.0,70.0,1000.0,500.0,0.032,112.0,73.813,73.125,0.014,69.938,150.625,65.063,70.375,32.344,43.219,72.0,70.0,1000.0,500.0,0.213,505.5,114.875,87.688,0.242,70.5,150.625,65.125,65.688,0.0,54.75,72.0,70.0,1000.0,500.0,0.213,505.75,74.313,73.125,0.038,69.75,150.625,65.125,70.25,28.297,51.406,72.0,70.0,1000.0,500.0,0.211,502.75,107.938,84.125,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.5,303.0,531.5,532.0,527.5,0.647,0.226,3.831,0.0,1.014,0.322,0.001,0.951,0.007,0.814
2022008,1530,1.0,1.0,1.0,1.0,82.16,0.0,100.0,47.0,47.0,1.0,1.0,1013.177,323.28,23.742,13.485,0.0,80.0,65.0,1.4,1596.188,1688.657,1954.944,772.537,65.05,53.279,70.288,61.533,62.502,1.402,2.205,0.19,70.788,56.594,22.187,18.91,28.244,31.648,118.773,73.471,117.355,45.156,59.362,45.465,-10.82,26.641,23.594,71.813,150.625,65.375,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.031,110.438,73.813,73.125,0.014,69.938,150.625,65.063,70.375,32.375,43.625,72.0,70.0,1000.0,500.0,0.21,503.75,114.813,87.688,0.246,70.5,150.625,65.125,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.212,504.0,74.313,73.125,0.042,69.688,150.625,65.25,70.25,28.406,52.219,72.0,70.0,1000.0,500.0,0.206,497.25,108.125,84.125,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,531.0,533.0,302.75,532.0,532.0,527.5,0.743,0.293,4.861,0.0,1.013,0.323,0.001,0.965,0.007,0.734
2022008,1531,1.0,1.0,1.0,1.0,82.16,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,320.937,23.742,13.5,0.0,80.0,65.0,1.4,1596.188,1664.429,1932.622,771.2,65.05,53.173,70.078,61.321,62.288,1.368,2.166,0.193,70.713,56.59,22.215,18.882,28.205,31.433,119.291,73.046,117.725,45.083,59.466,45.465,-10.82,26.547,23.656,71.938,150.625,65.375,66.25,0.0,28.984,72.0,70.0,1000.0,500.0,0.031,110.875,73.813,73.063,0.014,69.813,150.625,65.063,70.375,32.375,43.906,72.0,70.0,1000.0,500.0,0.208,501.75,114.813,87.688,0.237,70.5,150.625,65.125,65.688,0.0,55.313,72.0,70.0,1000.0,500.0,0.21,503.0,74.313,73.375,0.037,69.688,150.625,65.25,70.125,28.516,53.063,72.0,70.0,1000.0,500.0,0.202,491.0,108.063,83.125,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.5,302.75,532.5,532.0,527.5,0.804,0.359,5.368,0.0,1.008,0.321,0.002,0.929,0.005,0.744
2022008,1532,1.0,1.0,1.0,1.0,82.097,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,322.108,23.732,13.398,0.0,80.0,65.0,1.4,1610.0,1649.922,1920.642,765.081,64.942,53.279,70.288,61.427,62.288,1.444,2.133,0.182,70.647,56.586,22.3,18.91,28.257,31.433,118.034,72.834,116.838,45.156,59.466,45.465,-10.82,26.609,23.781,71.938,150.625,65.375,66.25,0.0,28.734,72.0,70.0,1000.0,500.0,0.031,110.438,73.813,73.063,0.014,69.938,150.625,64.875,70.25,32.406,44.75,72.0,70.0,1000.0,500.0,0.202,494.5,114.813,87.688,0.241,70.5,150.625,65.125,65.688,0.0,56.438,72.0,70.0,1000.0,500.0,0.204,492.25,74.313,73.0,0.034,69.688,150.625,65.25,69.938,28.625,51.781,72.0,70.0,1000.0,500.0,0.21,502.0,108.125,82.438,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.75,532.5,532.0,527.5,0.628,0.289,4.099,0.0,1.0,0.322,0.002,0.945,0.007,0.752
2022008,1533,1.0,1.0,1.0,1.0,82.025,0.0,100.0,47.0,47.0,1.0,1.0,1021.376,320.937,23.722,13.412,0.0,80.0,65.0,1.4,1609.125,1688.657,1953.223,781.134,64.835,53.173,70.078,61.321,62.074,1.398,2.14,0.204,70.71,56.56,22.356,18.91,28.269,31.325,117.368,73.365,116.1,45.156,59.257,45.465,-10.82,26.656,23.766,71.938,150.625,65.375,66.25,0.0,29.203,72.0,70.0,1000.0,500.0,0.031,109.938,73.813,73.125,0.014,69.938,150.625,65.0,70.25,32.406,44.063,72.0,70.0,1000.0,500.0,0.21,498.25,114.688,87.688,0.258,70.5,150.625,65.125,65.688,0.0,55.438,72.0,70.0,1000.0,500.0,0.211,500.0,74.313,73.0,0.042,69.688,150.625,65.125,69.875,28.734,51.625,72.0,70.0,1000.0,500.0,0.21,502.25,108.125,82.375,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.75,531.5,532.0,527.5,0.684,0.294,4.345,0.0,1.021,0.321,0.001,1.007,0.008,0.754
2022008,1534,1.0,1.0,1.0,1.0,82.112,0.0,100.0,47.0,47.0,1.0,1.0,1007.321,318.594,23.67,13.412,0.0,80.0,65.0,1.4,1611.125,1698.366,1944.63,783.27,65.05,53.279,70.288,61.321,62.395,1.41,2.212,0.179,70.77,56.531,22.272,18.882,28.308,31.54,115.888,74.108,114.696,45.156,59.362,45.465,-10.82,26.75,23.688,71.938,150.625,65.375,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.036,118.5,73.813,73.063,0.014,69.938,150.625,65.063,70.25,32.438,43.344,72.0,70.0,1000.0,500.0,0.213,505.5,114.688,87.625,0.246,70.375,150.625,65.125,65.688,0.0,54.875,72.0,70.0,1000.0,500.0,0.213,505.0,74.313,73.0,0.033,69.688,150.625,65.125,69.875,28.828,51.75,72.0,70.0,1000.0,500.0,0.209,500.75,108.25,82.375,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.75,531.0,532.0,527.5,0.675,0.292,4.078,0.0,1.007,0.319,0.002,0.963,0.006,0.735
2022008,1535,1.0,1.0,1.0,1.0,82.111,0.0,100.0,47.0,47.0,1.0,1.0,985.066,318.594,23.711,13.427,0.0,80.0,65.0,1.4,1616.188,1666.042,1958.386,779.907,64.835,53.279,70.183,61.533,62.181,1.398,2.151,0.193,70.724,56.58,22.272,18.938,28.38,31.433,115.074,73.79,113.958,45.083,59.153,45.465,-10.82,26.781,23.719,71.813,150.625,65.375,66.25,0.0,28.734,72.0,70.0,1000.0,500.0,0.032,111.5,73.688,73.125,0.014,69.813,150.625,65.063,70.375,32.438,43.688,72.0,70.0,1000.0,500.0,0.21,502.75,114.688,87.625,0.246,70.5,150.625,65.125,65.688,0.0,55.219,72.0,70.0,1000.0,500.0,0.21,503.25,74.313,73.0,0.041,69.688,150.625,65.25,69.875,28.953,52.688,72.0,70.0,1000.0,500.0,0.204,491.0,108.25,82.375,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.0,533.0,302.5,531.5,532.0,527.5,0.641,0.365,3.825,0.0,0.985,0.319,0.001,0.963,0.008,0.75
2022008,1536,1.0,1.0,1.0,1.0,82.01,0.0,100.0,47.0,47.0,1.0,1.0,978.038,320.937,23.691,13.368,0.0,80.0,65.0,1.4,1616.188,1667.656,1942.912,771.774,65.05,53.173,70.183,61.427,62.395,1.406,2.155,0.186,70.716,56.606,22.243,18.938,28.341,31.433,118.699,73.365,117.207,45.302,59.153,45.538,-10.82,26.641,23.688,71.813,150.625,65.188,66.25,0.0,28.547,72.0,70.0,1000.0,500.0,0.031,110.563,73.688,73.063,0.014,69.813,150.625,65.0,70.25,32.469,43.938,72.0,70.0,1000.0,500.0,0.207,501.25,114.688,87.688,0.236,70.375,150.625,65.125,65.688,0.0,56.156,72.0,70.0,1000.0,500.0,0.204,494.25,74.313,73.0,0.038,69.688,150.625,65.125,69.875,32.844,51.531,72.0,70.0,1000.0,500.0,0.21,503.75,108.125,82.375,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.5,302.5,531.5,532.0,527.5,0.78,0.228,5.104,0.0,0.978,0.321,0.001,0.921,0.007,0.754
2022008,1537,1.0,1.0,1.0,1.0,82.002,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,327.965,23.722,13.354,0.0,80.0,65.0,1.4,1608.688,1667.656,1910.396,772.014,64.727,53.279,70.288,61.321,62.074,1.406,2.166,0.193,70.736,56.608,22.243,18.966,28.179,31.325,119.365,72.94,118.02,45.302,59.153,45.61,-10.82,26.594,23.688,71.813,150.625,65.375,66.25,0.0,28.938,72.0,70.0,1000.0,500.0,0.031,109.875,73.813,73.125,0.014,69.938,150.625,65.063,70.25,32.5,44.531,72.0,70.0,1000.0,500.0,0.203,496.5,114.688,87.625,0.238,70.375,150.625,65.125,65.688,0.0,55.156,72.0,70.0,1000.0,500.0,0.212,501.75,74.313,73.0,0.035,69.563,150.625,65.125,69.938,33.0,51.469,72.0,70.0,1000.0,500.0,0.21,501.75,108.25,82.375,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,533.0,302.5,532.0,532.0,527.5,0.687,0.297,4.606,0.0,1.005,0.328,0.001,0.931,0.007,0.783
2022008,1538,1.0,1.0,1.0,1.0,81.98,0.0,100.0,47.0,47.0,1.0,1.0,979.209,320.937,23.711,13.441,0.0,80.0,65.0,1.4,1611.0,1641.873,1913.809,752.856,65.05,53.067,69.973,61.216,62.288,1.379,2.129,0.201,70.782,56.664,22.3,18.938,28.101,31.433,118.477,72.834,117.281,45.156,59.257,45.538,-10.82,26.594,23.766,71.813,150.625,65.188,66.188,0.0,28.984,72.0,70.0,1000.0,500.0,0.031,109.938,73.813,73.063,0.014,69.938,150.625,65.0,70.25,36.438,44.719,72.0,70.0,1000.0,500.0,0.203,495.25,114.5,87.438,0.218,70.375,150.625,65.125,65.688,0.0,55.125,72.0,70.0,1000.0,500.0,0.211,504.25,74.313,73.0,0.042,69.688,150.625,65.125,69.938,29.359,52.719,72.0,70.0,1000.0,500.0,0.202,493.25,108.313,82.625,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,533.0,302.75,531.5,532.5,527.5,0.621,0.364,4.095,0.0,0.979,0.321,0.002,0.853,0.008,0.785
2022008,1539,1.0,1.0,1.0,1.0,81.995,0.0,100.0,47.0,47.0,1.0,1.0,999.122,320.937,23.701,13.383,0.0,80.0,65.0,1.4,1613.438,1669.269,1929.196,768.842,64.942,53.067,69.973,61.216,62.074,1.394,2.238,0.197,70.812,56.618,22.243,18.938,28.114,31.325,117.516,73.577,116.173,45.229,59.257,45.538,-10.82,26.656,23.719,72.0,150.625,65.375,66.25,0.0,28.875,72.0,70.0,1000.0,500.0,0.031,110.563,73.938,73.125,0.014,69.813,150.625,65.0,70.25,36.469,44.375,72.0,70.0,1000.0,500.0,0.208,496.25,114.688,87.438,0.234,70.25,150.625,65.125,65.563,0.0,55.625,72.0,70.0,1000.0,500.0,0.206,500.0,74.313,73.0,0.042,69.563,150.625,65.125,69.938,29.469,51.531,72.0,70.0,1000.0,500.0,0.21,502.5,108.25,82.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.0,533.0,302.75,531.5,532.0,528.0,0.724,0.295,4.598,0.0,0.999,0.321,0.002,0.922,0.008,0.798
2022008,1540,1.0,1.0,1.0,1.0,81.923,0.0,100.0,47.0,47.0,1.0,1.0,1031.918,322.108,23.691,13.412,0.0,80.0,65.0,1.4,1611.688,1688.657,1954.944,772.51,65.05,53.067,69.973,61.321,62.288,1.413,2.158,0.193,70.818,56.661,22.328,18.938,28.179,31.433,116.11,73.896,114.918,45.229,59.362,45.538,-10.82,26.844,23.781,72.0,150.625,65.375,66.25,0.0,28.875,72.0,70.0,1000.0,500.0,0.031,110.625,73.813,73.063,0.014,69.938,150.625,65.063,70.25,36.531,43.188,72.0,70.0,1000.0,500.0,0.213,506.25,114.688,87.625,0.238,70.125,150.625,65.125,65.688,0.0,55.719,72.0,70.0,1000.0,500.0,0.207,498.75,74.188,73.0,0.042,69.688,150.625,65.125,69.938,33.375,51.438,72.0,70.0,1000.0,500.0,0.211,502.25,108.25,82.938,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.5,531.5,532.5,528.0,0.669,0.293,4.081,0.0,1.032,0.322,0.002,0.931,0.007,0.748
2022008,1541,1.0,1.0,1.0,1.0,82.008,0.0,100.0,47.0,47.0,1.0,1.0,1017.862,319.766,23.711,13.398,0.0,80.0,65.0,1.4,1611.688,1672.498,1918.933,766.757,64.835,53.067,69.973,61.216,62.181,1.406,2.209,0.182,70.789,56.641,22.272,18.938,28.205,31.325,115.444,73.896,114.179,45.302,59.362,45.61,-10.82,26.813,23.734,72.0,150.625,65.375,66.25,0.0,29.313,72.0,70.0,1000.0,500.0,0.031,110.5,73.813,73.125,0.014,69.938,150.625,65.063,70.25,36.563,43.344,72.0,70.0,1000.0,500.0,0.212,505.25,114.813,87.625,0.235,70.125,150.625,65.125,65.563,0.0,55.875,72.0,70.0,1000.0,500.0,0.206,498.0,74.313,73.0,0.042,69.563,150.625,65.125,70.125,29.719,52.063,72.0,70.0,1000.0,500.0,0.207,495.0,108.313,83.063,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.5,531.5,532.0,527.5,0.722,0.293,4.335,0.0,1.018,0.32,0.001,0.924,0.008,0.768
2022008,1542,1.0,1.0,1.0,1.0,81.884,0.0,100.0,47.0,47.0,1.0,1.0,1009.663,316.252,23.783,13.398,0.0,80.0,65.0,1.4,1603.688,1664.429,1913.809,767.127,64.942,53.067,69.973,61.216,62.074,1.417,2.187,0.19,70.779,56.62,22.215,18.938,28.14,31.218,116.776,73.471,115.139,45.302,59.362,45.538,-10.82,26.703,23.688,71.938,150.625,65.375,66.25,0.0,29.047,72.0,70.0,1000.0,500.0,0.031,110.375,73.813,73.125,0.014,69.813,150.625,65.063,70.25,36.594,43.469,72.0,70.0,1000.0,500.0,0.212,504.5,114.688,87.625,0.235,70.25,150.625,65.125,65.688,0.0,56.156,72.0,70.0,1000.0,500.0,0.205,493.75,74.125,73.0,0.042,69.563,150.625,65.0,70.125,33.625,51.438,72.0,70.0,1000.0,500.0,0.211,502.75,108.313,83.125,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,531.0,533.0,302.5,532.0,532.5,527.5,0.899,0.225,5.625,0.0,1.01,0.316,0.001,0.919,0.007,0.777
2022008,1543,1.0,1.0,1.0,1.0,81.856,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,319.766,23.701,13.441,0.0,80.0,65.0,1.4,1600.25,1695.129,1924.062,776.896,64.942,52.961,69.973,61.11,62.288,1.398,2.216,0.19,70.743,56.592,22.131,18.938,28.03,31.218,118.773,73.152,117.429,45.229,59.257,45.538,-10.82,26.516,23.625,71.813,150.625,65.188,66.25,0.0,29.047,72.0,70.0,1000.0,500.0,0.031,110.125,73.688,73.063,0.014,69.938,150.625,65.0,70.25,32.75,43.656,72.0,70.0,1000.0,500.0,0.211,503.75,114.688,87.625,0.241,70.25,150.625,65.063,65.688,0.0,55.188,72.0,70.0,1000.0,500.0,0.212,501.5,74.188,73.0,0.042,69.688,150.625,65.125,70.125,33.719,52.313,72.0,70.0,1000.0,500.0,0.206,497.25,108.313,83.188,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.75,531.5,532.5,527.5,0.698,0.296,4.6,0.0,1.006,0.32,0.001,0.943,0.007,0.768
2022008,1544,1.0,1.0,1.0,1.0,81.766,0.0,100.0,47.0,47.0,1.0,1.0,995.608,324.451,23.732,13.412,0.0,80.0,65.0,1.4,1600.25,1680.574,1949.784,777.599,64.942,52.961,69.868,60.899,62.181,1.36,2.187,0.201,70.711,56.576,22.215,18.938,27.991,31.003,119.513,72.727,118.315,45.302,59.257,45.61,-10.82,26.531,23.672,71.813,150.625,65.188,66.25,0.0,29.031,72.0,70.0,1000.0,500.0,0.031,109.938,73.688,73.063,0.014,69.813,150.625,65.0,70.25,36.688,44.031,72.0,70.0,1000.0,500.0,0.208,500.75,114.688,87.625,0.231,70.125,150.625,65.063,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.211,504.25,74.188,73.0,0.033,69.563,150.625,65.125,70.125,33.844,51.563,72.0,70.0,1000.0,500.0,0.21,502.0,108.313,83.313,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.5,533.5,302.75,532.0,532.5,527.5,0.608,0.296,4.104,0.0,0.996,0.324,0.001,0.904,0.006,0.826
2022008,1545,1.0,1.0,1.0,1.0,81.672,0.0,100.0,47.0,47.0,1.0,1.0,999.122,320.937,23.711,13.427,0.0,80.0,65.0,1.4,1617.0,1680.574,1929.196,770.998,64.835,52.855,69.973,61.004,62.074,1.425,2.205,0.201,70.773,56.637,22.328,18.882,28.03,31.003,117.22,72.727,115.878,45.229,59.257,45.538,-10.82,26.656,23.766,71.813,150.625,65.188,66.188,0.0,27.984,72.0,70.0,1000.0,500.0,0.031,110.313,73.813,73.125,0.014,69.813,150.625,65.0,70.25,36.719,44.844,72.0,70.0,1000.0,500.0,0.204,493.0,114.813,87.625,0.231,70.125,150.625,65.063,65.563,0.0,54.906,72.0,70.0,1000.0,500.0,0.212,504.5,74.313,73.0,0.042,69.563,150.625,65.125,70.125,30.219,51.406,72.0,70.0,1000.0,500.0,0.21,503.0,108.563,83.313,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.5,533.0,303.0,531.5,532.5,527.5,0.715,0.296,4.597,0.0,0.999,0.321,0.001,0.908,0.008,0.783
2022008,1546,1.0,1.0,1.0,1.0,81.73,0.0,100.0,47.0,47.0,1.0,1.0,1015.52,320.937,23.763,13.398,0.0,80.0,65.0,1.4,1611.813,1653.144,1937.764,769.695,64.942,52.961,70.078,61.427,62.181,1.387,2.144,0.208,70.739,56.665,22.328,18.91,28.088,31.111,116.628,73.896,115.361,45.376,59.257,45.61,-10.82,26.594,23.766,71.938,150.625,65.188,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.031,110.938,73.813,73.125,0.014,69.813,150.625,65.0,70.25,36.781,44.625,72.0,70.0,1000.0,500.0,0.206,494.25,114.813,87.625,0.242,70.125,150.625,65.125,65.563,0.131,55.125,72.0,70.0,1000.0,500.0,0.213,502.0,74.188,73.0,0.036,69.563,150.625,65.125,70.125,34.125,52.5,72.0,70.0,1000.0,500.0,0.202,495.0,108.313,83.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,533.0,302.75,531.5,532.5,527.5,0.705,0.226,4.35,0.0,1.016,0.321,0.001,0.951,0.006,0.797
2022008,1547,1.0,1.0,1.0,1.0,81.665,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,324.451,23.732,13.412,0.0,80.0,65.0,1.4,1610.875,1693.51,1941.196,769.342,64.727,52.961,69.973,61.216,62.181,1.394,2.148,0.204,70.724,56.652,22.3,18.938,28.179,31.111,115.296,74.215,114.031,45.302,59.466,45.538,-10.82,26.484,23.75,71.813,150.625,65.188,66.188,0.0,28.313,72.0,70.0,1000.0,500.0,0.031,110.25,73.688,73.063,0.014,69.938,150.625,65.063,70.25,36.813,44.063,72.0,70.0,1000.0,500.0,0.21,498.5,114.813,87.625,0.253,70.125,150.625,65.125,65.688,0.132,54.938,72.0,70.0,1000.0,500.0,0.212,504.5,74.188,73.0,0.042,69.688,150.625,65.125,70.125,30.469,51.375,72.0,70.0,1000.0,500.0,0.211,503.25,108.563,83.313,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.0,533.0,302.75,531.5,532.5,527.5,0.731,0.223,4.339,0.0,1.008,0.324,0.001,0.994,0.007,0.768
2022008,1548,1.0,1.0,1.0,1.0,81.785,0.0,100.0,47.0,47.0,1.0,1.0,979.209,322.108,23.722,13.383,0.0,80.0,65.0,1.4,1612.438,1691.892,1925.773,777.844,65.05,52.961,69.868,61.216,62.395,1.372,2.194,0.204,70.707,56.562,22.243,18.938,28.14,31.218,115.592,73.896,113.81,45.376,59.362,45.61,-10.82,25.859,23.688,72.0,150.625,65.188,66.188,0.0,28.094,72.0,70.0,1000.0,500.0,0.031,110.625,73.688,73.063,0.014,69.813,150.625,65.063,70.375,36.875,44.031,72.0,70.0,1000.0,500.0,0.211,498.5,114.813,87.688,0.252,70.0,150.625,65.125,65.688,0.133,55.156,72.0,70.0,1000.0,500.0,0.211,503.25,74.188,73.0,0.042,69.688,150.625,65.125,70.125,30.578,51.906,72.0,70.0,1000.0,500.0,0.208,500.5,108.313,83.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.75,531.5,532.5,527.5,1.014,0.224,6.11,0.0,0.979,0.322,0.001,0.988,0.007,0.782
2022008,1549,1.0,1.0,1.0,1.0,81.742,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,320.937,23.732,13.441,0.0,80.0,65.0,1.4,1612.438,1687.04,1937.764,770.077,65.05,52.961,69.973,61.216,62.395,1.413,2.191,0.208,70.715,56.571,22.243,18.91,28.127,31.218,119.365,73.471,117.798,45.302,59.362,45.61,-10.82,25.906,23.703,71.938,150.625,65.375,66.25,0.0,27.938,72.0,70.0,1000.0,500.0,0.031,110.75,73.938,73.063,0.014,69.813,150.625,65.063,70.375,36.938,43.281,72.0,70.0,1000.0,500.0,0.213,505.5,114.813,87.813,0.261,70.0,150.625,65.125,65.688,0.0,55.688,72.0,70.0,1000.0,500.0,0.207,499.5,74.188,73.0,0.038,69.688,150.625,65.125,70.125,30.688,51.313,72.0,70.0,1000.0,500.0,0.211,503.25,108.313,83.313,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.81,0.294,5.369,0.0,1.006,0.321,0.002,1.019,0.007,0.775
2022008,1550,1.0,1.0,1.0,1.0,81.741,0.0,100.0,47.0,47.0,1.0,1.0,992.094,323.28,23.711,13.412,0.0,80.0,65.0,1.4,1616.375,1649.922,1918.933,764.563,64.942,52.961,69.868,61.216,62.181,1.398,2.184,0.197,70.687,56.557,22.187,18.966,28.14,31.111,120.179,73.152,118.832,45.376,59.362,45.61,-10.82,25.875,23.609,71.938,150.625,65.188,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.031,110.625,73.813,73.063,0.014,69.813,150.625,65.063,70.375,39.844,43.469,72.0,70.0,1000.0,500.0,0.212,504.25,114.813,87.938,0.244,70.0,150.625,65.125,65.688,0.135,55.781,72.0,70.0,1000.0,500.0,0.207,498.5,74.313,73.0,0.033,69.688,150.625,65.125,70.25,30.797,52.844,72.0,70.0,1000.0,500.0,0.201,493.0,108.313,83.313,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,533.0,302.75,531.0,532.5,527.5,0.679,0.224,4.61,0.0,0.992,0.323,0.002,0.948,0.006,0.764
2022008,1551,1.0,1.0,1.0,1.0,81.688,0.0,100.0,47.0,47.0,1.0,1.0,985.066,320.937,23.773,13.398,0.0,80.0,65.0,1.4,1615.75,1667.656,1920.642,766.023,64.835,52.855,69.973,61.216,62.288,1.417,2.144,0.197,70.677,56.593,22.187,18.938,28.166,31.111,117.664,73.365,116.247,45.302,59.362,45.61,-10.82,25.891,23.578,71.813,150.625,65.375,66.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.031,110.375,73.813,73.063,0.014,69.813,150.625,65.063,70.375,37.031,44.688,72.0,70.0,1000.0,500.0,0.202,495.0,114.813,87.938,0.243,70.125,150.625,65.125,65.688,0.0,55.844,72.0,70.0,1000.0,500.0,0.208,496.0,74.125,73.0,0.042,69.688,150.625,65.125,70.25,30.906,51.563,72.0,70.0,1000.0,500.0,0.211,502.0,108.313,83.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,533.0,302.75,531.5,532.5,527.5,0.76,0.293,4.866,0.0,0.985,0.321,0.002,0.944,0.007,0.782
2022008,1552,1.0,1.0,1.0,1.0,81.827,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,323.28,23.711,13.354,0.0,80.0,65.0,1.4,1616.938,1675.727,1936.05,778.163,65.158,53.067,70.183,61.638,62.502,1.41,2.144,0.19,70.729,56.557,22.047,18.938,28.114,31.218,117.072,74.427,115.878,45.376,59.362,45.61,-10.82,25.891,23.469,71.938,150.625,65.375,66.188,0.0,27.094,72.0,70.0,1000.0,500.0,0.031,110.188,73.688,73.063,0.014,69.813,150.625,65.063,70.438,37.094,44.75,72.0,70.0,1000.0,500.0,0.205,493.0,114.688,88.0,0.272,70.0,150.625,65.125,65.688,0.137,55.063,72.0,70.0,1000.0,500.0,0.212,502.5,74.188,73.125,0.034,69.688,150.625,65.25,70.125,28.281,51.469,72.0,70.0,1000.0,500.0,0.21,502.5,108.313,83.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.75,531.5,532.5,527.5,0.664,0.223,4.09,0.0,1.006,0.323,0.001,1.049,0.005,0.797
2022008,1553,1.0,1.0,1.0,1.0,81.739,0.0,100.0,47.0,47.0,1.0,1.0,996.779,316.252,23.66,13.485,0.0,80.0,65.0,1.4,1616.938,1648.312,1920.642,753.008,65.05,52.961,69.973,61.427,62.395,1.375,2.169,0.186,70.682,56.542,22.019,18.994,28.088,31.003,115.592,74.427,114.327,45.302,59.153,45.538,-10.82,25.859,23.406,71.938,150.625,65.5,66.5,0.0,27.953,72.0,70.0,1000.0,500.0,0.027,102.188,73.813,73.125,0.014,69.75,150.625,65.25,70.563,37.156,44.719,72.0,70.0,1000.0,500.0,0.205,493.25,114.688,88.313,0.262,70.0,150.625,65.25,65.75,0.138,54.938,72.0,70.0,1000.0,500.0,0.212,505.25,74.125,73.0,0.035,69.688,150.625,65.125,70.25,31.109,52.5,72.0,70.0,1000.0,500.0,0.204,495.0,108.313,83.313,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.0,531.5,532.5,302.75,531.0,532.5,527.5,0.727,0.23,4.326,0.0,0.997,0.316,0.001,0.999,0.006,0.808
2022008,1554,1.0,1.0,1.0,1.0,81.804,0.0,100.0,47.0,47.0,1.0,1.0,990.922,324.451,23.711,13.412,0.0,80.0,65.0,1.4,1594.875,1661.203,1930.909,774.551,65.158,52.855,69.973,61.427,62.502,1.413,2.122,0.197,70.692,56.558,22.047,18.938,28.088,31.003,114.853,74.108,113.367,45.229,59.257,45.61,-10.82,25.875,23.438,71.938,150.625,65.5,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.028,105.875,73.813,73.063,0.014,69.813,150.625,65.25,70.563,37.219,43.969,72.0,70.0,1000.0,500.0,0.211,498.75,114.813,88.625,0.248,69.938,150.625,65.125,65.75,0.141,55.344,72.0,70.0,1000.0,500.0,0.21,502.0,74.125,73.0,0.042,69.688,150.625,65.25,70.25,31.219,51.719,72.0,70.0,1000.0,500.0,0.209,500.75,108.313,83.5,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.5,530.0,532.5,527.5,0.865,0.364,5.094,0.0,0.991,0.324,0.002,0.939,0.007,0.802
2022008,1555,1.0,1.0,1.0,1.0,81.817,0.0,100.0,47.0,47.0,1.0,1.0,989.751,323.28,23.732,13.456,0.0,80.0,65.0,1.4,1608.125,1656.367,1925.773,774.327,65.05,52.855,69.973,61.216,62.395,1.383,2.162,0.193,70.7,56.573,21.963,18.938,28.075,31.003,119.439,73.79,117.872,45.302,59.362,45.61,-10.82,25.875,23.406,72.0,150.625,65.375,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.03,109.313,73.813,73.125,0.014,69.813,150.625,65.25,70.75,37.25,44.219,72.0,70.0,1000.0,500.0,0.209,497.25,114.813,88.813,0.253,69.938,150.625,65.25,65.75,0.15,55.813,72.0,70.0,1000.0,500.0,0.206,499.25,74.125,73.0,0.038,69.688,150.625,65.25,70.25,31.328,51.313,72.0,70.0,1000.0,500.0,0.211,503.25,108.563,83.5,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.5,532.0,532.5,527.5,0.815,0.295,5.369,0.0,0.99,0.323,0.001,0.951,0.006,0.824
2022008,1556,1.0,1.0,1.0,1.0,81.84,0.0,100.0,47.0,47.0,1.0,1.0,1003.807,326.794,23.763,13.398,0.0,80.0,65.0,1.4,1605.125,1680.574,1937.764,771.765,65.05,52.961,69.973,61.216,62.288,1.383,2.162,0.186,70.678,56.566,22.075,18.91,28.101,30.896,119.809,73.259,118.315,45.376,59.362,45.683,-10.82,25.938,23.453,71.938,150.625,65.375,66.25,0.0,27.578,72.0,70.0,1000.0,500.0,0.03,109.688,73.688,73.125,0.014,69.813,150.625,65.063,70.75,37.313,43.281,72.0,70.0,1000.0,500.0,0.212,505.0,114.813,88.938,0.257,69.938,150.625,65.25,65.75,3.031,55.188,72.0,70.0,1000.0,500.0,0.21,502.5,74.125,73.0,0.042,69.688,150.625,65.25,70.25,31.438,52.344,72.0,70.0,1000.0,500.0,0.204,496.5,108.313,83.75,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,531.0,532.5,527.5,0.763,0.294,5.125,0.0,1.004,0.327,0.001,0.961,0.007,0.815
2022008,1557,1.0,1.0,1.0,1.0,81.787,0.0,100.0,47.0,47.0,1.0,1.0,1003.807,323.28,23.773,13.456,0.0,80.0,65.0,1.4,1599.875,1682.19,1927.484,768.774,64.942,52.855,70.078,61.216,62.288,1.383,2.162,0.186,70.681,56.532,22.103,18.938,28.114,30.896,117.96,73.471,116.69,45.376,59.257,45.683,-10.82,25.891,23.453,71.938,150.625,65.375,66.25,0.0,27.547,72.0,70.0,1000.0,500.0,0.03,109.5,73.813,73.125,0.014,69.813,150.625,65.063,70.563,37.344,43.5,72.0,70.0,1000.0,500.0,0.211,504.5,114.813,88.938,0.257,70.0,150.625,65.25,65.75,0.172,55.25,72.0,70.0,1000.0,500.0,0.209,502.5,74.125,73.0,0.036,69.688,150.625,65.25,70.313,31.547,51.688,72.0,70.0,1000.0,500.0,0.21,501.25,108.563,83.938,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,530.0,532.5,527.5,0.679,0.298,4.361,0.0,1.004,0.323,0.001,0.961,0.006,0.842
2022008,1558,1.0,1.0,1.0,1.0,81.78,0.0,100.0,47.0,47.0,1.0,1.0,994.436,324.451,23.773,13.427,0.0,80.0,65.0,1.4,1603.375,1667.656,1941.196,772.826,64.942,52.855,69.973,61.427,62.288,1.379,2.122,0.208,70.701,56.567,22.047,18.91,28.03,30.896,117.442,74.215,116.1,45.449,59.362,45.683,-10.82,25.891,23.422,71.938,150.625,65.375,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.03,109.188,73.688,73.063,0.014,69.813,150.625,65.25,70.563,37.406,44.25,72.0,70.0,1000.0,500.0,0.207,499.0,114.813,88.938,0.281,70.0,150.625,65.25,65.938,0.177,55.313,72.0,70.0,1000.0,500.0,0.209,502.0,74.125,73.0,0.042,69.688,150.625,65.25,70.313,31.656,51.469,72.0,70.0,1000.0,500.0,0.21,501.75,108.563,83.938,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.738,0.226,4.609,0.0,0.994,0.324,0.001,1.051,0.007,0.827
2022008,1559,1.0,1.0,1.0,1.0,81.888,0.0,100.0,47.0,47.0,1.0,1.0,997.95,324.451,23.691,13.398,0.0,80.0,65.0,1.4,1614.438,1662.816,1924.062,757.225,65.158,52.961,70.183,61.533,62.609,1.387,2.194,0.193,70.751,56.61,22.019,18.938,27.978,31.003,115.814,74.533,114.622,45.449,59.257,45.683,-10.82,25.906,23.406,72.0,150.625,65.375,66.25,0.0,26.859,72.0,70.0,1000.0,500.0,0.031,109.5,73.813,73.125,0.014,69.813,150.625,65.25,70.75,37.469,45.031,72.0,70.0,1000.0,500.0,0.202,493.0,114.813,88.938,0.242,70.0,150.625,65.25,65.75,0.188,55.594,72.0,70.0,1000.0,500.0,0.209,500.0,74.125,73.0,0.038,69.75,150.625,65.25,70.313,31.75,51.406,72.0,70.0,1000.0,500.0,0.21,500.75,108.563,84.125,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.5,532.5,532.5,527.5,0.684,0.227,4.081,0.0,0.998,0.324,0.001,0.905,0.006,0.793
2022008,1600,1.0,1.0,1.0,1.0,81.861,0.0,100.0,47.0,47.0,1.0,1.0,968.668,315.081,23.711,13.412,0.0,80.0,65.0,1.4,1614.438,1632.223,1932.622,748.074,65.05,52.855,69.973,61.321,62.395,1.413,2.212,0.182,70.702,56.601,22.047,18.938,27.978,30.896,114.853,74.108,113.736,45.449,59.466,45.683,-10.82,25.813,23.422,71.938,150.625,65.5,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.026,101.563,73.813,73.125,0.014,69.75,150.625,65.25,70.75,37.5,44.313,72.0,70.0,1000.0,500.0,0.209,497.0,114.813,88.938,0.28,69.938,150.625,65.25,65.75,3.066,56.188,72.0,70.0,1000.0,500.0,0.204,495.75,74.125,73.0,0.042,69.688,150.625,65.25,70.313,31.859,52.75,72.0,70.0,1000.0,500.0,0.202,490.5,108.563,84.125,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.5,533.0,302.75,531.5,532.5,527.5,0.65,0.224,3.829,0.0,0.969,0.315,0.001,1.047,0.007,0.793
2022008,1601,1.0,1.0,1.0,1.0,81.885,0.0,100.0,47.0,47.0,1.0,1.0,989.751,320.937,23.732,13.471,0.0,80.0,65.0,1.4,1585.063,1674.112,1932.622,773.298,65.373,53.067,70.183,61.533,62.609,1.379,2.173,0.186,70.767,56.561,22.019,18.91,27.952,31.003,118.329,74.002,116.764,45.449,59.466,45.683,-10.82,25.875,23.391,72.0,150.625,65.5,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.027,103.938,73.813,73.063,0.014,69.75,150.625,65.25,70.75,37.563,43.438,72.0,70.0,1000.0,500.0,0.212,505.25,114.813,88.938,0.252,69.938,150.625,65.438,65.75,3.1,55.031,72.0,70.0,1000.0,500.0,0.212,502.5,74.125,73.0,0.042,69.688,150.625,65.25,70.313,29.219,51.844,72.0,70.0,1000.0,500.0,0.209,500.0,108.563,84.188,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.838,0.225,5.364,0.0,0.99,0.321,0.002,0.943,0.007,0.808
2022008,1602,1.0,1.0,1.0,1.0,81.855,0.0,100.0,47.0,47.0,1.0,1.0,1023.719,318.594,23.722,13.398,0.0,80.0,65.0,1.4,1600.438,1685.423,1942.912,774.111,64.942,52.855,69.973,61.216,62.288,1.41,2.198,0.186,70.708,56.557,22.075,18.91,27.978,30.896,119.587,73.471,118.02,45.449,59.362,45.683,-10.82,25.875,23.469,72.0,150.625,65.5,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.027,104.063,73.813,73.063,0.014,69.75,150.625,65.25,70.75,40.5,43.5,72.0,70.0,1000.0,500.0,0.211,504.0,114.813,88.938,0.267,69.938,150.625,65.25,65.75,3.129,55.125,72.0,70.0,1000.0,500.0,0.211,503.25,74.125,73.0,0.042,69.75,150.625,65.25,70.313,32.063,52.313,72.0,70.0,1000.0,500.0,0.205,497.5,108.313,84.125,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,531.0,532.5,527.5,0.806,0.225,5.366,0.0,1.024,0.319,0.002,0.999,0.007,0.862
2022008,1603,1.0,1.0,1.0,1.0,81.912,0.0,100.0,47.0,47.0,1.0,1.0,990.922,319.766,23.722,13.412,0.0,80.0,65.0,1.4,1610.688,1662.816,1925.773,767.011,64.942,52.961,69.973,61.216,62.181,1.421,2.176,0.19,70.661,56.52,22.131,18.938,27.952,31.003,117.59,73.259,116.247,45.522,59.362,45.756,-10.82,25.875,23.516,72.0,150.625,65.5,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.028,104.25,73.813,73.063,0.014,69.813,150.625,65.063,70.75,37.688,43.906,72.0,70.0,1000.0,500.0,0.209,501.0,114.813,88.938,0.263,69.938,150.625,65.25,65.75,6.949,56.031,72.0,70.0,1000.0,500.0,0.204,496.0,74.063,73.0,0.042,69.75,150.625,65.25,70.313,29.422,51.5,72.0,70.0,1000.0,500.0,0.212,502.75,108.313,84.188,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,530.0,532.5,527.5,0.719,0.227,4.602,0.0,0.991,0.32,0.002,0.984,0.007,0.814
2022008,1604,1.0,1.0,1.0,1.0,81.913,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,320.937,23.752,13.412,0.0,80.0,65.0,1.4,1611.688,1653.144,1918.933,760.1,64.942,52.855,69.973,61.427,62.288,1.436,2.148,0.201,70.677,56.558,22.131,18.938,28.03,31.003,117.146,74.002,115.804,45.449,59.153,45.756,-10.82,25.891,23.531,71.938,150.625,65.5,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.063,0.014,69.813,150.625,65.25,70.75,37.75,44.188,72.0,70.0,1000.0,500.0,0.206,499.25,114.813,88.938,0.285,69.813,150.625,65.25,65.75,6.996,56.469,72.0,70.0,1000.0,500.0,0.204,492.25,74.063,72.938,0.035,69.75,150.625,65.25,70.313,29.5,51.313,72.0,70.0,1000.0,500.0,0.211,503.25,108.313,84.125,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,533.0,302.5,530.5,532.5,527.5,0.739,0.3,4.605,0.0,1.006,0.321,0.002,1.066,0.006,0.729
2022008,1605,1.0,1.0,1.0,1.0,82.019,0.0,100.0,47.0,47.0,1.0,1.0,967.496,320.937,23.752,13.368,0.0,80.0,65.0,1.4,1610.063,1666.042,1934.336,764.252,65.05,52.961,69.973,61.533,62.395,1.379,2.162,0.19,70.703,56.562,22.075,18.91,28.004,31.111,115.518,74.321,114.327,45.376,59.048,45.683,-10.82,25.922,23.5,71.938,150.625,65.5,66.5,0.0,28.734,72.0,70.0,1000.0,500.0,0.027,104.125,73.813,73.125,0.014,69.813,150.625,65.25,70.813,33.906,44.844,72.0,70.0,1000.0,500.0,0.204,492.75,114.813,89.0,0.281,69.813,150.625,65.25,65.75,3.266,54.938,72.0,70.0,1000.0,500.0,0.213,503.75,74.063,73.0,0.042,69.688,150.625,65.25,70.313,29.594,51.25,72.0,70.0,1000.0,500.0,0.21,503.25,108.313,83.938,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,531.5,533.0,302.75,531.5,532.5,527.5,0.687,0.3,4.089,0.0,0.967,0.321,0.001,1.049,0.007,0.809
2022008,1606,1.0,1.0,1.0,1.0,81.998,0.0,100.0,47.0,47.0,1.0,1.0,1014.348,320.937,23.763,13.368,0.0,80.0,65.0,1.4,1604.938,1672.498,1912.102,762.525,65.158,52.961,70.078,61.427,62.395,1.421,2.151,0.19,70.674,56.496,22.019,18.938,28.043,31.111,114.853,74.108,113.44,45.449,59.257,45.683,-10.82,25.875,23.453,71.938,150.625,65.5,66.563,0.0,28.438,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.063,0.014,69.813,150.625,65.375,70.813,37.875,44.313,72.0,70.0,1000.0,500.0,0.208,496.25,114.875,89.5,0.284,69.813,150.625,65.438,65.75,7.094,55.125,72.0,70.0,1000.0,500.0,0.211,503.75,74.063,72.938,0.042,69.688,150.625,65.25,70.375,29.672,51.719,72.0,70.0,1000.0,500.0,0.209,501.0,108.563,84.125,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,533.0,302.75,530.0,532.5,527.5,0.824,0.227,4.854,0.0,1.014,0.321,0.002,1.042,0.007,0.804
2022008,1607,1.0,1.0,1.0,1.0,82.089,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,323.28,23.691,13.412,0.0,80.0,65.0,1.4,1604.938,1657.979,1929.196,765.809,65.265,53.067,70.183,61.533,62.609,1.436,2.09,0.182,70.629,56.509,22.047,18.91,27.991,31.111,119.069,73.79,117.577,45.449,59.362,45.683,-10.82,25.906,23.406,71.938,150.625,65.5,66.5,0.0,28.625,72.0,70.0,1000.0,500.0,0.027,103.875,73.688,73.125,0.014,69.813,150.625,65.25,70.813,37.938,44.344,72.0,70.0,1000.0,500.0,0.208,496.25,114.813,89.688,0.28,69.813,150.625,65.25,65.75,7.16,55.188,72.0,70.0,1000.0,500.0,0.212,503.25,74.063,73.0,0.034,69.75,150.625,65.313,70.375,23.125,52.656,72.0,70.0,1000.0,500.0,0.203,494.5,108.563,84.125,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.781,0.226,5.103,0.0,1.003,0.323,0.001,1.017,0.005,0.786
2022008,1608,1.0,1.0,1.0,1.0,82.027,0.0,100.0,47.0,47.0,1.0,1.0,997.95,322.108,23.742,13.427,0.0,80.0,65.0,1.4,1598.75,1683.806,1924.062,770.482,65.265,52.961,70.078,61.216,62.609,1.387,2.097,0.19,70.621,56.497,22.075,18.91,27.978,31.218,120.031,73.471,118.389,45.449,59.362,45.756,-10.82,25.891,23.453,71.938,150.625,65.5,66.563,0.0,28.688,72.0,70.0,1000.0,500.0,0.027,103.75,73.813,73.063,0.014,69.75,150.625,65.25,70.938,37.969,43.313,72.0,70.0,1000.0,500.0,0.213,505.25,114.813,89.813,0.272,69.813,150.625,65.438,65.75,7.234,55.563,72.0,70.0,1000.0,500.0,0.208,500.25,74.063,73.0,0.039,69.75,150.625,65.25,70.313,29.844,52.063,72.0,70.0,1000.0,500.0,0.208,499.25,108.563,84.188,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.5,531.5,532.5,527.5,0.837,0.296,5.627,0.0,0.998,0.322,0.002,0.983,0.006,0.812
2022008,1609,1.0,1.0,1.0,1.0,82.133,0.0,100.0,47.0,47.0,1.0,1.0,975.695,325.622,23.711,13.514,0.0,80.0,65.0,1.4,1612.313,1670.883,1934.336,765.859,64.942,53.067,70.183,61.533,62.288,1.394,2.194,0.193,70.591,56.47,22.047,18.91,27.926,31.003,117.442,73.365,116.026,45.449,59.257,45.756,-10.82,25.891,23.391,72.0,150.625,65.5,66.5,0.0,28.734,72.0,70.0,1000.0,500.0,0.027,103.75,73.688,73.063,0.014,69.813,150.625,65.25,70.938,38.031,43.531,72.0,70.0,1000.0,500.0,0.212,503.75,114.875,89.688,0.291,69.688,150.625,65.25,65.75,11.094,56.031,72.0,70.0,1000.0,500.0,0.205,497.25,74.063,72.938,0.042,69.75,150.625,65.313,70.313,29.922,51.719,72.0,70.0,1000.0,500.0,0.21,501.25,108.563,84.125,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.762,0.3,4.85,0.0,0.976,0.326,0.001,1.06,0.007,0.793
2022008,1610,1.0,1.0,1.0,1.0,82.063,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,320.937,23.701,13.383,0.0,80.0,65.0,1.4,1613.438,1662.816,1936.05,767.025,65.05,52.855,69.973,61.427,62.502,1.398,2.205,0.201,70.631,56.529,21.963,18.91,27.9,31.003,116.924,74.427,115.583,45.449,59.466,45.756,-10.82,25.906,23.359,72.0,150.625,65.5,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.032,112.813,73.813,73.063,0.014,69.813,150.625,65.25,70.938,38.094,44.406,72.0,70.0,1000.0,500.0,0.205,498.0,114.875,89.688,0.273,69.688,150.625,65.25,65.75,16.797,56.063,72.0,70.0,1000.0,500.0,0.207,495.25,73.813,73.0,0.042,69.75,150.625,65.313,70.25,30.0,51.688,72.0,70.0,1000.0,500.0,0.209,501.25,108.313,83.625,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,532.0,532.5,527.5,0.748,0.293,4.592,0.0,1.008,0.321,0.002,0.994,0.005,0.662
2022008,1611,1.0,1.0,1.0,1.0,82.182,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,319.766,23.773,13.354,0.0,80.0,65.0,1.4,1612.688,1672.498,1930.909,769.426,65.265,52.961,69.973,61.427,62.609,1.394,2.151,0.19,70.666,56.513,21.935,18.938,27.887,31.218,115.444,74.427,114.179,45.522,59.466,45.756,-10.828,25.891,23.344,71.938,150.625,65.5,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.028,105.875,73.813,73.125,0.014,69.813,150.625,65.25,70.938,38.156,43.313,72.0,70.0,1000.0,500.0,0.212,504.5,114.875,89.813,0.281,69.813,150.625,65.25,65.75,7.496,55.313,72.0,70.0,1000.0,500.0,0.21,503.0,74.063,72.938,0.042,69.75,150.625,65.313,70.125,30.078,51.781,72.0,70.0,1000.0,500.0,0.208,500.25,108.313,82.563,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.5,532.0,532.5,527.0,0.733,0.224,4.347,0.0,1.003,0.32,0.001,1.018,0.007,0.72
2022008,1612,1.0,1.0,1.0,1.0,82.16,0.0,100.0,47.0,47.0,1.0,1.0,979.209,317.423,23.732,13.441,0.0,80.0,65.0,1.4,1602.688,1666.042,1925.773,764.574,65.158,52.961,69.973,61.427,62.395,1.383,2.162,0.179,70.584,56.579,21.907,18.966,27.796,30.896,115.962,74.215,114.253,45.449,59.362,45.756,-10.82,25.922,23.313,71.938,150.625,65.5,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.125,0.014,69.813,150.625,65.375,70.938,38.219,43.688,72.0,70.0,1000.0,500.0,0.21,502.5,114.875,89.813,0.28,69.813,150.625,65.438,65.938,7.563,56.156,72.0,70.0,1000.0,500.0,0.205,495.75,73.813,73.0,0.042,69.688,150.625,65.313,70.125,32.906,51.375,72.0,70.0,1000.0,500.0,0.211,502.5,108.313,82.188,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.972,0.297,5.861,0.0,0.979,0.317,0.001,1.014,0.005,0.776
