DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1613,1.0,1.0,1.0,1.0,82.189,0.0,100.0,47.0,47.0,1.0,1.0,987.409,323.28,23.732,13.412,0.0,80.0,65.0,1.4,1602.688,1654.755,1942.912,769.054,65.05,52.855,69.973,61.321,62.395,1.394,2.148,0.193,70.659,56.5,21.935,18.938,27.77,30.896,119.143,73.896,117.577,45.522,59.362,45.756,-10.82,25.891,23.359,71.938,150.625,65.625,66.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.028,104.5,73.813,73.063,0.014,69.813,150.625,65.25,70.938,38.25,45.0,72.0,70.0,1000.0,500.0,0.203,491.25,114.875,89.813,0.276,69.813,150.625,65.25,65.75,11.422,55.094,72.0,70.0,1000.0,500.0,0.211,503.75,74.063,72.938,0.037,69.688,150.625,65.313,70.125,33.0,51.688,72.0,70.0,1000.0,500.0,0.208,500.0,108.25,82.563,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,532.0,532.5,527.5,0.821,0.227,5.366,0.0,0.987,0.323,0.002,1.0,0.006,0.778
2022008,1614,1.0,1.0,1.0,1.0,82.172,0.0,100.0,47.0,47.0,1.0,1.0,1001.464,325.622,23.742,13.485,0.0,80.0,65.0,1.4,1602.375,1664.429,1930.909,762.662,65.265,52.961,69.973,61.216,62.502,1.398,2.198,0.186,70.61,56.479,22.019,18.938,27.77,31.003,120.697,73.365,119.054,45.522,59.153,45.829,-10.82,25.891,23.359,72.0,150.625,65.5,66.563,0.0,28.234,72.0,70.0,1000.0,500.0,0.028,104.813,73.813,73.063,0.014,69.813,150.625,65.375,70.938,38.313,44.969,72.0,70.0,1000.0,500.0,0.203,492.75,114.875,90.063,0.26,69.688,150.625,65.25,65.75,7.742,55.594,72.0,70.0,1000.0,500.0,0.208,500.25,73.813,73.0,0.037,69.688,150.625,65.25,70.25,33.125,51.156,72.0,70.0,1000.0,500.0,0.211,503.0,108.313,82.75,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,531.5,533.0,302.75,531.5,533.0,527.5,0.824,0.304,5.629,0.0,1.001,0.326,0.002,0.933,0.004,0.829
2022008,1615,1.0,1.0,1.0,1.0,82.189,0.0,100.0,47.0,47.0,1.0,1.0,994.436,326.794,23.711,13.456,0.0,80.0,65.0,1.4,1600.125,1640.264,1918.933,765.396,65.05,52.961,69.973,61.321,62.395,1.41,2.126,0.182,70.652,56.526,21.991,18.938,27.77,31.111,117.812,73.684,116.469,45.522,59.362,45.829,-10.82,25.891,23.406,71.938,150.625,65.5,66.5,0.0,28.594,72.0,70.0,1000.0,500.0,0.028,104.938,73.813,73.125,0.014,69.938,150.625,65.25,70.938,38.375,44.594,72.0,70.0,1000.0,500.0,0.207,493.5,115.0,89.813,0.295,69.688,150.625,65.25,65.75,11.625,56.313,72.0,70.0,1000.0,500.0,0.205,492.75,73.813,73.0,0.042,69.688,150.625,65.25,70.313,33.25,51.563,72.0,70.0,1000.0,500.0,0.209,502.25,108.313,82.938,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.722,0.298,4.599,0.0,0.994,0.327,0.001,1.074,0.005,0.901
2022008,1616,1.0,1.0,1.0,1.0,82.295,0.0,100.0,47.0,47.0,1.0,1.0,990.922,320.937,23.701,13.398,0.0,80.0,65.0,1.4,1599.938,1678.958,1930.909,775.501,65.05,52.855,69.973,61.427,62.502,1.36,2.162,0.186,70.688,56.545,21.907,18.966,27.77,31.003,117.516,74.427,116.247,45.449,59.362,45.756,-10.82,25.906,23.313,71.938,150.625,65.5,66.563,0.0,28.828,72.0,70.0,1000.0,500.0,0.027,104.313,73.688,73.125,0.014,69.813,150.625,65.25,71.063,41.313,43.406,72.0,70.0,1000.0,500.0,0.212,504.5,115.0,90.063,0.308,69.688,150.625,65.438,65.938,11.742,54.969,72.0,70.0,1000.0,500.0,0.211,504.25,74.063,73.0,0.034,69.688,150.625,65.313,70.313,33.344,51.75,72.0,70.0,1000.0,500.0,0.208,500.75,108.313,84.188,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.0,533.0,302.75,531.5,532.5,527.5,0.698,0.296,4.345,0.0,0.991,0.321,0.001,1.11,0.005,0.8
2022008,1617,1.0,1.0,1.0,1.0,82.283,0.0,100.0,47.0,47.0,1.0,1.0,990.922,317.423,23.742,13.456,0.0,80.0,65.0,1.4,1598.563,1659.591,1924.062,768.93,65.373,52.961,69.973,61.533,62.716,1.402,2.162,0.193,70.673,56.51,21.907,18.938,27.809,31.111,115.814,74.64,114.548,45.376,59.362,45.756,-10.82,25.891,23.313,72.0,150.625,65.625,66.5,0.0,28.922,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.125,0.014,69.813,150.625,65.375,71.5,41.375,43.813,72.0,70.0,1000.0,500.0,0.209,502.25,115.063,91.25,0.316,69.688,150.625,65.25,66.063,11.852,55.375,72.0,70.0,1000.0,500.0,0.209,501.75,73.813,72.938,0.042,69.688,150.625,65.25,70.5,33.438,52.906,72.0,70.0,1000.0,500.0,0.202,491.0,108.563,84.875,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.73,0.366,4.344,0.0,0.991,0.317,0.001,1.088,0.005,0.875
2022008,1618,1.0,1.0,1.0,1.0,82.319,0.0,100.0,47.0,47.0,1.0,1.0,981.552,322.108,23.691,13.456,0.0,80.0,65.0,1.4,1616.625,1653.144,1930.909,769.661,65.373,52.961,69.973,61.427,62.716,1.368,2.097,0.19,70.662,56.542,21.935,18.91,27.861,31.111,114.853,74.215,113.736,45.522,59.362,45.756,-10.82,25.875,23.313,71.938,150.625,65.5,66.563,0.0,27.781,72.0,70.0,1000.0,500.0,0.032,112.25,73.813,73.063,0.014,69.813,150.625,65.375,71.5,38.563,45.063,72.0,70.0,1000.0,500.0,0.203,492.25,115.063,91.688,0.313,69.5,150.625,65.438,65.938,17.594,55.938,72.0,70.0,1000.0,500.0,0.207,495.75,73.813,73.0,0.042,69.688,150.625,65.313,70.5,30.813,51.938,72.0,70.0,1000.0,500.0,0.209,499.75,108.563,85.875,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.5,532.5,527.5,0.651,0.228,3.826,0.0,0.982,0.322,0.002,1.058,0.005,0.845
2022008,1619,1.0,1.0,1.0,1.0,82.357,0.0,100.0,47.0,47.0,1.0,1.0,1001.464,318.594,23.68,13.441,0.0,80.0,65.0,1.4,1616.625,1677.343,1929.196,780.129,65.05,53.067,70.288,61.533,62.395,1.368,2.187,0.19,70.699,56.57,21.907,18.91,27.939,30.896,116.85,73.896,114.992,45.595,59.362,45.829,-10.82,25.891,23.313,71.938,150.625,65.5,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.028,105.563,73.813,73.063,0.014,69.75,150.625,65.375,71.5,38.594,43.844,72.0,70.0,1000.0,500.0,0.212,500.0,115.063,91.938,0.319,69.5,150.625,65.438,65.938,17.734,54.938,72.0,70.0,1000.0,500.0,0.213,504.0,73.813,72.938,0.042,69.75,150.625,65.25,70.688,30.906,51.438,72.0,70.0,1000.0,500.0,0.211,503.5,108.625,86.0,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,532.0,533.0,302.5,531.5,532.5,527.5,1.024,0.228,6.357,0.0,1.001,0.319,0.002,1.066,0.005,0.849
2022008,1620,1.0,1.0,1.0,1.0,82.327,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,316.252,23.701,13.398,0.0,80.0,65.0,1.4,1608.938,1682.19,1918.933,773.174,65.05,52.855,70.078,61.11,62.288,1.394,2.144,0.186,70.629,56.498,22.131,18.91,28.043,31.003,118.773,73.471,117.355,45.595,59.362,45.829,-10.82,25.891,23.453,71.938,150.625,65.625,66.563,0.0,28.5,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,72.813,0.014,69.813,150.625,65.25,71.5,38.656,43.625,72.0,70.0,1000.0,500.0,0.211,503.75,115.063,91.938,0.3,69.5,150.625,65.563,65.938,12.273,55.281,72.0,70.0,1000.0,500.0,0.21,502.25,73.813,72.938,0.042,69.75,150.625,65.25,70.688,30.969,52.094,72.0,70.0,1000.0,500.0,0.207,499.75,108.563,86.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.5,0.742,0.228,4.853,0.0,1.003,0.316,0.002,1.003,0.005,0.719
2022008,1621,1.0,1.0,1.0,1.0,82.284,0.0,100.0,47.0,47.0,1.0,1.0,985.066,313.909,23.742,13.456,0.0,80.0,65.0,1.4,1614.313,1656.367,1927.484,762.65,65.158,52.855,69.973,61.216,62.395,1.364,2.151,0.164,70.622,56.44,22.159,18.91,28.043,31.111,119.735,73.259,118.389,45.376,59.257,45.756,-10.82,25.906,23.484,71.938,150.625,65.5,66.563,0.0,28.203,72.0,70.0,1000.0,500.0,0.028,104.188,73.813,73.063,0.014,69.813,150.625,65.25,71.5,34.781,44.063,72.0,70.0,1000.0,500.0,0.206,500.0,115.063,91.938,0.316,69.375,150.625,65.25,65.938,18.031,55.813,72.0,70.0,1000.0,500.0,0.207,498.5,74.063,72.938,0.042,69.938,150.625,65.25,70.375,24.375,51.563,72.0,70.0,1000.0,500.0,0.211,502.0,108.563,84.813,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.5,533.0,527.0,0.688,0.368,4.613,0.0,0.985,0.314,0.002,1.056,0.007,0.722
2022008,1622,1.0,1.0,1.0,1.0,82.431,0.0,100.0,47.0,47.0,1.0,1.0,975.695,320.937,23.701,13.339,0.0,80.0,65.0,1.4,1618.813,1643.482,1898.467,753.822,65.158,52.961,70.288,61.533,62.502,1.387,2.119,0.182,70.577,56.525,22.103,18.938,28.075,30.896,117.22,73.684,115.878,44.789,59.257,45.246,-10.82,25.891,23.484,71.938,150.625,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.028,105.625,73.813,73.125,0.014,69.813,150.625,65.25,71.5,38.75,44.844,72.0,70.0,1000.0,500.0,0.204,493.25,115.063,91.938,0.322,69.688,150.625,65.25,65.75,12.563,56.188,72.0,70.0,1000.0,500.0,0.206,494.75,73.813,73.0,0.042,69.938,150.625,65.25,70.313,31.047,51.406,72.0,70.0,1000.0,500.0,0.212,501.0,108.313,83.625,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.731,0.421,4.595,0.0,0.976,0.321,0.001,1.076,0.005,0.722
2022008,1623,1.0,1.0,1.0,1.0,82.352,0.0,100.0,47.0,47.0,1.0,1.0,1007.321,339.678,23.722,13.324,0.0,80.0,65.0,1.4,1605.938,1669.269,1977.364,765.754,65.05,52.855,70.078,61.427,62.609,1.425,2.18,0.204,70.575,56.476,22.019,18.91,27.991,31.003,116.48,74.321,115.213,44.13,59.257,44.445,-10.82,25.875,23.391,71.938,150.625,65.5,66.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.028,104.625,73.813,73.063,0.014,69.813,150.625,65.25,71.5,38.781,44.781,72.0,70.0,1000.0,500.0,0.206,493.0,115.0,91.938,0.324,69.5,150.625,65.25,65.75,18.313,54.875,72.0,70.0,1000.0,500.0,0.213,504.25,73.813,72.938,0.042,69.938,150.625,65.313,70.313,31.109,51.875,72.0,70.0,1000.0,500.0,0.208,500.75,108.25,83.125,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.713,0.277,4.343,0.0,1.007,0.34,0.002,1.08,0.005,0.721
2022008,1624,1.0,1.0,1.0,1.0,82.467,0.0,100.0,47.0,47.0,1.0,1.0,979.209,312.738,23.732,13.398,0.0,80.0,65.0,1.4,1614.188,1683.806,1953.223,778.75,65.265,52.961,70.288,61.533,62.609,1.394,2.101,0.19,70.655,56.529,21.991,18.882,27.978,30.896,115.222,74.427,113.884,43.764,59.362,44.154,-10.82,25.938,23.359,71.938,150.625,65.5,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.028,104.188,73.813,73.125,0.014,69.813,150.625,65.25,71.5,38.844,43.281,72.0,70.0,1000.0,500.0,0.213,505.0,115.063,91.938,0.312,69.5,150.625,65.438,65.75,18.469,54.969,72.0,70.0,1000.0,500.0,0.212,504.75,73.813,72.938,0.042,69.75,150.625,65.313,70.25,31.188,51.656,72.0,70.0,1000.0,500.0,0.21,501.0,108.313,82.75,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,532.0,533.0,302.75,531.5,533.0,527.0,0.778,0.335,4.59,0.0,0.979,0.313,0.001,1.043,0.005,0.707
2022008,1625,1.0,1.0,1.0,1.0,82.401,0.0,100.0,47.0,47.0,1.0,1.0,1008.492,334.993,23.722,13.31,0.0,80.0,65.0,1.4,1614.188,1674.112,1944.63,762.849,65.05,52.749,69.973,61.216,62.395,1.406,2.104,0.186,70.635,56.48,21.851,18.91,27.822,30.681,116.924,74.002,115.065,43.544,59.257,43.935,-10.82,25.906,23.266,72.0,150.625,65.5,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.125,0.014,69.813,150.625,65.25,71.5,38.875,43.313,72.0,70.0,1000.0,500.0,0.212,505.0,115.063,92.063,0.322,69.688,150.625,65.438,65.75,18.609,55.594,72.0,70.0,1000.0,500.0,0.208,500.5,73.813,72.938,0.036,69.75,150.625,65.313,70.25,31.266,52.531,72.0,70.0,1000.0,500.0,0.204,495.25,108.313,82.938,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,1.027,0.331,6.371,0.0,1.008,0.335,0.001,1.071,0.005,0.842
2022008,1626,1.0,1.0,1.0,1.0,82.412,0.0,100.0,47.0,47.0,1.0,1.0,981.552,316.252,23.701,13.324,0.0,80.0,65.0,1.4,1607.875,1683.806,1929.196,769.532,64.942,52.855,70.288,61.321,62.181,1.402,2.162,0.193,70.619,56.537,21.935,18.91,27.861,30.574,118.995,73.577,117.577,43.617,59.153,43.862,-10.82,25.891,23.359,72.0,150.625,65.5,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.028,104.625,73.813,73.063,0.014,69.813,150.625,65.25,71.5,38.938,43.75,72.0,70.0,1000.0,500.0,0.21,503.25,115.0,91.938,0.323,69.5,150.625,65.438,65.938,18.766,55.875,72.0,70.0,1000.0,500.0,0.206,498.25,73.813,72.938,0.042,69.75,150.625,65.25,70.313,31.344,51.625,72.0,70.0,1000.0,500.0,0.21,502.25,108.25,83.625,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.74,0.21,4.852,0.0,0.982,0.316,0.002,1.077,0.005,0.767
2022008,1627,1.0,1.0,1.0,1.0,82.308,0.0,100.0,47.0,47.0,1.0,1.0,980.381,320.937,23.691,13.266,0.0,80.0,65.0,1.4,1610.938,1625.796,1922.352,765.562,64.942,52.643,70.078,61.004,62.074,1.421,2.115,0.204,70.57,56.452,22.019,18.854,27.796,30.574,119.513,73.152,118.242,43.471,59.153,43.79,-10.828,25.906,23.375,71.938,150.625,65.5,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.028,105.188,73.813,73.125,0.014,69.813,150.625,65.063,71.5,38.969,44.344,72.0,70.0,1000.0,500.0,0.204,498.25,115.063,91.938,0.325,69.5,150.625,65.438,65.75,18.906,56.406,72.0,70.0,1000.0,500.0,0.205,493.75,73.813,72.938,0.042,69.75,150.625,65.25,70.313,31.422,52.25,72.0,70.0,1000.0,500.0,0.207,495.5,108.25,83.813,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.0,533.0,302.75,531.5,532.5,527.5,0.649,0.27,4.347,0.0,0.98,0.321,0.001,1.086,0.005,0.761
2022008,1628,1.0,1.0,1.0,1.0,82.241,0.0,100.0,47.0,47.0,1.0,1.0,999.122,319.766,23.732,13.295,0.0,80.0,65.0,1.4,1610.938,1674.112,1930.909,769.618,64.727,52.643,70.078,61.11,62.074,1.421,2.144,0.193,70.67,56.517,22.047,18.882,27.77,30.359,117.294,73.577,115.878,43.251,59.257,43.571,-10.82,25.891,23.438,72.0,150.625,65.5,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.028,104.563,73.938,73.125,0.014,69.813,150.625,65.063,71.375,39.031,44.313,72.0,70.0,1000.0,500.0,0.208,496.0,115.063,91.938,0.31,69.5,150.625,65.25,65.75,22.969,55.281,72.0,70.0,1000.0,500.0,0.213,500.5,73.813,72.938,0.042,69.75,150.625,65.25,70.313,31.5,51.344,72.0,70.0,1000.0,500.0,0.211,504.5,108.313,83.813,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.769,0.266,4.854,0.0,0.999,0.32,0.002,1.036,0.005,0.827
2022008,1629,1.0,1.0,1.0,1.0,82.317,0.0,100.0,47.0,47.0,1.0,1.0,1010.835,313.909,23.763,13.354,0.0,80.0,65.0,1.4,1594.25,1683.806,1930.909,786.932,64.942,52.749,70.288,61.427,62.181,1.417,2.202,0.186,70.623,56.49,21.991,18.882,27.764,30.466,116.406,74.215,115.213,43.031,59.257,43.425,-10.82,25.859,23.391,72.0,150.625,65.5,66.5,0.0,27.531,72.0,70.0,1000.0,500.0,0.028,104.75,73.813,73.063,0.014,69.813,150.625,65.063,71.375,39.094,43.844,72.0,70.0,1000.0,500.0,0.212,499.5,115.313,92.063,0.318,69.375,150.625,65.25,65.75,19.25,55.031,72.0,70.0,1000.0,500.0,0.211,504.0,73.813,72.938,0.047,69.75,150.625,65.25,70.313,31.578,51.938,72.0,70.0,1000.0,500.0,0.208,501.0,108.25,83.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.5,0.672,0.324,4.096,0.0,1.011,0.314,0.002,1.069,0.006,0.765
2022008,1630,1.0,1.0,1.0,1.0,82.309,0.0,100.0,47.0,47.0,1.0,1.0,1016.691,319.766,23.763,13.354,0.0,80.0,65.0,1.4,1598.813,1677.343,1927.484,770.137,65.158,52.749,70.183,61.216,62.395,1.398,2.18,0.186,70.615,56.492,22.075,18.882,27.783,30.466,115.148,74.321,113.884,42.738,59.257,43.134,-10.82,25.891,23.484,72.125,150.625,65.5,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.028,104.5,73.813,73.125,0.014,69.75,150.625,65.25,71.5,42.0,43.313,72.0,70.0,1000.0,500.0,0.213,505.5,115.313,92.063,0.328,69.5,150.625,65.25,65.75,23.328,55.313,72.0,70.0,1000.0,500.0,0.21,503.5,73.813,72.938,0.066,69.75,150.625,65.25,70.313,31.656,51.688,72.0,70.0,1000.0,500.0,0.21,501.25,108.25,83.813,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.0,533.0,302.75,532.5,532.5,527.0,0.736,0.32,4.342,0.0,1.017,0.32,0.001,1.102,0.008,0.789
2022008,1631,1.0,1.0,1.0,1.0,82.301,0.0,100.0,47.0,47.0,1.0,1.0,974.524,313.909,23.722,13.339,0.0,80.0,65.0,1.4,1598.25,1683.806,1927.484,775.345,64.942,52.537,70.078,61.11,62.181,1.387,2.155,0.197,70.582,56.426,22.075,18.882,27.764,30.466,117.886,73.896,116.173,42.738,59.257,43.061,-10.82,25.891,23.469,72.0,150.625,65.5,66.625,0.0,28.516,72.0,70.0,1000.0,500.0,0.028,104.813,73.813,73.125,0.014,69.813,150.625,65.063,71.375,39.188,43.5,72.0,70.0,1000.0,500.0,0.211,504.25,115.438,92.063,0.31,69.375,150.625,65.25,65.75,23.516,55.719,72.0,70.0,1000.0,500.0,0.208,499.75,74.188,72.875,0.069,69.75,150.625,65.25,70.25,31.734,51.438,72.0,70.0,1000.0,500.0,0.211,502.25,108.313,83.813,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.924,0.261,5.869,0.0,0.975,0.314,0.001,1.047,0.013,0.752
2022008,1632,1.0,1.0,1.0,1.0,82.243,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,322.108,23.722,13.354,0.0,80.0,65.0,1.4,1595.625,1670.883,1932.622,769.474,64.835,52.537,70.078,60.899,62.074,1.394,2.158,0.175,70.577,56.48,22.103,18.882,27.77,30.466,119.291,73.471,117.872,42.738,59.153,42.916,-10.82,25.891,23.5,72.125,150.625,65.5,66.5,0.0,28.875,72.0,70.0,1000.0,500.0,0.027,104.438,73.813,73.063,0.014,69.813,150.625,65.063,71.375,39.25,43.813,72.0,70.0,1000.0,500.0,0.209,502.0,115.438,92.063,0.327,69.375,150.625,65.125,65.75,23.688,55.719,72.0,70.0,1000.0,500.0,0.206,500.0,74.813,72.563,0.069,69.938,150.625,65.25,70.25,25.109,51.531,72.0,70.0,1000.0,500.0,0.209,500.75,108.313,83.5,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.735,0.145,4.86,0.0,1.005,0.322,0.002,1.105,0.023,0.762
2022008,1633,1.0,1.0,1.0,1.0,82.18,0.0,100.0,47.0,47.0,1.0,1.0,968.668,329.136,23.66,13.412,0.0,80.0,65.0,1.4,1595.625,1638.655,1906.985,771.602,64.835,52.537,69.973,61.004,62.074,1.459,2.205,0.19,70.571,56.492,22.159,18.91,27.822,30.466,118.182,73.046,116.986,42.518,59.048,42.843,-10.828,25.891,23.563,72.0,150.625,65.375,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.028,105.0,73.813,73.063,0.014,69.813,150.625,65.063,71.375,39.313,44.594,72.0,70.0,1000.0,500.0,0.206,494.75,115.438,92.125,0.314,69.375,150.625,65.125,65.75,23.891,56.438,72.0,70.0,1000.0,500.0,0.205,492.75,75.938,72.125,0.069,69.75,150.625,65.125,70.25,31.828,52.094,72.0,70.0,1000.0,500.0,0.207,494.5,108.313,83.313,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,531.5,532.5,527.0,0.627,0.264,4.087,0.0,0.969,0.329,0.002,1.058,0.038,0.786
2022008,1634,1.0,1.0,1.0,1.0,82.196,0.0,100.0,47.0,47.0,1.0,1.0,993.265,320.937,23.773,13.398,0.0,80.0,65.0,1.4,1583.938,1685.423,1953.223,767.71,64.835,52.643,69.973,61.11,62.074,1.387,2.137,0.186,70.546,56.422,22.3,18.882,27.861,30.466,117.22,73.577,115.878,42.298,59.466,42.77,-10.82,25.891,23.625,72.0,150.625,65.375,66.5,0.0,28.484,72.0,70.0,1000.0,500.0,0.028,104.625,73.813,73.063,0.014,69.75,150.625,65.063,71.375,42.219,43.25,72.0,70.0,1000.0,500.0,0.213,506.25,115.313,92.125,0.316,69.375,150.625,65.125,65.75,24.063,55.094,72.0,70.0,1000.0,500.0,0.213,504.25,77.688,71.125,0.086,69.75,150.625,65.125,70.25,31.906,51.875,72.0,70.0,1000.0,500.0,0.208,499.25,108.313,83.313,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.731,0.368,4.609,0.0,0.993,0.321,0.002,1.059,0.083,0.764
2022008,1635,1.0,1.0,1.0,1.0,82.188,0.0,100.0,47.0,47.0,1.0,1.0,982.723,333.821,23.66,13.354,0.0,80.0,65.0,1.4,1603.438,1669.269,1937.764,765.374,65.05,52.643,70.183,61.216,62.288,1.372,2.148,0.212,70.588,56.466,22.215,18.91,27.926,30.681,115.888,74.108,114.696,42.738,59.362,42.988,-10.82,25.875,23.625,71.938,150.625,65.375,66.5,0.0,28.5,72.0,70.0,1000.0,500.0,0.028,104.75,73.813,73.063,0.014,69.813,150.625,65.063,71.375,39.406,43.313,72.0,70.0,1000.0,500.0,0.212,505.75,115.063,92.063,0.328,69.375,150.625,65.125,65.938,20.359,55.75,72.0,70.0,1000.0,500.0,0.207,499.25,80.375,69.25,0.086,69.75,150.625,65.125,70.25,32.0,51.594,72.0,70.0,1000.0,500.0,0.21,501.5,108.25,83.5,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.675,0.201,4.076,0.0,0.983,0.334,0.002,1.091,0.14,0.76
2022008,1636,1.0,1.0,1.0,1.0,82.179,0.0,100.0,47.0,47.0,1.0,1.0,985.066,319.766,23.701,13.354,0.0,80.0,65.0,1.4,1605.688,1630.616,1934.336,766.818,65.158,52.643,69.973,61.321,62.395,1.394,2.212,0.197,70.552,56.44,22.159,18.938,27.887,30.681,115.0,74.108,113.736,43.544,59.048,43.79,-10.828,25.891,23.547,71.938,150.625,65.375,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.028,104.875,73.813,73.063,0.014,69.75,150.625,65.063,71.375,42.344,43.375,72.0,70.0,1000.0,500.0,0.212,505.25,115.063,92.063,0.321,69.375,150.625,65.125,66.063,24.453,55.969,72.0,70.0,1000.0,500.0,0.205,496.75,83.25,68.0,0.086,69.75,150.625,65.25,70.25,32.063,52.531,72.0,70.0,1000.0,500.0,0.205,492.75,108.313,83.5,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.0,533.0,302.75,531.5,532.5,527.0,0.733,0.212,4.331,0.0,0.985,0.32,0.002,1.067,0.191,0.823
2022008,1637,1.0,1.0,1.0,1.0,82.162,0.0,100.0,47.0,47.0,1.0,1.0,980.381,320.937,23.732,13.383,0.0,80.0,65.0,1.4,1598.375,1674.112,1918.933,767.067,64.835,52.643,69.973,61.11,62.181,1.402,2.18,0.193,70.542,56.455,22.3,18.938,27.874,30.574,119.217,73.684,117.503,43.69,59.257,44.081,-10.82,25.938,23.625,72.0,150.625,65.375,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.028,104.375,73.813,73.125,0.014,69.813,150.625,65.063,71.375,42.406,43.875,72.0,70.0,1000.0,500.0,0.209,502.0,115.063,92.063,0.318,69.313,150.625,65.125,66.063,20.734,54.906,72.0,70.0,1000.0,500.0,0.212,504.5,87.188,67.375,0.086,69.75,150.625,65.25,70.25,32.156,51.875,72.0,70.0,1000.0,500.0,0.208,500.25,108.313,83.625,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.0,533.0,302.75,531.0,532.5,527.0,0.893,0.336,5.873,0.0,0.98,0.321,0.001,1.057,0.248,0.862
2022008,1638,1.0,1.0,1.0,1.0,82.097,0.0,100.0,47.0,47.0,1.0,1.0,987.409,317.423,23.68,13.398,0.0,80.0,65.0,1.4,1605.313,1661.203,1922.352,763.757,64.727,52.643,70.078,61.004,62.074,1.379,2.104,0.193,70.524,56.418,22.187,18.938,27.835,30.466,119.809,73.152,118.168,43.764,59.153,44.081,-10.82,25.859,23.625,72.0,150.625,65.375,66.25,0.0,28.344,72.0,70.0,1000.0,500.0,0.028,104.688,73.813,73.063,0.014,69.813,150.625,65.063,71.375,42.469,44.5,72.0,70.0,1000.0,500.0,0.204,497.5,115.313,92.063,0.327,69.375,150.625,65.125,66.188,24.844,55.219,72.0,70.0,1000.0,500.0,0.21,502.25,91.0,67.188,0.09,69.688,150.625,65.125,70.313,35.0,51.781,72.0,70.0,1000.0,500.0,0.209,500.5,108.563,84.313,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.5,531.5,532.5,527.0,0.833,0.276,5.609,0.0,0.987,0.317,0.002,1.099,0.312,0.871
2022008,1639,1.0,1.0,1.0,1.0,82.077,0.0,100.0,47.0,47.0,1.0,1.0,969.839,317.423,23.773,13.368,0.0,80.0,65.0,1.4,1615.75,1643.482,1924.062,766.927,64.727,52.643,69.973,60.899,61.967,1.459,2.086,0.186,70.403,56.463,22.243,18.91,27.796,30.359,118.773,73.152,117.503,43.69,59.257,44.081,-10.82,25.922,23.594,72.0,150.625,65.188,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.028,104.75,73.688,73.125,0.014,69.75,150.625,65.0,71.5,42.531,44.781,72.0,70.0,1000.0,500.0,0.205,493.75,115.313,92.063,0.311,69.375,150.625,65.125,66.25,25.047,56.188,72.0,70.0,1000.0,500.0,0.205,494.0,94.063,67.375,0.09,69.75,150.625,65.125,70.313,35.063,51.25,72.0,70.0,1000.0,500.0,0.212,504.0,108.563,84.5,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.5,532.0,532.5,527.0,0.662,0.336,4.36,0.0,0.97,0.317,0.001,1.045,0.349,0.798
2022008,1640,1.0,1.0,1.0,1.0,82.045,0.0,100.0,47.0,47.0,1.0,1.0,971.01,317.423,23.701,13.339,0.0,80.0,65.0,1.4,1615.5,1656.367,1920.642,769.787,64.727,52.643,69.973,61.11,62.074,1.421,2.122,0.186,70.542,56.425,22.243,18.91,27.809,30.466,117.738,73.79,116.395,43.837,59.153,44.081,-10.82,25.938,23.641,72.0,150.625,65.188,66.25,0.0,28.344,72.0,70.0,1000.0,500.0,0.028,105.0,73.813,73.063,0.014,69.75,150.625,65.0,71.375,42.594,44.375,72.0,70.0,1000.0,500.0,0.208,495.5,115.063,92.063,0.341,69.313,150.625,65.125,66.563,25.25,56.281,72.0,70.0,1000.0,500.0,0.205,494.0,96.5,67.375,0.09,69.75,150.625,65.25,70.313,32.438,51.313,72.0,70.0,1000.0,500.0,0.21,502.75,108.563,84.688,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,533.0,302.75,531.5,532.5,527.0,0.724,0.213,4.598,0.0,0.971,0.317,0.002,1.134,0.381,0.813
2022008,1641,1.0,1.0,1.0,1.0,82.081,0.0,100.0,47.0,47.0,1.0,1.0,993.265,320.937,23.691,13.368,0.0,80.0,65.0,1.4,1615.5,1688.657,1932.622,771.715,64.835,52.749,70.288,61.427,62.181,1.398,2.148,0.186,70.503,56.374,22.159,18.91,27.796,30.466,116.258,74.427,115.065,43.91,59.257,44.227,-10.82,25.906,23.547,72.0,150.625,65.375,66.5,0.0,28.391,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.125,0.014,69.75,150.625,65.063,71.5,42.688,43.438,72.0,70.0,1000.0,500.0,0.212,504.0,115.313,92.563,0.346,69.313,150.625,65.125,66.625,25.484,55.375,72.0,70.0,1000.0,500.0,0.21,501.0,100.0,67.813,0.12,69.688,150.625,65.125,70.375,32.531,51.375,72.0,70.0,1000.0,500.0,0.21,501.0,108.563,84.813,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.676,0.276,4.084,0.0,0.993,0.321,0.001,1.138,0.561,0.915
2022008,1642,1.0,1.0,1.0,1.0,82.114,0.0,100.0,47.0,47.0,1.0,1.0,985.066,317.423,23.701,13.441,0.0,80.0,65.0,1.4,1611.563,1678.958,1918.933,777.367,64.835,52.643,70.078,61.427,62.288,1.326,2.14,0.182,70.508,56.408,22.131,18.882,27.77,30.359,115.37,74.321,114.105,43.984,59.257,44.299,-10.82,25.891,23.531,72.0,150.625,65.375,66.5,0.0,28.5,72.0,70.0,1000.0,500.0,0.027,104.188,73.813,73.063,0.014,69.813,150.625,65.063,71.563,39.875,43.75,72.0,70.0,1000.0,500.0,0.211,499.25,115.438,93.188,0.354,69.313,150.625,65.125,67.188,28.438,55.063,72.0,70.0,1000.0,500.0,0.211,503.25,104.313,68.813,0.138,69.75,150.625,65.125,70.5,32.625,51.563,72.0,70.0,1000.0,500.0,0.208,500.0,108.625,85.875,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.73,0.277,4.334,0.0,0.985,0.317,0.002,1.138,0.711,0.923
2022008,1643,1.0,1.0,1.0,1.0,82.053,0.0,100.0,47.0,47.0,1.0,1.0,972.182,319.766,23.701,13.398,0.0,80.0,65.0,1.4,1595.438,1683.806,1937.764,772.678,64.835,52.537,70.078,61.004,62.288,1.387,2.065,0.179,70.523,56.422,22.131,18.938,27.738,30.251,117.22,73.577,115.361,44.057,59.153,44.372,-10.82,25.859,23.547,72.0,150.625,65.375,66.25,0.0,28.469,72.0,70.0,1000.0,500.0,0.028,104.438,73.688,73.125,0.014,69.813,150.625,65.063,71.563,39.938,43.25,72.0,70.0,1000.0,500.0,0.213,503.0,115.438,93.375,0.351,69.188,150.625,65.125,67.75,28.672,55.125,72.0,70.0,1000.0,500.0,0.211,503.0,108.313,71.063,0.156,69.75,150.625,65.25,70.688,32.688,52.531,72.0,70.0,1000.0,500.0,0.202,493.75,108.688,86.188,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.5,531.0,532.5,527.5,1.01,0.28,6.365,0.0,0.972,0.32,0.001,1.119,0.842,0.864
2022008,1644,1.0,1.0,1.0,1.0,81.999,0.0,100.0,47.0,47.0,1.0,1.0,997.95,318.594,23.722,13.383,0.0,80.0,65.0,1.4,1595.125,1677.343,1929.196,772.257,64.835,52.537,70.078,61.004,62.074,1.372,2.191,0.197,70.531,56.412,22.187,18.826,27.621,30.251,119.069,73.365,117.651,44.13,59.048,44.372,-10.82,25.875,23.531,72.0,150.625,65.375,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.028,104.5,73.813,73.125,0.014,69.813,150.625,65.0,71.688,40.0,43.406,72.0,70.0,1000.0,500.0,0.212,504.5,115.313,93.438,0.353,69.313,150.625,65.125,68.188,33.594,55.5,72.0,70.0,1000.0,500.0,0.208,500.75,109.625,73.125,0.156,69.75,150.625,65.125,70.688,32.781,51.219,72.0,70.0,1000.0,500.0,0.211,503.5,108.688,86.25,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.736,0.217,4.857,0.0,0.998,0.319,0.001,1.116,0.824,0.783
2022008,1645,1.0,1.0,1.0,1.0,82.069,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,316.252,23.752,13.398,0.0,80.0,65.0,1.4,1598.063,1641.873,1918.933,761.253,64.835,52.537,70.183,60.899,62.288,1.402,2.151,0.201,70.533,56.414,22.131,18.882,27.531,30.251,120.105,72.94,118.685,44.057,59.048,44.372,-10.82,25.891,23.516,72.0,150.625,65.188,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.028,104.938,73.688,73.063,0.014,69.813,150.625,65.0,71.688,40.031,43.781,72.0,70.0,1000.0,500.0,0.209,502.25,115.438,93.375,0.353,69.188,150.625,65.125,68.563,33.875,55.719,72.0,70.0,1000.0,500.0,0.208,499.5,110.063,74.938,0.156,69.75,150.625,65.125,70.5,26.188,52.969,72.0,70.0,1000.0,500.0,0.2,490.0,108.688,85.438,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.715,0.282,4.868,0.0,1.005,0.316,0.001,1.126,0.793,0.805
2022008,1646,1.0,1.0,1.0,1.0,81.946,0.0,100.0,47.0,47.0,1.0,1.0,992.094,318.594,23.722,13.398,0.0,80.0,65.0,1.4,1609.125,1664.429,1910.396,766.774,64.942,52.537,70.183,61.11,62.181,1.425,2.191,0.193,70.59,56.487,22.075,18.826,27.479,30.251,117.294,73.471,115.952,43.984,59.153,44.372,-10.82,25.875,23.5,72.0,150.625,65.188,66.5,0.0,28.25,72.0,70.0,1000.0,500.0,0.028,104.625,73.813,73.125,0.014,69.813,150.625,65.0,71.688,40.094,45.031,72.0,70.0,1000.0,500.0,0.203,491.75,115.438,93.375,0.35,69.313,150.625,65.125,68.688,29.406,55.188,72.0,70.0,1000.0,500.0,0.212,501.25,110.188,76.313,0.156,69.938,150.625,65.125,70.375,26.234,51.219,72.0,70.0,1000.0,500.0,0.211,504.5,108.688,85.0,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.726,0.343,4.599,0.0,0.992,0.319,0.001,1.116,0.765,0.741
2022008,1647,1.0,1.0,1.0,1.0,82.059,0.0,100.0,47.0,47.0,1.0,1.0,974.524,318.594,23.711,13.412,0.0,80.0,65.0,1.4,1609.125,1654.755,1917.225,761.334,65.05,52.537,70.183,61.11,62.074,1.429,2.169,0.197,70.54,56.428,22.075,18.798,27.492,30.251,116.702,74.108,115.435,44.203,59.153,44.445,-10.82,25.906,23.484,72.125,150.625,65.188,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.028,104.75,73.688,73.063,0.014,69.813,150.625,65.0,71.688,40.156,44.813,72.0,70.0,1000.0,500.0,0.202,494.75,115.5,93.375,0.351,69.313,150.625,65.125,68.75,29.625,55.938,72.0,70.0,1000.0,500.0,0.208,495.75,110.438,77.125,0.156,69.938,150.625,65.125,70.375,32.938,52.219,72.0,70.0,1000.0,500.0,0.207,498.0,108.688,84.688,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.5,531.0,532.5,527.0,0.705,0.217,4.341,0.0,0.975,0.319,0.001,1.122,0.752,0.824
2022008,1648,1.0,1.0,1.0,1.0,81.959,0.0,100.0,47.0,47.0,1.0,1.0,999.122,313.909,23.732,13.412,0.0,80.0,65.0,1.4,1595.563,1670.883,1924.062,775.452,64.835,52.643,70.499,61.321,62.181,1.402,2.173,0.19,70.638,56.437,21.879,18.798,27.395,30.144,115.222,74.321,114.031,44.203,58.944,44.518,-10.82,25.891,23.297,72.0,150.625,65.375,66.5,0.0,28.313,72.0,70.0,1000.0,500.0,0.028,104.5,73.813,73.125,0.014,69.813,150.625,65.063,71.688,40.219,43.156,72.0,70.0,1000.0,500.0,0.213,504.5,115.438,93.375,0.35,69.375,150.625,65.125,68.938,27.094,55.125,72.0,70.0,1000.0,500.0,0.21,504.0,110.75,77.625,0.156,69.75,150.625,65.125,70.375,33.0,51.625,72.0,70.0,1000.0,500.0,0.21,502.75,108.688,84.688,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.691,0.287,4.086,0.0,0.999,0.314,0.001,1.116,0.748,0.789
2022008,1649,1.0,1.0,1.0,1.0,81.887,0.0,100.0,47.0,47.0,1.0,1.0,999.122,320.937,23.722,13.383,0.0,80.0,65.0,1.4,1595.688,1675.727,1929.196,781.839,64.727,52.431,70.288,61.004,62.181,1.394,2.176,0.179,70.657,56.469,21.963,18.742,27.369,29.929,116.184,73.79,114.475,44.35,59.257,44.591,-10.82,25.891,23.375,71.938,150.625,65.375,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.028,104.563,73.688,73.125,0.014,69.813,150.625,65.063,71.688,40.25,43.5,72.0,70.0,1000.0,500.0,0.211,504.0,115.5,93.438,0.344,69.313,150.625,65.125,68.75,27.313,55.469,72.0,70.0,1000.0,500.0,0.209,501.5,110.625,77.938,0.156,69.75,150.625,65.125,70.313,33.094,51.531,72.0,70.0,1000.0,500.0,0.21,502.0,108.688,84.688,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.956,0.216,5.858,0.0,0.999,0.321,0.001,1.097,0.738,0.8
2022008,1650,1.0,1.0,1.0,1.0,81.966,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,322.108,23.742,13.412,0.0,80.0,65.0,1.4,1605.938,1659.591,1939.48,765.56,64.835,52.537,70.288,60.899,62.074,1.421,2.194,0.197,70.61,56.49,22.047,18.714,27.382,30.036,119.069,73.365,117.577,44.203,59.048,44.518,-10.82,25.875,23.453,72.0,150.625,65.375,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.125,0.014,69.813,150.625,65.0,71.688,40.313,43.875,72.0,70.0,1000.0,500.0,0.208,502.0,115.5,93.438,0.345,69.375,150.625,65.125,68.75,27.5,55.531,72.0,70.0,1000.0,500.0,0.208,500.75,110.75,78.25,0.156,69.75,150.625,65.125,70.313,26.516,52.75,72.0,70.0,1000.0,500.0,0.203,491.5,108.688,84.688,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.775,0.285,5.114,0.0,1.003,0.322,0.001,1.1,0.734,0.834
2022008,1651,1.0,1.0,1.0,1.0,81.833,0.0,100.0,47.0,47.0,1.0,1.0,999.122,325.622,23.722,13.412,0.0,80.0,65.0,1.4,1606.938,1664.429,1930.909,769.042,64.727,52.324,70.288,60.687,61.967,1.436,2.166,0.204,70.626,56.512,21.991,18.714,27.33,30.036,120.697,73.046,119.128,44.277,59.048,44.591,-10.82,25.891,23.406,72.0,150.625,65.188,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.028,104.813,73.813,73.063,0.014,69.813,150.625,65.0,71.688,40.344,44.406,72.0,70.0,1000.0,500.0,0.203,497.75,115.625,93.375,0.354,69.375,150.625,65.063,68.75,27.703,55.531,72.0,70.0,1000.0,500.0,0.211,499.0,110.938,78.313,0.156,69.75,150.625,65.0,70.313,33.219,51.375,72.0,70.0,1000.0,500.0,0.211,504.0,108.688,84.688,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.781,0.285,5.371,0.0,0.999,0.326,0.002,1.138,0.737,0.796
2022008,1652,1.0,1.0,1.0,1.0,81.797,0.0,100.0,47.0,47.0,1.0,1.0,992.094,320.937,23.711,13.354,0.0,80.0,65.0,1.4,1614.813,1667.656,1934.336,773.452,64.619,52.431,70.393,61.004,61.967,1.429,2.155,0.193,70.579,56.47,22.047,18.686,27.31,29.929,117.516,73.365,116.1,44.277,58.944,44.664,-10.82,25.844,23.422,72.0,150.625,65.188,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.028,104.75,73.813,73.125,0.014,69.813,150.625,65.0,71.563,40.406,44.344,72.0,70.0,1000.0,500.0,0.209,496.0,115.875,93.438,0.357,69.375,150.625,65.063,68.75,27.891,54.969,72.0,70.0,1000.0,500.0,0.211,503.75,111.063,78.313,0.156,69.75,150.625,65.125,70.313,33.313,51.25,72.0,70.0,1000.0,500.0,0.211,503.25,108.688,84.875,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.5,532.5,526.5,0.76,0.352,4.85,0.0,0.992,0.321,0.001,1.158,0.739,0.807
2022008,1653,1.0,1.0,1.0,1.0,81.854,0.0,100.0,47.0,47.0,1.0,1.0,1015.52,320.937,23.732,13.354,0.0,80.0,65.0,1.4,1614.813,1672.498,1915.517,768.329,64.727,52.537,70.288,61.11,62.074,1.425,2.22,0.204,70.662,56.479,21.935,18.714,27.148,29.929,116.998,74.108,115.804,44.423,58.839,44.664,-10.82,25.922,23.297,72.0,150.625,65.188,66.25,0.0,28.297,72.0,70.0,1000.0,500.0,0.028,104.313,73.813,73.125,0.014,69.813,150.625,65.0,71.563,43.313,43.406,72.0,70.0,1000.0,500.0,0.212,504.5,115.875,93.438,0.346,69.5,150.625,65.125,68.75,28.094,55.313,72.0,70.0,1000.0,500.0,0.21,502.0,111.375,78.438,0.156,69.688,150.625,65.125,70.375,33.406,52.063,72.0,70.0,1000.0,500.0,0.207,498.5,108.875,84.875,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.661,0.223,4.094,0.0,1.016,0.321,0.001,1.122,0.744,0.817
2022008,1654,1.0,1.0,1.0,1.0,81.74,0.0,100.0,47.0,47.0,1.0,1.0,1021.376,319.766,23.732,13.456,0.0,80.0,65.0,1.4,1611.625,1661.203,1924.062,770.22,64.727,52.643,70.499,61.321,62.181,1.417,2.191,0.197,70.615,56.475,21.823,18.658,27.083,29.822,115.37,74.321,114.105,44.423,58.944,44.664,-10.82,25.906,23.234,72.0,150.625,65.375,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.028,104.625,73.813,73.063,0.014,69.75,150.625,65.0,71.688,40.531,43.5,72.0,70.0,1000.0,500.0,0.211,504.0,115.75,93.688,0.346,69.375,150.625,65.125,68.75,28.281,55.969,72.0,70.0,1000.0,500.0,0.206,497.5,111.375,78.75,0.156,69.75,150.625,65.125,70.375,33.469,51.313,72.0,70.0,1000.0,500.0,0.211,503.5,108.875,85.0,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.731,0.223,4.339,0.0,1.021,0.32,0.002,1.103,0.737,0.806
2022008,1655,1.0,1.0,1.0,1.0,81.818,0.0,100.0,47.0,47.0,1.0,1.0,985.066,322.108,23.691,13.427,0.0,80.0,65.0,1.4,1610.063,1664.429,1927.484,761.576,64.942,52.537,70.393,61.004,62.288,1.406,2.137,0.201,70.543,56.481,21.739,18.63,27.019,29.822,115.222,73.896,113.736,44.277,58.944,44.591,-10.82,25.922,23.188,72.0,150.625,65.375,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.028,104.688,73.813,73.125,0.014,69.813,150.625,65.0,71.688,40.594,43.563,72.0,70.0,1000.0,500.0,0.21,503.25,115.625,93.688,0.351,69.375,150.625,65.063,68.75,28.484,55.906,72.0,70.0,1000.0,500.0,0.206,497.5,111.438,78.813,0.156,69.75,150.625,65.125,70.375,33.563,53.125,72.0,70.0,1000.0,500.0,0.201,489.0,108.875,84.875,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,530.5,532.5,526.5,0.852,0.287,5.089,0.0,0.985,0.322,0.001,1.113,0.737,0.841
2022008,1656,1.0,1.0,1.0,1.0,81.691,0.0,100.0,47.0,47.0,1.0,1.0,968.668,317.423,23.732,13.412,0.0,80.0,65.0,1.4,1608.75,1653.144,1934.336,761.774,64.727,52.643,70.604,61.216,62.074,1.391,2.133,0.204,70.589,56.449,21.767,18.602,26.967,29.714,118.921,73.471,117.355,44.35,59.048,44.591,-10.82,25.531,23.188,72.0,150.625,65.375,66.25,0.0,28.188,72.0,70.0,1000.0,500.0,0.028,104.875,73.938,73.125,0.014,69.75,150.625,65.0,71.688,43.531,43.938,72.0,70.0,1000.0,500.0,0.208,500.75,115.5,93.688,0.35,69.5,150.625,65.125,68.75,24.75,56.094,72.0,70.0,1000.0,500.0,0.204,496.75,111.625,78.75,0.156,69.75,150.625,65.125,70.375,33.625,51.625,72.0,70.0,1000.0,500.0,0.21,502.25,108.875,85.125,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.818,0.22,5.366,0.0,0.969,0.317,0.002,1.103,0.742,0.812
2022008,1657,1.0,1.0,1.0,1.0,81.741,0.0,100.0,47.0,47.0,1.0,1.0,996.779,318.594,23.722,13.354,0.0,80.0,65.0,1.4,1615.625,1666.042,1924.062,770.538,64.942,52.537,70.393,60.899,62.181,1.406,2.162,0.197,70.65,56.522,21.795,18.602,26.967,29.822,120.253,72.94,118.611,44.423,58.944,44.664,-10.82,25.469,23.219,71.938,150.625,65.188,66.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.028,104.813,73.688,73.063,0.014,69.75,150.625,65.0,71.688,40.75,45.031,72.0,70.0,1000.0,500.0,0.203,492.25,115.625,93.438,0.347,69.5,150.625,65.063,68.75,28.828,55.5,72.0,70.0,1000.0,500.0,0.211,499.25,111.625,78.813,0.156,69.75,150.625,65.0,70.375,33.719,51.406,72.0,70.0,1000.0,500.0,0.211,503.5,108.938,85.313,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.823,0.222,5.622,0.0,0.997,0.319,0.001,1.113,0.741,0.838
2022008,1658,1.0,1.0,1.0,1.0,81.608,0.0,100.0,47.0,47.0,1.0,1.0,974.524,315.081,23.711,13.398,0.0,80.0,65.0,1.4,1601.688,1657.979,1918.933,770.823,64.727,52.431,70.393,60.899,61.967,1.41,2.021,0.186,70.603,56.485,21.823,18.574,27.032,29.714,117.146,73.152,115.878,44.35,58.944,44.736,-10.82,25.578,23.266,71.938,150.625,65.188,66.25,0.0,27.625,72.0,70.0,1000.0,500.0,0.028,104.313,73.813,72.813,0.014,69.75,150.625,64.875,71.688,43.688,44.906,72.0,70.0,1000.0,500.0,0.203,493.5,115.625,93.688,0.362,69.375,150.625,65.063,68.75,29.0,55.281,72.0,70.0,1000.0,500.0,0.212,501.5,111.625,78.813,0.156,69.75,150.625,65.0,70.375,33.781,52.0,72.0,70.0,1000.0,500.0,0.207,500.0,109.125,85.313,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,531.5,532.5,526.5,0.683,0.354,4.343,0.0,0.975,0.315,0.002,1.148,0.741,0.824
2022008,1659,1.0,1.0,1.0,1.0,81.555,0.0,100.0,47.0,47.0,1.0,1.0,985.066,322.108,23.732,13.427,0.0,80.0,65.0,1.4,1601.688,1656.367,1939.48,779.015,64.727,52.431,70.393,61.11,61.967,1.406,2.111,0.19,70.617,56.462,21.795,18.602,27.122,29.822,116.776,73.896,115.583,44.423,59.048,44.664,-10.82,25.906,23.25,71.938,150.625,65.188,66.25,0.0,27.422,72.0,70.0,1000.0,500.0,0.028,104.375,73.813,73.063,0.014,69.75,150.625,65.0,71.688,47.406,44.406,72.0,70.0,1000.0,500.0,0.209,495.25,115.75,93.75,0.367,69.5,150.625,64.938,68.75,25.281,55.344,72.0,70.0,1000.0,500.0,0.21,502.0,111.688,78.938,0.156,69.75,150.625,65.125,70.375,33.875,51.719,72.0,70.0,1000.0,500.0,0.21,500.75,109.188,85.438,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,532.0,532.5,527.0,0.66,0.221,4.091,0.0,0.985,0.322,0.002,1.167,0.739,0.805
2022008,1700,1.0,1.0,1.0,1.0,81.557,0.0,100.0,47.0,47.0,1.0,1.0,993.265,319.766,23.649,13.368,0.0,80.0,65.0,1.4,1599.813,1656.367,1929.196,772.892,64.727,52.537,70.393,61.11,62.074,1.413,2.166,0.197,70.564,56.474,21.795,18.546,27.109,29.714,115.222,74.215,113.958,44.423,59.153,44.664,-10.82,25.906,23.234,72.0,150.625,65.375,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.028,104.938,73.813,73.125,0.014,69.75,150.625,65.0,71.813,43.844,44.031,72.0,70.0,1000.0,500.0,0.211,498.5,115.75,94.0,0.375,69.5,150.625,65.125,68.75,25.453,56.25,72.0,70.0,1000.0,500.0,0.204,494.75,111.688,78.938,0.156,69.75,150.625,65.125,70.375,33.938,51.25,72.0,70.0,1000.0,500.0,0.212,504.0,109.313,85.438,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.5,532.5,526.5,0.729,0.219,4.321,0.0,0.993,0.32,0.001,1.179,0.739,0.889
2022008,1701,1.0,1.0,1.0,1.0,81.425,0.0,100.0,47.0,47.0,1.0,1.0,993.265,319.766,23.742,13.398,0.0,80.0,65.0,1.4,1598.25,1649.922,1937.764,768.942,64.619,52.537,70.499,61.216,62.074,1.406,2.129,0.193,70.554,56.426,21.711,18.546,27.109,29.714,118.255,73.896,116.617,44.35,58.944,44.664,-10.82,25.906,23.141,72.0,150.625,65.375,66.25,0.0,27.469,72.0,70.0,1000.0,500.0,0.028,104.75,73.813,73.063,0.014,69.75,150.625,65.0,71.688,43.906,44.031,72.0,70.0,1000.0,500.0,0.21,497.5,115.5,94.063,0.356,69.5,150.625,65.125,68.938,25.625,55.719,72.0,70.0,1000.0,500.0,0.208,497.5,111.875,78.938,0.156,69.75,150.625,65.125,70.375,34.031,51.938,72.0,70.0,1000.0,500.0,0.208,499.0,109.313,85.5,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.75,531.5,532.5,526.5,0.877,0.288,5.616,0.0,0.993,0.32,0.002,1.103,0.743,0.831
2022008,1702,1.0,1.0,1.0,1.0,81.487,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,317.423,23.763,13.383,0.0,80.0,65.0,1.4,1598.5,1670.883,1941.196,782.867,64.942,52.431,70.393,60.899,62.181,1.333,2.184,0.193,70.582,56.418,21.767,18.574,27.122,29.929,119.439,73.577,117.872,44.423,58.839,44.736,-10.82,25.578,23.203,72.0,150.625,65.188,66.25,0.0,27.469,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.125,0.014,69.75,150.625,65.0,71.688,44.0,43.375,72.0,70.0,1000.0,500.0,0.212,504.75,115.5,94.0,0.369,69.375,150.625,65.063,68.75,29.703,55.219,72.0,70.0,1000.0,500.0,0.21,502.5,112.0,79.063,0.156,69.938,150.625,65.125,70.375,27.453,51.469,72.0,70.0,1000.0,500.0,0.211,502.0,109.313,85.625,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.0,533.0,302.75,531.5,532.5,526.5,0.812,0.291,5.376,0.0,1.0,0.317,0.001,1.147,0.743,0.864
