DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1703,1.0,1.0,1.0,1.0,81.405,0.0,100.0,47.0,47.0,1.0,1.0,988.58,316.252,23.701,13.339,0.0,80.0,65.0,1.4,1590.813,1653.144,1930.909,757.932,64.727,52.537,70.393,61.004,61.967,1.394,2.18,0.186,70.55,56.431,21.795,18.518,27.161,29.822,117.22,73.152,115.804,44.496,58.944,44.736,-10.82,25.438,23.219,72.0,150.625,65.188,66.25,0.0,27.438,72.0,70.0,1000.0,500.0,0.028,104.25,73.813,73.125,0.014,69.75,150.625,65.0,71.813,44.063,43.688,72.0,70.0,1000.0,500.0,0.21,503.25,115.625,94.0,0.358,69.5,150.625,65.063,68.938,25.969,55.656,72.0,70.0,1000.0,500.0,0.208,499.5,111.875,79.063,0.155,69.75,150.625,65.0,70.375,34.188,52.875,72.0,70.0,1000.0,500.0,0.201,492.0,109.313,85.625,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,532.0,533.0,302.75,532.0,532.5,526.5,0.762,0.222,4.848,0.0,0.989,0.316,0.001,1.119,0.736,0.882
2022008,1704,1.0,1.0,1.0,1.0,81.417,0.0,100.0,47.0,47.0,1.0,1.0,975.695,319.766,23.742,13.471,0.0,80.0,65.0,1.4,1612.188,1645.092,1918.933,751.504,64.835,52.537,70.393,61.216,62.074,1.41,2.155,0.204,70.555,56.432,21.739,18.546,27.161,29.822,116.332,74.215,115.065,44.496,58.839,44.809,-10.82,25.344,23.125,72.0,150.625,65.188,66.5,0.0,27.406,72.0,70.0,1000.0,500.0,0.027,104.25,73.813,73.125,0.014,69.75,150.625,65.0,72.0,44.156,44.906,72.0,70.0,1000.0,500.0,0.202,494.25,115.75,94.25,0.39,69.5,150.625,65.125,68.938,26.141,55.781,72.0,70.0,1000.0,500.0,0.208,497.0,112.0,79.125,0.156,69.75,150.625,65.125,70.5,34.25,51.656,72.0,70.0,1000.0,500.0,0.21,501.5,109.375,85.625,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,532.0,532.5,526.5,0.714,0.294,4.347,0.0,0.976,0.32,0.001,1.212,0.742,0.856
2022008,1705,1.0,1.0,1.0,1.0,81.442,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,319.766,23.722,13.441,0.0,80.0,65.0,1.4,1612.188,1678.958,1925.773,767.999,64.835,52.537,70.393,61.321,62.181,1.433,2.14,0.197,70.571,56.461,21.711,18.518,27.207,29.929,115.0,74.321,113.662,44.496,58.944,44.736,-10.82,25.266,23.094,72.0,150.625,65.375,66.188,0.0,27.344,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.063,0.014,69.75,150.625,65.063,72.063,44.25,44.656,72.0,70.0,1000.0,500.0,0.206,494.25,115.875,94.938,0.397,69.375,150.625,65.125,68.938,30.219,54.813,72.0,70.0,1000.0,500.0,0.213,505.25,112.0,79.125,0.153,69.938,150.625,65.125,70.5,27.641,51.656,72.0,70.0,1000.0,500.0,0.209,501.5,109.5,85.625,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.78,0.223,4.588,0.0,1.003,0.32,0.002,1.201,0.728,0.861
2022008,1706,1.0,1.0,1.0,1.0,81.432,0.0,100.0,47.0,47.0,1.0,1.0,980.381,319.766,23.742,13.398,0.0,80.0,65.0,1.4,1600.063,1674.112,1920.642,772.549,64.942,52.537,70.393,61.321,62.288,1.402,2.144,0.182,70.555,56.439,21.683,18.546,27.22,29.929,118.921,74.215,117.281,44.57,59.153,44.809,-10.82,25.109,23.031,72.0,150.625,65.188,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.027,103.875,73.813,73.125,0.014,69.75,150.625,65.25,72.063,44.313,43.375,72.0,70.0,1000.0,500.0,0.213,504.25,115.875,95.125,0.392,69.5,150.625,65.125,68.938,26.469,55.188,72.0,70.0,1000.0,500.0,0.211,503.0,112.0,79.125,0.156,69.75,150.625,65.125,70.5,34.344,51.406,72.0,70.0,1000.0,500.0,0.21,502.0,109.5,85.75,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.871,0.22,5.622,0.0,0.98,0.32,0.001,1.176,0.742,0.812
2022008,1707,1.0,1.0,1.0,1.0,81.521,0.0,100.0,47.0,47.0,1.0,1.0,996.779,322.108,23.701,13.441,0.0,80.0,65.0,1.4,1611.5,1667.656,1924.062,756.611,64.942,52.643,70.709,61.321,62.288,1.425,2.14,0.186,70.465,56.388,21.598,18.49,27.233,29.929,119.365,73.79,117.651,44.57,58.944,44.809,-10.82,24.891,22.984,72.0,150.625,65.5,66.25,0.0,27.172,72.0,70.0,1000.0,500.0,0.028,104.938,73.813,73.125,0.014,69.75,150.625,65.063,72.188,41.531,43.875,72.0,70.0,1000.0,500.0,0.208,501.5,115.625,95.125,0.392,69.375,150.625,65.25,69.063,26.609,55.938,72.0,70.0,1000.0,500.0,0.206,497.75,112.063,79.125,0.151,69.938,150.625,65.125,70.688,34.406,52.594,72.0,70.0,1000.0,500.0,0.202,493.5,109.75,85.75,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.5,531.0,532.5,527.0,0.891,0.223,5.865,0.0,0.997,0.322,0.001,1.161,0.72,0.89
2022008,1708,1.0,1.0,1.0,1.0,81.435,0.0,100.0,47.0,47.0,1.0,1.0,995.608,317.423,23.763,13.383,0.0,80.0,65.0,1.4,1606.5,1672.498,1924.062,778.969,64.942,52.643,70.499,61.321,62.395,1.391,2.155,0.208,70.643,56.457,21.542,18.518,27.22,29.929,117.368,73.684,116.1,44.57,59.153,44.809,-10.82,24.75,22.938,72.0,150.625,65.375,66.5,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,104.625,73.938,73.125,0.014,69.813,150.625,65.25,72.188,44.438,44.031,72.0,70.0,1000.0,500.0,0.21,496.75,115.75,95.063,0.401,69.5,150.625,65.25,68.938,26.766,55.25,72.0,70.0,1000.0,500.0,0.212,501.25,112.063,79.313,0.147,69.938,150.625,65.125,70.688,27.813,51.813,72.0,70.0,1000.0,500.0,0.208,501.0,109.813,86.125,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.69,0.219,4.353,0.0,0.996,0.317,0.002,1.199,0.697,0.84
2022008,1709,1.0,1.0,1.0,1.0,81.498,0.0,100.0,47.0,47.0,1.0,1.0,987.409,324.451,23.691,13.427,0.0,80.0,65.0,1.4,1606.938,1677.343,1977.364,770.405,65.05,52.643,70.499,61.427,62.502,1.372,2.18,0.186,70.612,56.483,21.458,18.49,27.246,29.929,116.702,74.533,115.287,44.423,59.153,44.736,-10.82,24.719,22.859,72.0,150.625,65.5,66.5,0.0,26.984,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.125,0.014,69.813,150.625,65.25,72.188,41.656,43.438,72.0,70.0,1000.0,500.0,0.212,504.0,115.75,95.125,0.399,69.5,150.625,65.25,68.938,26.938,54.875,72.0,70.0,1000.0,500.0,0.212,505.25,112.063,79.313,0.147,69.938,150.625,65.25,70.688,27.828,51.719,72.0,70.0,1000.0,500.0,0.209,501.0,109.813,86.188,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.795,0.285,4.844,0.0,0.987,0.324,0.001,1.189,0.697,0.852
2022008,1710,1.0,1.0,1.0,1.0,81.665,0.0,100.0,47.0,47.0,1.0,1.0,983.895,319.766,23.68,13.354,0.0,80.0,65.0,1.4,1606.938,1675.727,1936.05,776.104,65.373,52.749,70.604,61.744,62.823,1.379,2.155,0.182,70.61,56.488,21.43,18.49,27.258,30.036,114.926,74.852,113.662,44.496,59.153,44.809,-10.82,24.672,22.734,72.0,150.625,65.5,66.5,0.0,26.906,72.0,70.0,1000.0,500.0,0.028,104.75,73.813,73.063,0.014,69.813,150.625,65.25,72.313,41.719,43.688,72.0,70.0,1000.0,500.0,0.21,502.75,115.75,95.125,0.397,69.5,150.625,65.438,68.938,27.094,55.25,72.0,70.0,1000.0,500.0,0.21,502.75,112.063,79.125,0.147,70.0,150.625,65.313,70.688,25.109,51.469,72.0,70.0,1000.0,500.0,0.21,501.75,109.813,85.875,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,526.5,0.747,0.285,4.327,0.0,0.984,0.32,0.002,1.183,0.701,0.804
2022008,1711,1.0,1.0,1.0,1.0,81.621,0.0,100.0,47.0,47.0,1.0,1.0,978.038,317.423,23.732,13.412,0.0,80.0,65.0,1.4,1609.5,1624.19,1906.985,753.622,65.158,52.749,70.709,61.638,62.609,1.448,2.133,0.204,70.516,56.51,21.346,18.49,27.246,29.929,119.069,74.215,117.429,44.496,58.944,44.809,-10.82,24.594,22.75,72.0,150.625,65.5,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.028,104.938,73.813,73.125,0.014,69.813,150.625,65.375,72.313,41.781,44.875,72.0,70.0,1000.0,500.0,0.204,492.0,115.875,95.313,0.399,69.5,150.625,65.438,68.938,27.25,56.281,72.0,70.0,1000.0,500.0,0.203,494.75,112.188,79.313,0.143,69.938,150.625,65.313,70.5,27.859,52.313,72.0,70.0,1000.0,500.0,0.205,493.5,109.813,85.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,532.0,533.0,302.75,531.0,532.5,527.0,0.868,0.291,5.619,0.0,0.978,0.317,0.001,1.186,0.68,0.78
2022008,1712,1.0,1.0,1.0,1.0,81.748,0.0,100.0,47.0,47.0,1.0,1.0,999.122,312.738,23.732,13.383,0.0,80.0,65.0,1.4,1598.25,1669.269,1912.102,763.578,65.373,52.643,70.499,61.321,62.823,1.379,2.129,0.201,70.58,56.44,21.374,18.434,27.284,29.929,119.217,74.108,117.577,44.496,58.944,44.809,-10.82,24.391,22.719,72.125,150.625,65.625,66.563,0.0,27.547,72.0,70.0,1000.0,500.0,0.027,104.125,73.938,73.063,0.014,69.75,150.625,65.375,72.188,44.719,43.438,72.0,70.0,1000.0,500.0,0.212,503.75,115.75,95.313,0.388,69.5,150.625,65.438,68.938,27.391,55.0,72.0,70.0,1000.0,500.0,0.212,504.75,112.063,79.125,0.143,69.938,150.625,65.313,70.5,27.875,52.063,72.0,70.0,1000.0,500.0,0.208,498.75,109.75,84.375,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,530.5,532.5,526.5,0.863,0.29,5.619,0.0,0.999,0.313,0.002,1.146,0.682,0.786
2022008,1713,1.0,1.0,1.0,1.0,81.7,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,320.937,23.752,13.412,0.0,80.0,65.0,1.4,1598.375,1690.275,1927.484,776.544,65.158,52.749,70.709,61.744,62.502,1.421,2.137,0.19,70.566,56.454,21.374,18.462,27.343,29.822,117.22,74.002,115.804,44.496,58.944,44.809,-10.82,24.375,22.719,72.125,150.625,65.625,66.563,0.0,26.984,72.0,70.0,1000.0,500.0,0.028,104.875,73.688,73.063,0.014,69.75,150.625,65.375,72.438,44.781,43.688,72.0,70.0,1000.0,500.0,0.21,503.0,115.75,95.313,0.392,69.5,150.625,65.438,68.938,31.469,55.531,72.0,70.0,1000.0,500.0,0.209,501.25,111.875,79.313,0.143,69.938,150.625,65.313,70.375,27.891,51.594,72.0,70.0,1000.0,500.0,0.21,501.5,109.813,84.188,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,531.5,533.5,302.75,532.0,532.5,526.5,0.778,0.291,4.859,0.0,1.005,0.321,0.001,1.158,0.674,0.824
2022008,1714,1.0,1.0,1.0,1.0,81.78,0.0,100.0,47.0,47.0,1.0,1.0,1003.807,317.423,23.701,13.383,0.0,80.0,65.0,1.4,1598.375,1654.755,1930.909,768.859,65.265,52.749,70.709,61.744,62.609,1.413,2.133,0.19,70.564,56.471,21.458,18.434,27.408,29.929,116.48,74.746,115.139,44.643,58.944,44.882,-10.82,24.453,22.719,71.938,150.625,65.625,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.063,0.014,69.75,150.625,65.5,72.438,42.0,44.0,72.0,70.0,1000.0,500.0,0.208,500.75,115.75,95.313,0.396,69.5,150.625,65.563,69.063,27.719,56.469,72.0,70.0,1000.0,500.0,0.204,491.5,112.063,79.125,0.143,69.938,150.625,65.313,70.375,27.906,51.063,72.0,70.0,1000.0,500.0,0.212,503.75,109.813,84.188,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.5,530.0,532.5,526.5,0.762,0.224,4.592,0.0,1.004,0.317,0.002,1.17,0.682,0.772
2022008,1715,1.0,1.0,1.0,1.0,81.992,0.0,100.0,47.0,47.0,1.0,1.0,974.524,312.738,23.722,13.324,0.0,80.0,65.0,1.4,1601.375,1670.883,1936.05,782.196,65.265,52.749,70.709,61.849,62.716,1.394,2.191,0.186,70.617,56.453,21.29,18.434,27.408,29.822,114.705,74.746,113.44,44.643,58.944,44.882,-10.82,24.359,22.641,72.0,150.625,65.625,66.563,0.0,27.266,72.0,70.0,1000.0,500.0,0.028,104.5,73.938,73.125,0.014,69.813,150.625,65.5,72.438,42.094,44.219,72.0,70.0,1000.0,500.0,0.205,498.75,115.75,95.313,0.397,69.5,150.625,65.563,68.938,27.891,55.313,72.0,70.0,1000.0,500.0,0.212,500.75,112.188,79.313,0.143,69.938,150.625,65.313,70.375,27.938,51.469,72.0,70.0,1000.0,500.0,0.21,503.0,109.813,84.188,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,530.0,532.5,526.5,0.751,0.223,4.338,0.0,0.975,0.313,0.002,1.173,0.68,0.801
2022008,1716,1.0,1.0,1.0,1.0,81.966,0.0,100.0,47.0,47.0,1.0,1.0,985.066,320.937,23.742,13.383,0.0,80.0,65.0,1.4,1609.125,1683.806,1939.48,773.448,65.373,52.643,70.499,61.533,62.716,1.425,2.126,0.193,70.642,56.531,21.318,18.434,27.343,29.929,118.995,74.533,117.355,44.57,59.153,44.882,-10.82,24.281,22.656,72.0,150.625,65.625,66.563,0.0,27.188,72.0,70.0,1000.0,500.0,0.028,104.938,73.813,73.063,0.014,69.75,150.625,65.5,72.438,42.156,43.969,72.0,70.0,1000.0,500.0,0.21,498.5,115.75,95.5,0.396,69.5,150.625,65.563,68.938,28.031,55.031,72.0,70.0,1000.0,500.0,0.212,504.0,112.063,79.125,0.143,69.75,150.625,65.438,70.5,27.969,51.219,72.0,70.0,1000.0,500.0,0.211,503.25,109.938,84.313,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,532.0,533.0,302.5,531.5,532.5,526.5,0.876,0.286,5.622,0.0,0.985,0.321,0.002,1.159,0.682,0.842
2022008,1717,1.0,1.0,1.0,1.0,82.052,0.0,100.0,47.0,47.0,1.0,1.0,1003.807,322.108,23.752,13.485,0.0,80.0,65.0,1.4,1598.25,1678.958,1930.909,783.043,65.373,52.643,70.499,61.427,62.716,1.413,2.176,0.193,70.651,56.397,21.346,18.434,27.343,29.822,119.587,73.896,117.798,44.496,59.048,44.882,-10.828,24.203,22.656,72.125,150.625,65.625,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.028,104.5,73.813,73.063,0.014,69.75,150.625,65.5,72.438,48.75,43.438,72.0,70.0,1000.0,500.0,0.212,503.75,115.625,95.313,0.416,69.688,150.625,65.563,68.938,28.172,55.406,72.0,70.0,1000.0,500.0,0.21,501.75,112.063,79.063,0.125,69.938,150.625,65.438,70.688,28.0,52.219,72.0,70.0,1000.0,500.0,0.206,497.5,109.938,84.313,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.25,531.5,532.5,526.5,0.93,0.358,6.134,0.0,1.004,0.322,0.002,1.221,0.597,0.831
2022008,1718,1.0,1.0,1.0,1.0,82.208,0.0,100.0,47.0,47.0,1.0,1.0,973.353,318.594,23.783,13.412,0.0,80.0,65.0,1.4,1598.25,1638.655,1937.764,759.131,65.265,52.537,70.499,61.533,62.716,1.413,2.115,0.204,70.518,56.424,21.318,18.462,27.33,29.822,118.255,74.002,116.986,44.643,59.048,44.882,-10.82,24.25,22.672,72.125,150.625,65.688,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.028,105.0,73.813,73.063,0.014,69.75,150.625,65.5,72.625,45.188,44.5,72.0,70.0,1000.0,500.0,0.204,496.0,115.625,95.563,0.411,69.5,150.625,65.563,68.75,28.313,56.313,72.0,70.0,1000.0,500.0,0.203,494.25,111.875,79.313,0.125,69.938,150.625,65.438,70.688,28.016,51.5,72.0,70.0,1000.0,500.0,0.21,502.75,109.938,84.5,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,531.5,533.0,302.5,531.0,532.5,527.0,0.682,0.223,4.359,0.0,0.973,0.319,0.002,1.192,0.589,0.796
2022008,1719,1.0,1.0,1.0,1.0,82.135,0.0,100.0,47.0,47.0,1.0,1.0,966.325,318.594,23.763,13.456,0.0,80.0,65.0,1.4,1593.188,1657.979,1927.484,762.197,65.265,52.643,70.499,61.638,62.716,1.429,2.148,0.197,70.647,56.429,21.318,18.462,27.382,29.929,117.368,74.852,115.878,44.643,59.153,44.882,-10.82,24.266,22.641,72.0,150.625,65.688,66.625,0.0,27.813,72.0,70.0,1000.0,500.0,0.028,104.875,73.813,73.063,0.014,69.813,150.625,65.5,72.75,42.375,44.594,72.0,70.0,1000.0,500.0,0.206,494.25,115.625,95.688,0.404,69.5,150.625,65.625,68.75,28.469,55.594,72.0,70.0,1000.0,500.0,0.209,498.75,111.688,79.063,0.138,69.938,150.625,65.438,70.5,28.031,51.188,72.0,70.0,1000.0,500.0,0.212,504.25,109.938,84.688,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,532.0,533.0,302.5,531.0,532.5,526.5,0.833,0.222,5.115,0.0,0.966,0.319,0.002,1.164,0.652,0.815
2022008,1720,1.0,1.0,1.0,1.0,82.304,0.0,100.0,47.0,47.0,1.0,1.0,986.237,318.594,23.691,13.398,0.0,80.0,65.0,1.4,1590.375,1678.958,1920.642,776.021,65.48,52.643,70.499,61.744,62.823,1.364,2.14,0.19,70.585,56.349,21.318,18.49,27.382,29.929,115.592,75.171,114.327,44.643,59.153,44.955,-10.82,24.297,22.641,72.0,150.625,65.688,66.625,0.0,28.609,72.0,70.0,1000.0,500.0,0.028,104.625,73.688,73.063,0.014,69.813,150.625,65.625,72.75,45.281,43.719,72.0,70.0,1000.0,500.0,0.213,500.75,115.75,95.75,0.406,69.5,150.625,65.625,68.75,28.625,55.031,72.0,70.0,1000.0,500.0,0.212,504.5,111.875,79.063,0.138,69.938,150.625,65.438,70.688,28.047,51.969,72.0,70.0,1000.0,500.0,0.208,499.75,109.938,84.5,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,531.5,532.5,527.0,0.741,0.288,4.332,0.0,0.986,0.319,0.001,1.174,0.655,0.825
2022008,1721,1.0,1.0,1.0,1.0,82.409,0.0,100.0,47.0,47.0,1.0,1.0,987.409,330.307,23.722,13.383,0.0,80.0,65.0,1.4,1595.0,1674.112,1965.279,765.794,65.48,52.643,70.499,61.638,62.823,1.394,2.104,0.179,70.536,56.429,21.206,18.434,27.382,29.929,114.779,75.064,113.44,44.57,59.257,44.955,-10.82,24.125,22.563,72.0,150.625,65.75,66.813,0.0,29.047,72.0,70.0,1000.0,500.0,0.027,104.063,73.813,73.063,0.014,69.75,150.625,65.625,72.75,42.469,43.719,72.0,70.0,1000.0,500.0,0.211,502.75,115.75,95.875,0.422,69.5,150.625,65.563,68.938,28.781,55.531,72.0,70.0,1000.0,500.0,0.208,501.0,112.0,79.063,0.156,69.938,150.625,65.625,70.813,28.063,51.938,72.0,70.0,1000.0,500.0,0.208,499.75,109.938,84.5,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.8,0.351,4.592,0.0,0.987,0.33,0.002,1.212,0.743,0.799
2022008,1722,1.0,1.0,1.0,1.0,82.553,0.0,100.0,47.0,47.0,1.0,1.0,999.122,325.622,23.711,13.354,0.0,80.0,65.0,1.4,1619.875,1659.591,1936.05,769.265,65.48,52.855,70.709,61.744,62.823,1.413,2.047,0.204,70.622,56.464,21.234,18.434,27.369,30.036,118.995,74.533,117.355,44.716,59.153,44.955,-10.82,24.063,22.563,72.125,150.625,65.75,66.625,0.0,27.969,72.0,70.0,1000.0,500.0,0.029,106.938,73.688,73.063,0.014,69.75,150.625,65.625,72.813,42.531,44.469,72.0,70.0,1000.0,500.0,0.204,497.5,115.875,95.75,0.401,69.5,150.625,65.75,69.188,28.938,55.688,72.0,70.0,1000.0,500.0,0.208,498.25,112.063,79.125,0.156,69.938,150.625,65.625,70.813,28.094,51.531,72.0,70.0,1000.0,500.0,0.21,502.0,110.0,84.5,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.875,0.221,5.615,0.0,0.999,0.326,0.001,1.166,0.743,0.905
2022008,1723,1.0,1.0,1.0,1.0,82.606,0.0,100.0,47.0,47.0,1.0,1.0,992.094,319.766,23.722,13.412,0.0,80.0,65.0,1.4,1607.438,1687.04,1936.05,778.544,65.48,52.749,70.604,61.533,62.823,1.379,2.148,0.168,70.605,56.504,21.206,18.434,27.356,30.036,120.475,73.896,118.611,44.643,58.944,44.809,-10.82,23.938,22.563,72.125,150.625,65.75,66.813,0.0,28.406,72.0,70.0,1000.0,500.0,0.03,109.313,73.813,73.125,0.014,69.938,150.625,65.625,72.813,38.656,43.344,72.0,70.0,1000.0,500.0,0.212,504.0,115.75,95.875,0.417,69.688,150.625,65.75,69.25,23.484,55.438,72.0,70.0,1000.0,500.0,0.209,501.0,112.063,79.313,0.149,69.938,150.625,65.625,70.688,28.109,51.813,72.0,70.0,1000.0,500.0,0.208,499.75,109.938,84.688,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.949,0.156,6.381,0.0,0.992,0.32,0.001,1.198,0.706,0.804
2022008,1724,1.0,1.0,1.0,1.0,82.693,0.0,100.0,47.0,47.0,1.0,1.0,1001.464,323.28,23.773,13.368,0.0,80.0,65.0,1.4,1607.438,1666.042,1944.63,766.99,65.696,52.961,70.814,61.849,63.038,1.406,2.169,0.201,70.589,56.485,21.178,18.462,27.284,30.251,117.59,74.321,116.173,44.643,59.257,44.955,-10.82,23.984,22.531,72.125,150.625,65.75,66.813,0.0,27.594,72.0,70.0,1000.0,500.0,0.033,113.688,73.813,73.125,0.014,69.813,150.625,65.688,72.75,38.688,43.625,72.0,70.0,1000.0,500.0,0.21,502.75,115.75,95.875,0.42,69.688,150.625,65.75,69.25,23.609,56.031,72.0,70.0,1000.0,500.0,0.206,497.0,112.063,79.313,0.125,69.938,150.625,65.625,70.813,28.125,53.094,72.0,70.0,1000.0,500.0,0.2,490.5,110.0,84.688,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,530.5,532.5,526.5,0.779,0.285,4.866,0.0,1.001,0.323,0.001,1.206,0.592,0.795
2022008,1725,1.0,1.0,1.0,1.0,82.878,0.0,100.0,47.0,47.0,1.0,1.0,1006.149,323.28,23.722,13.368,0.0,80.0,65.0,1.4,1609.438,1680.574,1944.63,782.792,65.48,52.749,70.604,61.849,62.823,1.337,2.194,0.186,70.735,56.565,21.122,18.462,27.284,30.036,117.442,75.171,116.026,44.643,59.048,44.955,-10.82,24.016,22.422,72.0,150.625,65.75,66.813,0.0,27.453,72.0,70.0,1000.0,500.0,0.033,112.75,73.813,73.125,0.014,69.938,150.625,65.688,72.813,38.719,43.25,72.0,70.0,1000.0,500.0,0.212,503.25,115.875,95.875,0.41,69.688,150.625,65.625,69.063,23.719,55.531,72.0,70.0,1000.0,500.0,0.209,500.75,112.0,79.438,0.125,70.0,150.625,65.625,70.813,28.141,52.094,72.0,70.0,1000.0,500.0,0.208,499.0,109.938,84.688,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.795,0.29,4.852,0.0,1.006,0.323,0.001,1.185,0.589,0.797
2022008,1726,1.0,1.0,1.0,1.0,83.052,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,319.766,23.742,13.471,0.0,80.0,65.0,1.4,1605.688,1680.574,1932.622,779.475,65.803,52.749,70.604,61.849,63.145,1.394,2.176,0.204,70.667,56.593,21.15,18.406,27.343,30.144,115.518,75.277,114.179,44.643,59.257,44.955,-10.82,24.109,22.453,72.0,150.625,66.0,66.813,0.0,28.109,72.0,70.0,1000.0,500.0,0.028,105.188,73.813,73.125,0.014,69.813,150.625,65.688,72.75,42.656,44.063,72.0,70.0,1000.0,500.0,0.209,497.5,115.75,96.125,0.406,69.688,150.625,65.875,68.938,23.828,55.5,72.0,70.0,1000.0,500.0,0.208,501.25,111.875,79.438,0.125,69.938,150.625,65.688,70.813,28.156,51.375,72.0,70.0,1000.0,500.0,0.212,504.0,110.0,84.813,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.79,0.288,4.595,0.0,1.0,0.32,0.001,1.152,0.587,0.817
2022008,1727,1.0,1.0,1.0,1.0,83.16,0.0,100.0,47.0,47.0,1.0,1.0,982.723,323.28,23.711,13.368,0.0,80.0,65.0,1.4,1599.625,1666.042,1936.05,769.663,65.588,52.643,70.604,61.744,62.93,1.391,2.176,0.19,70.672,56.521,20.981,18.434,27.22,29.822,114.779,75.064,113.44,44.643,58.944,44.955,-10.82,23.969,22.313,72.125,150.625,66.0,66.875,0.0,28.0,72.0,70.0,1000.0,500.0,0.028,104.25,73.813,73.125,0.014,69.938,150.625,65.688,72.813,42.688,43.25,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,95.75,0.406,69.5,150.625,65.875,68.75,29.563,56.063,72.0,70.0,1000.0,500.0,0.208,495.25,111.688,79.313,0.125,69.938,150.625,65.688,70.938,28.188,52.031,72.0,70.0,1000.0,500.0,0.208,499.5,110.0,84.688,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,531.5,532.5,302.5,531.5,532.5,526.5,0.799,0.292,4.59,0.0,0.983,0.323,0.001,1.174,0.586,0.806
2022008,1728,1.0,1.0,1.0,1.0,83.172,0.0,100.0,47.0,47.0,1.0,1.0,981.552,322.108,23.742,13.441,0.0,80.0,65.0,1.4,1606.813,1659.591,1939.48,776.321,65.803,52.643,70.604,61.638,63.145,1.36,2.205,0.197,70.663,56.509,20.925,18.434,27.161,30.036,118.699,74.427,117.06,44.57,59.048,44.882,-10.82,23.828,22.266,72.125,150.625,66.0,66.875,0.0,28.313,72.0,70.0,1000.0,500.0,0.028,105.0,73.813,73.125,0.014,69.938,150.625,65.688,72.813,38.781,43.219,72.0,70.0,1000.0,500.0,0.213,505.75,115.625,95.688,0.387,69.5,150.625,65.875,68.75,29.688,55.094,72.0,70.0,1000.0,500.0,0.214,502.75,111.688,79.125,0.125,69.938,150.625,65.688,70.813,28.203,51.594,72.0,70.0,1000.0,500.0,0.21,502.5,110.0,84.813,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.879,0.29,5.619,0.0,0.982,0.322,0.001,1.115,0.589,0.802
2022008,1729,1.0,1.0,1.0,1.0,83.238,0.0,100.0,47.0,47.0,1.0,1.0,1013.177,317.423,23.711,13.456,0.0,80.0,65.0,1.4,1597.063,1683.806,1932.622,774.744,65.48,52.537,70.604,61.533,62.823,1.41,2.202,0.19,70.652,56.529,20.785,18.406,27.071,29.822,119.661,73.896,118.02,44.643,59.257,45.028,-10.82,23.688,22.188,72.125,150.625,66.0,66.875,0.0,28.422,72.0,70.0,1000.0,500.0,0.03,110.063,73.813,73.063,0.014,69.938,150.625,65.688,72.813,38.813,43.719,72.0,70.0,1000.0,500.0,0.211,502.75,115.75,95.313,0.374,69.688,150.625,65.75,68.75,29.844,55.281,72.0,70.0,1000.0,500.0,0.211,502.75,111.688,79.125,0.138,69.938,150.625,65.688,70.938,28.203,52.688,72.0,70.0,1000.0,500.0,0.204,494.5,110.0,84.688,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.85,0.354,5.617,0.0,1.013,0.317,0.002,1.105,0.65,0.781
2022008,1730,1.0,1.0,1.0,1.0,83.415,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,319.766,23.711,13.398,0.0,80.0,65.0,1.4,1597.063,1693.51,1953.223,775.802,65.48,52.537,70.604,61.533,62.823,1.368,2.191,0.193,70.621,56.513,20.813,18.35,26.967,29.607,117.59,74.108,116.321,44.716,59.257,45.028,-10.82,23.703,22.125,72.125,150.625,65.75,66.813,0.0,27.688,72.0,70.0,1000.0,500.0,0.033,114.25,73.813,73.125,0.014,69.938,150.625,65.688,72.625,38.813,43.781,72.0,70.0,1000.0,500.0,0.208,502.5,115.875,94.938,0.373,69.5,150.625,65.75,68.938,30.0,55.656,72.0,70.0,1000.0,500.0,0.208,500.25,111.688,79.063,0.138,69.938,150.625,65.688,70.813,28.219,51.531,72.0,70.0,1000.0,500.0,0.211,503.25,110.0,84.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.692,0.287,4.346,0.0,1.005,0.32,0.001,1.129,0.652,0.835
2022008,1731,1.0,1.0,1.0,1.0,83.405,0.0,100.0,47.0,47.0,1.0,1.0,1012.006,320.937,23.752,13.427,0.0,80.0,65.0,1.4,1622.688,1695.129,1948.065,779.647,65.696,52.537,70.604,61.533,62.93,1.383,2.111,0.204,70.691,56.557,20.841,18.322,26.954,29.714,117.072,74.852,115.656,44.716,59.257,45.028,-10.82,23.844,22.203,72.125,150.625,66.0,66.813,0.0,27.578,72.0,70.0,1000.0,500.0,0.033,114.063,73.813,73.063,0.014,69.813,150.625,65.625,72.625,42.781,44.25,72.0,70.0,1000.0,500.0,0.208,496.5,116.063,94.875,0.361,69.5,150.625,65.75,69.063,30.156,54.844,72.0,70.0,1000.0,500.0,0.212,505.25,112.063,79.063,0.173,70.0,150.625,65.688,70.813,25.5,51.5,72.0,70.0,1000.0,500.0,0.21,502.25,110.125,84.688,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.797,0.288,4.859,0.0,1.012,0.321,0.002,1.105,0.826,0.795
2022008,1732,1.0,1.0,1.0,1.0,83.517,0.0,100.0,47.0,47.0,1.0,1.0,985.066,319.766,23.722,13.383,0.0,80.0,65.0,1.4,1607.25,1640.264,1925.773,772.559,65.373,52.431,70.604,61.533,62.716,1.398,2.155,0.179,70.537,56.51,20.785,18.35,26.928,29.607,115.0,75.171,113.662,44.716,59.153,44.955,-10.82,23.891,22.172,72.0,150.625,65.75,66.813,0.0,28.063,72.0,70.0,1000.0,500.0,0.029,106.125,73.688,73.063,0.014,69.813,150.625,65.688,72.625,42.813,44.406,72.0,70.0,1000.0,500.0,0.208,495.25,115.875,94.875,0.359,69.688,150.625,65.75,69.375,24.688,55.281,72.0,70.0,1000.0,500.0,0.21,501.5,112.188,79.125,0.16,69.938,150.625,65.688,70.813,28.234,52.906,72.0,70.0,1000.0,500.0,0.201,491.5,110.0,84.5,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.797,0.222,4.588,0.0,0.985,0.32,0.001,1.09,0.765,0.801
2022008,1733,1.0,1.0,1.0,1.0,83.594,0.0,100.0,47.0,47.0,1.0,1.0,1004.978,323.28,23.711,13.368,0.0,80.0,65.0,1.4,1600.438,1683.806,1930.909,761.3,65.48,52.431,70.604,61.427,62.716,1.391,2.191,0.201,70.581,56.464,20.841,18.322,26.954,29.499,118.477,74.533,117.06,44.716,58.944,45.101,-10.82,23.938,22.203,72.0,150.625,65.75,66.813,0.0,28.563,72.0,70.0,1000.0,500.0,0.028,104.438,73.813,73.125,0.014,69.75,150.625,65.625,72.438,42.875,43.313,72.0,70.0,1000.0,500.0,0.213,504.5,115.75,94.875,0.377,69.688,150.625,65.75,69.563,24.797,55.469,72.0,70.0,1000.0,500.0,0.209,500.75,112.188,79.5,0.16,69.938,150.625,65.688,70.813,28.25,51.844,72.0,70.0,1000.0,500.0,0.209,500.5,110.125,84.688,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,531.5,533.0,302.5,532.0,532.5,526.5,0.765,0.362,4.852,0.0,1.005,0.323,0.001,1.137,0.757,0.784
2022008,1734,1.0,1.0,1.0,1.0,83.62,0.0,100.0,47.0,47.0,1.0,1.0,989.751,323.28,23.773,13.398,0.0,80.0,65.0,1.4,1608.25,1680.574,1930.909,778.748,65.373,52.537,70.604,61.321,62.609,1.379,2.158,0.179,70.615,56.51,20.869,18.294,27.019,29.607,114.409,74.002,113.145,44.643,59.048,44.955,-10.82,23.953,22.25,72.0,150.625,65.688,66.813,0.0,28.125,72.0,70.0,1000.0,500.0,0.032,112.813,73.938,73.063,0.014,69.813,150.625,65.625,72.438,42.938,43.594,72.0,70.0,1000.0,500.0,0.211,502.75,115.75,94.875,0.368,69.688,150.625,65.625,69.375,24.906,55.813,72.0,70.0,1000.0,500.0,0.207,498.5,112.063,79.625,0.143,70.0,150.625,65.625,70.813,28.266,51.781,72.0,70.0,1000.0,500.0,0.209,499.5,110.0,84.688,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,531.5,533.0,302.75,530.5,532.5,526.5,0.744,0.29,4.345,0.0,0.99,0.323,0.002,1.11,0.671,0.773
2022008,1735,1.0,1.0,1.0,1.0,83.638,0.0,100.0,47.0,47.0,1.0,1.0,983.895,317.423,23.722,13.441,0.0,80.0,65.0,1.4,1619.5,1685.423,1930.909,773.13,65.265,52.537,70.604,61.11,62.502,1.383,2.187,0.186,70.645,56.553,20.925,18.294,26.993,29.607,119.587,73.896,118.02,44.716,59.048,44.955,-10.82,24.063,22.281,72.125,150.625,65.688,66.625,0.0,27.859,72.0,70.0,1000.0,500.0,0.033,114.125,73.813,73.125,0.014,69.938,150.625,65.5,72.438,42.969,44.875,72.0,70.0,1000.0,500.0,0.203,492.75,115.75,94.688,0.375,69.688,150.625,65.625,69.188,25.0,55.625,72.0,70.0,1000.0,500.0,0.21,498.0,112.0,79.75,0.121,69.938,150.625,65.625,70.813,28.297,51.313,72.0,70.0,1000.0,500.0,0.211,504.0,110.0,84.5,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,531.5,532.5,302.75,531.0,532.5,526.5,0.814,0.224,5.366,0.0,0.984,0.317,0.001,1.142,0.565,0.764
2022008,1736,1.0,1.0,1.0,1.0,83.572,0.0,100.0,47.0,47.0,1.0,1.0,1001.464,316.252,23.701,13.368,0.0,80.0,65.0,1.4,1619.5,1683.806,1930.909,776.053,65.05,52.431,70.499,61.004,62.181,1.417,2.162,0.19,70.633,56.508,21.037,18.322,27.006,29.607,119.883,73.471,118.389,44.789,59.153,45.101,-10.82,24.75,22.469,72.125,150.625,65.625,66.625,0.0,27.703,72.0,70.0,1000.0,500.0,0.033,114.5,73.813,73.063,0.014,69.813,150.625,65.375,72.313,39.094,44.594,72.0,70.0,1000.0,500.0,0.205,494.25,115.875,94.688,0.38,69.5,150.625,65.438,68.75,25.094,54.906,72.0,70.0,1000.0,500.0,0.213,503.75,111.688,79.625,0.121,69.938,150.625,65.438,70.688,28.313,52.0,72.0,70.0,1000.0,500.0,0.208,500.5,110.0,84.5,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,531.5,532.5,302.75,531.0,532.5,526.5,0.763,0.29,5.111,0.0,1.001,0.316,0.002,1.164,0.561,0.831
2022008,1737,1.0,1.0,1.0,1.0,83.566,0.0,100.0,47.0,47.0,1.0,1.0,994.436,319.766,23.711,13.398,0.0,80.0,65.0,1.4,1608.688,1695.129,1912.102,780.135,65.05,52.431,70.604,60.793,62.074,1.391,2.14,0.186,70.573,56.467,21.234,18.294,27.058,29.607,118.551,72.409,117.503,44.789,59.048,45.028,-10.82,25.484,22.719,72.125,150.625,65.5,66.625,0.0,28.391,72.0,70.0,1000.0,500.0,0.029,105.75,73.938,73.063,0.014,69.938,150.625,65.25,72.188,43.063,43.25,72.0,70.0,1000.0,500.0,0.213,505.25,116.063,94.688,0.378,69.5,150.625,65.25,68.563,25.219,55.563,72.0,70.0,1000.0,500.0,0.211,498.75,111.625,79.438,0.138,69.938,150.625,65.313,70.688,28.328,51.688,72.0,70.0,1000.0,500.0,0.209,501.5,110.0,84.5,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.75,531.0,532.0,526.5,0.539,0.225,3.588,0.0,0.994,0.32,0.002,1.168,0.643,0.812
2022008,1738,1.0,1.0,1.0,1.0,83.33,0.0,100.0,47.0,47.0,1.0,1.0,1012.006,320.937,23.68,13.368,0.0,80.0,65.0,1.4,1602.313,1691.892,1936.05,779.943,64.619,52.431,70.499,60.687,61.646,1.413,2.194,0.19,70.673,56.513,21.514,18.294,27.071,29.499,117.812,72.834,116.543,44.716,59.257,45.028,-10.82,25.922,22.938,72.0,150.625,65.375,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.032,112.813,73.938,73.125,0.014,69.938,150.625,65.0,72.063,43.094,43.656,72.0,70.0,1000.0,500.0,0.21,502.5,115.875,94.688,0.363,69.688,150.625,65.125,68.563,30.953,55.188,72.0,70.0,1000.0,500.0,0.211,503.0,111.875,78.938,0.142,69.938,150.625,65.313,70.375,28.344,51.469,72.0,70.0,1000.0,500.0,0.21,501.5,110.0,84.375,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,531.5,532.5,302.75,530.5,532.5,526.5,0.668,0.287,4.34,0.0,1.012,0.321,0.002,1.111,0.677,0.883
2022008,1739,1.0,1.0,1.0,1.0,83.208,0.0,100.0,47.0,47.0,1.0,1.0,979.209,317.423,23.742,13.368,0.0,80.0,65.0,1.4,1617.688,1667.656,1934.336,764.818,64.512,52.324,70.393,60.582,61.539,1.383,2.115,0.182,70.622,56.504,21.57,18.322,27.032,29.392,116.11,73.365,114.992,44.789,59.257,45.101,-10.82,26.563,23.078,72.0,150.625,65.375,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.03,107.375,73.813,73.125,0.014,69.813,150.625,65.0,72.063,43.156,44.0,72.0,70.0,1000.0,500.0,0.208,500.75,115.75,94.563,0.385,69.5,150.625,65.125,68.563,31.109,56.125,72.0,70.0,1000.0,500.0,0.204,496.5,112.0,79.063,0.147,69.938,150.625,65.125,70.375,28.359,51.156,72.0,70.0,1000.0,500.0,0.211,503.5,110.0,84.313,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.621,0.288,3.836,0.0,0.979,0.317,0.001,1.179,0.701,0.774
2022008,1740,1.0,1.0,1.0,1.0,83.066,0.0,100.0,47.0,47.0,1.0,1.0,971.01,316.252,23.691,13.354,0.0,80.0,65.0,1.4,1609.688,1656.367,1910.396,760.685,64.404,52.324,70.499,60.582,61.432,1.394,2.18,0.201,70.527,56.493,21.655,18.35,27.083,29.392,115.222,73.259,113.958,44.716,59.257,45.028,-10.82,26.734,23.188,72.0,150.625,65.188,66.5,0.0,28.984,72.0,70.0,1000.0,500.0,0.028,105.0,73.813,73.125,0.014,69.813,150.625,64.875,72.0,43.219,44.688,72.0,70.0,1000.0,500.0,0.202,495.25,115.625,94.563,0.381,69.5,150.625,65.063,68.563,31.266,56.469,72.0,70.0,1000.0,500.0,0.204,493.0,112.063,78.938,0.173,69.938,150.625,65.125,70.375,28.406,51.469,72.0,70.0,1000.0,500.0,0.21,502.5,110.0,84.313,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,532.5,302.75,530.5,532.0,526.5,0.714,0.287,4.329,0.0,0.971,0.316,0.001,1.16,0.829,0.863
2022008,1741,1.0,1.0,1.0,1.0,82.91,0.0,100.0,47.0,47.0,1.0,1.0,1014.348,320.937,23.711,13.398,0.0,80.0,65.0,1.4,1620.438,1693.51,1930.909,785.224,64.296,52.324,70.393,60.793,61.325,1.413,2.198,0.197,70.59,56.471,21.598,18.294,27.006,29.392,116.036,72.727,114.253,44.716,59.257,45.028,-10.82,26.5,23.125,72.0,150.625,65.063,66.188,0.0,27.328,72.0,70.0,1000.0,500.0,0.033,113.875,73.813,73.063,0.014,69.813,150.625,64.875,71.813,46.156,44.156,72.0,70.0,1000.0,500.0,0.209,497.25,115.75,94.563,0.401,69.5,150.625,64.938,69.063,31.422,55.375,72.0,70.0,1000.0,500.0,0.212,500.25,112.188,79.063,0.182,69.938,150.625,65.0,70.375,35.094,51.438,72.0,70.0,1000.0,500.0,0.21,501.5,110.0,84.688,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,531.5,533.0,302.75,530.0,532.5,526.5,0.976,0.287,6.11,0.0,1.014,0.321,0.002,1.228,0.872,0.887
2022008,1742,1.0,1.0,1.0,1.0,82.845,0.0,100.0,47.0,47.0,1.0,1.0,1002.635,322.108,23.732,13.412,0.0,80.0,65.0,1.4,1620.438,1678.958,1941.196,773.285,64.404,52.324,70.499,60.582,61.539,1.406,2.151,0.193,70.608,56.472,21.655,18.35,27.096,29.499,118.921,72.94,117.355,44.716,59.257,45.028,-10.82,25.859,23.25,72.0,150.625,65.063,66.25,0.0,29.031,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.125,0.014,69.75,150.625,64.813,72.0,46.25,43.281,72.0,70.0,1000.0,500.0,0.212,504.75,115.75,94.875,0.392,69.5,150.625,64.938,69.375,31.594,55.219,72.0,70.0,1000.0,500.0,0.211,503.25,112.25,79.75,0.199,69.938,150.625,65.0,70.5,28.469,52.188,72.0,70.0,1000.0,500.0,0.207,498.0,110.0,85.438,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.808,0.288,5.366,0.0,1.003,0.322,0.001,1.183,0.936,0.836
2022008,1743,1.0,1.0,1.0,1.0,82.695,0.0,100.0,47.0,47.0,1.0,1.0,1016.691,325.622,23.711,13.441,0.0,80.0,65.0,1.4,1613.125,1677.343,1925.773,774.866,64.296,52.324,70.393,60.582,61.539,1.387,2.148,0.197,70.578,56.437,21.655,18.265,27.071,29.392,120.623,72.94,119.128,44.789,59.048,45.101,-10.82,25.547,23.172,72.0,150.625,65.063,66.188,0.0,28.266,72.0,70.0,1000.0,500.0,0.033,114.125,73.813,73.063,0.014,69.75,150.625,64.813,72.0,46.313,43.219,72.0,70.0,1000.0,500.0,0.212,505.5,115.75,95.063,0.391,69.688,150.625,64.938,69.375,26.125,55.156,72.0,70.0,1000.0,500.0,0.211,504.0,112.5,80.625,0.16,69.938,150.625,65.0,70.375,28.484,52.594,72.0,70.0,1000.0,500.0,0.204,495.25,110.125,85.5,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.743,0.294,5.116,0.0,1.017,0.326,0.002,1.169,0.738,0.906
2022008,1744,1.0,1.0,1.0,1.0,82.68,0.0,100.0,47.0,47.0,1.0,1.0,1022.548,322.108,23.691,13.383,0.0,80.0,65.0,1.4,1603.688,1683.806,1939.48,779.266,64.619,52.431,70.709,61.11,61.967,1.413,2.184,0.197,70.643,56.442,21.57,18.35,27.109,29.607,117.516,73.577,116.026,44.936,59.257,45.173,-10.82,25.313,23.063,72.125,150.625,65.063,66.188,0.0,27.453,72.0,70.0,1000.0,500.0,0.033,114.375,73.813,73.063,0.014,69.75,150.625,64.813,72.063,46.406,43.656,72.0,70.0,1000.0,500.0,0.21,503.25,115.75,95.313,0.397,69.688,150.625,64.938,69.188,26.234,55.719,72.0,70.0,1000.0,500.0,0.207,500.0,112.25,80.938,0.159,69.938,150.625,65.0,70.375,28.516,51.719,72.0,70.0,1000.0,500.0,0.21,501.5,110.125,85.5,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.803,0.221,5.099,0.0,1.023,0.322,0.002,1.173,0.72,0.866
2022008,1745,1.0,1.0,1.0,1.0,82.619,0.0,100.0,47.0,47.0,1.0,1.0,1000.293,317.423,23.732,13.383,0.0,80.0,65.0,1.4,1614.75,1648.312,1924.062,764.321,64.512,52.324,70.393,61.004,61.86,1.391,2.176,0.19,70.59,56.47,21.542,18.322,27.135,29.499,116.998,74.215,115.804,44.863,59.257,45.173,-10.82,25.313,23.047,72.0,150.625,65.063,66.188,0.0,28.828,72.0,70.0,1000.0,500.0,0.03,109.75,73.813,73.063,0.014,69.75,150.625,64.875,72.063,43.625,44.219,72.0,70.0,1000.0,500.0,0.207,498.75,115.625,95.125,0.409,69.688,150.625,65.063,69.063,31.938,55.75,72.0,70.0,1000.0,500.0,0.207,499.25,112.188,80.313,0.156,69.938,150.625,65.0,70.375,35.188,51.375,72.0,70.0,1000.0,500.0,0.211,502.75,110.125,85.438,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.662,0.288,4.094,0.0,1.0,0.317,0.002,1.212,0.719,0.826
2022008,1746,1.0,1.0,1.0,1.0,82.709,0.0,100.0,47.0,47.0,1.0,1.0,995.608,319.766,23.629,13.427,0.0,80.0,65.0,1.4,1623.25,1685.423,1934.336,786.73,64.835,52.431,70.604,61.216,62.288,1.417,2.18,0.193,70.684,56.561,21.43,18.294,27.181,29.607,115.444,74.427,114.105,44.789,59.257,45.101,-10.82,25.172,22.938,72.0,150.625,65.188,66.188,0.0,27.516,72.0,70.0,1000.0,500.0,0.033,114.0,73.813,73.063,0.014,69.75,150.625,65.0,72.063,46.563,44.375,72.0,70.0,1000.0,500.0,0.208,495.0,115.5,95.125,0.398,69.688,150.625,65.063,68.938,26.453,54.969,72.0,70.0,1000.0,500.0,0.212,504.75,112.25,79.875,0.156,69.938,150.625,65.0,70.5,28.563,51.594,72.0,70.0,1000.0,500.0,0.209,500.75,110.0,84.875,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,532.0,533.0,302.75,531.0,532.5,526.5,0.771,0.29,4.573,0.0,0.996,0.32,0.002,1.172,0.731,0.851
2022008,1747,1.0,1.0,1.0,1.0,82.662,0.0,100.0,47.0,47.0,1.0,1.0,992.094,319.766,23.701,13.383,0.0,80.0,65.0,1.4,1623.25,1675.727,1954.944,772.826,64.727,52.324,70.393,61.004,62.288,1.406,2.176,0.193,70.655,56.491,21.346,18.322,27.109,29.392,115.814,74.002,114.031,44.863,59.153,45.101,-10.82,25.0,22.813,72.0,150.625,65.063,66.188,0.0,28.266,72.0,70.0,1000.0,500.0,0.029,105.625,73.938,73.125,0.014,69.75,150.625,65.0,72.063,46.625,43.188,72.0,70.0,1000.0,500.0,0.212,505.75,115.625,95.125,0.408,69.688,150.625,65.125,69.063,26.563,55.156,72.0,70.0,1000.0,500.0,0.211,503.75,112.25,79.625,0.156,69.75,150.625,65.0,70.375,28.609,51.313,72.0,70.0,1000.0,500.0,0.21,502.25,110.0,85.0,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,531.5,533.0,302.75,531.5,532.5,526.5,1.011,0.223,6.107,0.0,0.992,0.32,0.002,1.209,0.736,0.905
2022008,1748,1.0,1.0,1.0,1.0,82.678,0.0,100.0,47.0,47.0,1.0,1.0,997.95,322.108,23.722,13.383,0.0,80.0,65.0,1.4,1617.188,1672.498,1937.764,772.975,64.942,52.218,70.499,60.899,62.181,1.425,2.144,0.197,70.628,56.509,21.318,18.322,27.096,29.499,118.921,73.577,117.429,44.863,59.153,45.101,-10.82,24.844,22.766,71.938,150.625,65.188,66.25,0.0,28.688,72.0,70.0,1000.0,500.0,0.027,104.188,73.813,73.125,0.014,69.75,150.625,65.0,72.063,50.375,43.563,72.0,70.0,1000.0,500.0,0.213,502.0,115.75,95.313,0.408,69.688,150.625,65.063,68.938,26.672,55.656,72.0,70.0,1000.0,500.0,0.208,500.0,112.25,79.5,0.156,69.938,150.625,65.0,70.375,28.625,52.656,72.0,70.0,1000.0,500.0,0.201,493.75,110.125,85.625,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,532.0,533.0,302.75,531.5,532.5,526.5,0.781,0.223,5.11,0.0,0.998,0.322,0.001,1.205,0.739,0.844
2022008,1749,1.0,1.0,1.0,1.0,82.544,0.0,100.0,47.0,47.0,1.0,1.0,1029.575,323.28,23.68,13.441,0.0,80.0,65.0,1.4,1600.188,1685.423,1936.05,778.676,64.727,52.324,70.499,60.899,62.074,1.41,2.202,0.182,70.608,56.497,21.318,18.294,27.083,29.499,120.327,73.152,118.611,44.936,59.257,45.173,-10.82,24.734,22.75,72.0,150.625,65.188,66.188,0.0,27.844,72.0,70.0,1000.0,500.0,0.032,112.938,73.813,73.125,0.014,69.75,150.625,65.0,72.188,46.781,43.281,72.0,70.0,1000.0,500.0,0.213,505.5,116.063,95.5,0.414,69.5,150.625,65.063,69.063,32.406,55.625,72.0,70.0,1000.0,500.0,0.208,501.0,112.25,79.5,0.173,69.75,150.625,65.125,70.5,35.313,51.469,72.0,70.0,1000.0,500.0,0.21,502.0,110.125,85.625,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,531.5,533.0,303.0,531.0,532.5,526.5,0.861,0.222,5.865,0.0,1.03,0.323,0.001,1.23,0.82,0.883
2022008,1750,1.0,1.0,1.0,1.0,82.494,0.0,100.0,47.0,47.0,1.0,1.0,1016.691,318.594,23.691,13.368,0.0,80.0,65.0,1.4,1612.125,1682.19,1942.912,780.329,64.727,52.324,70.393,60.899,61.967,1.429,2.234,0.182,70.64,56.461,21.346,18.294,27.096,29.499,117.368,73.577,116.026,44.863,58.944,45.101,-10.82,24.766,22.797,72.0,150.625,65.188,66.188,0.0,27.5,72.0,70.0,1000.0,500.0,0.033,112.563,73.813,73.125,0.014,69.75,150.625,65.0,72.188,46.875,43.438,72.0,70.0,1000.0,500.0,0.212,505.0,116.125,95.688,0.396,69.5,150.625,65.063,69.188,32.531,55.656,72.0,70.0,1000.0,500.0,0.209,497.75,112.688,79.5,0.166,69.938,150.625,65.0,70.375,35.344,51.281,72.0,70.0,1000.0,500.0,0.21,502.5,110.125,85.75,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.726,0.226,4.593,0.0,1.017,0.319,0.001,1.17,0.797,0.829
2022008,1751,1.0,1.0,1.0,1.0,82.538,0.0,100.0,47.0,47.0,1.0,1.0,969.839,322.108,23.722,13.427,0.0,80.0,65.0,1.4,1599.688,1654.755,1927.484,767.963,64.727,52.324,70.393,61.004,62.074,1.391,2.198,0.197,70.589,56.462,21.234,18.294,27.058,29.285,116.998,74.215,115.73,44.789,59.257,45.173,-10.82,24.75,22.672,72.0,150.625,65.188,66.188,0.0,28.75,72.0,70.0,1000.0,500.0,0.028,105.5,73.813,73.063,0.014,69.75,150.625,65.0,72.313,46.969,43.781,72.0,70.0,1000.0,500.0,0.209,502.75,116.063,95.688,0.427,69.5,150.625,65.063,69.188,32.688,56.688,72.0,70.0,1000.0,500.0,0.202,492.25,112.5,79.75,0.167,69.938,150.625,65.0,70.5,28.734,52.344,72.0,70.0,1000.0,500.0,0.205,496.25,110.125,85.75,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.703,0.356,4.346,0.0,0.97,0.322,0.002,1.257,0.791,0.843
2022008,1752,1.0,1.0,1.0,1.0,82.509,0.0,100.0,47.0,47.0,1.0,1.0,989.751,326.794,23.732,13.456,0.0,80.0,65.0,1.4,1606.5,1667.656,1941.196,772.118,64.942,52.431,70.709,61.216,62.288,1.36,2.18,0.201,70.59,56.474,21.094,18.294,27.006,29.392,115.222,74.427,113.958,44.936,59.257,45.173,-10.82,24.766,22.609,72.0,150.625,65.188,66.188,0.0,28.031,72.0,70.0,1000.0,500.0,0.032,112.125,73.813,73.125,0.014,69.75,150.625,65.0,72.313,50.688,44.625,72.0,70.0,1000.0,500.0,0.203,496.5,115.875,95.875,0.421,69.5,150.625,65.063,69.25,32.844,54.938,72.0,70.0,1000.0,500.0,0.212,504.5,112.563,79.875,0.173,69.938,150.625,65.125,70.5,28.766,51.719,72.0,70.0,1000.0,500.0,0.21,501.25,110.313,85.625,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.735,0.223,4.336,0.0,0.99,0.327,0.001,1.217,0.818,0.858
