DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1753,1.0,1.0,1.0,1.0,82.543,0.0,100.0,47.0,47.0,1.0,1.0,995.608,320.937,23.722,13.368,0.0,80.0,65.0,1.4,1606.5,1685.423,1924.062,776.068,64.727,52.218,70.499,60.899,62.074,1.394,2.18,0.19,70.594,56.466,21.206,18.237,27.045,29.285,118.034,74.002,116.321,44.936,59.153,45.173,-10.82,24.781,22.641,71.938,150.625,65.063,66.188,0.0,27.516,72.0,70.0,1000.0,500.0,0.033,113.875,73.813,73.125,0.014,69.75,150.625,65.0,72.313,47.156,44.094,72.0,70.0,1000.0,500.0,0.209,498.0,115.75,95.875,0.419,69.688,150.625,65.125,69.25,27.359,55.531,72.0,70.0,1000.0,500.0,0.209,501.0,112.688,80.0,0.173,69.938,150.625,65.0,70.5,28.781,51.813,72.0,70.0,1000.0,500.0,0.208,500.0,110.125,85.75,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.923,0.223,5.869,0.0,0.996,0.321,0.001,1.204,0.818,0.854
2022008,1754,1.0,1.0,1.0,1.0,82.476,0.0,100.0,47.0,47.0,1.0,1.0,1003.807,318.594,23.711,13.412,0.0,80.0,65.0,1.4,1612.313,1662.816,1922.352,772.796,64.727,52.324,70.499,60.899,62.074,1.372,2.173,0.197,70.588,56.476,21.234,18.294,27.032,29.392,119.143,73.577,117.651,44.936,59.257,45.173,-10.828,24.797,22.719,72.0,150.625,65.188,66.25,0.0,28.359,72.0,70.0,1000.0,500.0,0.028,105.125,73.813,73.125,0.014,69.625,150.625,65.0,72.313,47.25,43.438,72.0,70.0,1000.0,500.0,0.212,505.0,115.875,95.875,0.424,69.688,150.625,65.063,69.25,27.453,55.688,72.0,70.0,1000.0,500.0,0.209,497.25,112.813,80.125,0.16,69.75,150.625,65.125,70.5,35.469,51.5,72.0,70.0,1000.0,500.0,0.21,501.75,110.125,85.75,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.75,531.0,532.5,526.5,0.776,0.222,5.108,0.0,1.004,0.319,0.001,1.226,0.757,0.812
2022008,1755,1.0,1.0,1.0,1.0,82.453,0.0,100.0,47.0,47.0,1.0,1.0,987.409,312.738,23.711,13.398,0.0,80.0,65.0,1.4,1605.563,1682.19,1924.062,769.135,64.942,52.431,70.709,61.216,62.288,1.387,2.191,0.197,70.623,56.491,21.346,18.294,27.045,29.499,118.625,73.152,117.355,44.863,59.153,45.173,-10.82,24.719,22.75,72.0,150.625,65.188,66.188,0.0,28.641,72.0,70.0,1000.0,500.0,0.028,104.563,73.813,73.063,0.014,69.75,150.625,65.0,72.313,47.313,43.469,72.0,70.0,1000.0,500.0,0.211,505.0,116.063,96.188,0.449,69.813,150.625,65.063,69.25,27.563,55.031,72.0,70.0,1000.0,500.0,0.213,501.75,112.563,80.125,0.16,69.75,150.625,65.0,70.5,35.5,51.375,72.0,70.0,1000.0,500.0,0.21,502.25,110.313,85.875,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.662,0.291,4.348,0.0,0.987,0.313,0.002,1.29,0.751,0.828
2022008,1756,1.0,1.0,1.0,1.0,82.318,0.0,100.0,47.0,47.0,1.0,1.0,981.552,320.937,23.752,13.471,0.0,80.0,65.0,1.4,1605.563,1677.343,1929.196,771.598,64.727,52.324,70.499,61.11,62.074,1.41,2.144,0.197,70.624,56.496,21.29,18.237,27.032,29.392,117.146,74.002,115.656,44.936,59.153,45.246,-10.82,24.625,22.688,72.125,150.625,65.188,66.188,0.0,28.875,72.0,70.0,1000.0,500.0,0.028,104.313,73.813,73.125,0.014,69.625,150.625,65.0,72.625,47.406,43.875,72.0,70.0,1000.0,500.0,0.209,502.0,116.125,96.5,0.44,69.688,150.625,65.063,69.188,27.672,55.094,72.0,70.0,1000.0,500.0,0.211,503.5,112.563,80.0,0.148,69.938,150.625,65.125,70.5,28.891,52.219,72.0,70.0,1000.0,500.0,0.205,496.75,110.313,86.125,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.82,0.294,5.113,0.0,0.982,0.321,0.001,1.248,0.697,0.868
2022008,1757,1.0,1.0,1.0,1.0,82.436,0.0,100.0,47.0,47.0,1.0,1.0,981.552,322.108,23.732,13.398,0.0,80.0,65.0,1.4,1607.063,1688.657,1930.909,772.589,65.05,52.431,70.604,61.216,62.395,1.41,2.166,0.186,70.607,56.481,21.262,18.209,27.032,29.499,115.666,74.64,114.401,44.863,59.257,45.173,-10.82,24.719,22.625,72.125,150.625,65.375,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.032,112.813,73.938,73.125,0.014,69.625,150.625,65.0,72.75,51.156,44.406,72.0,70.0,1000.0,500.0,0.205,498.0,115.875,96.875,0.458,69.688,150.625,65.25,69.063,27.766,55.438,72.0,70.0,1000.0,500.0,0.208,501.75,112.25,79.875,0.147,69.938,150.625,65.125,70.5,28.922,51.5,72.0,70.0,1000.0,500.0,0.21,502.25,110.313,85.75,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.732,0.289,4.339,0.0,0.982,0.322,0.002,1.258,0.689,0.814
2022008,1758,1.0,1.0,1.0,1.0,82.435,0.0,100.0,47.0,47.0,1.0,1.0,986.237,324.451,23.752,13.456,0.0,80.0,65.0,1.4,1614.75,1669.269,1932.622,766.084,64.835,52.431,70.499,61.216,62.288,1.413,2.126,0.175,70.545,56.48,21.206,18.209,27.071,29.499,114.853,74.427,113.44,44.863,59.048,45.246,-10.82,24.656,22.594,72.0,150.625,65.188,66.25,0.0,27.547,72.0,70.0,1000.0,500.0,0.033,114.375,73.813,73.125,0.014,69.625,150.625,65.063,72.75,47.594,44.781,72.0,70.0,1000.0,500.0,0.202,494.75,115.875,96.875,0.457,69.688,150.625,65.125,68.938,27.859,55.594,72.0,70.0,1000.0,500.0,0.208,499.5,112.25,79.75,0.147,69.938,150.625,65.125,70.688,28.938,52.063,72.0,70.0,1000.0,500.0,0.208,499.0,110.313,85.75,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.83,0.363,4.852,0.0,0.986,0.324,0.001,1.255,0.691,0.85
2022008,1759,1.0,1.0,1.0,1.0,82.333,0.0,100.0,47.0,47.0,1.0,1.0,978.038,319.766,23.763,13.456,0.0,80.0,65.0,1.4,1622.75,1662.816,1934.336,773.669,64.835,52.537,70.709,61.216,62.181,1.394,2.194,0.219,70.649,56.516,21.206,18.237,27.109,29.607,118.773,74.002,117.281,44.863,59.257,45.173,-10.82,24.656,22.641,71.938,150.625,65.375,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.029,106.813,73.938,73.125,0.014,69.75,150.625,65.063,72.625,47.688,43.438,72.0,70.0,1000.0,500.0,0.213,503.5,115.75,96.813,0.451,69.688,150.625,65.125,69.063,27.969,56.375,72.0,70.0,1000.0,500.0,0.204,493.0,112.188,79.5,0.147,69.938,150.625,65.125,70.5,28.953,51.406,72.0,70.0,1000.0,500.0,0.211,504.0,110.313,85.313,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.792,0.29,5.119,0.0,0.978,0.32,0.002,1.234,0.695,0.865
2022008,1800,0.0,1.0,0.0,1.0,82.312,0.0,100.0,47.0,47.0,1.0,1.0,983.895,317.423,23.701,13.354,0.0,80.0,65.0,1.4,1614.313,1680.574,1930.909,772.506,64.835,52.431,70.499,60.899,62.074,1.413,2.209,0.197,70.606,56.48,21.318,18.237,27.135,29.607,120.179,73.365,118.463,45.009,59.153,45.246,-10.82,24.625,22.719,72.0,150.625,65.375,66.25,0.0,28.563,72.0,70.0,1000.0,500.0,0.028,105.25,73.938,73.125,0.014,69.75,150.625,65.0,72.625,0.0,43.219,72.0,70.0,1000.0,500.0,0.212,506.0,115.875,96.875,0.458,69.5,150.625,65.125,68.938,0.0,55.438,72.0,70.0,1000.0,500.0,0.212,499.25,112.25,79.5,0.147,69.938,150.625,65.125,70.5,0.0,51.125,72.0,70.0,1000.0,500.0,0.212,503.75,110.125,85.313,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.869,0.224,5.87,0.0,0.984,0.317,0.002,1.258,0.697,0.884
2022008,1801,0.0,1.0,0.0,1.0,82.289,0.0,100.0,47.0,47.0,0.0,0.0,224.89,141.728,0.021,13.412,0.0,80.0,65.0,1.4,1614.313,291.62,947.976,136.323,65.05,52.537,70.499,61.533,62.395,1.006,0.869,0.091,70.81,55.932,21.402,18.294,27.135,29.822,119.217,73.365,118.094,44.863,59.153,45.246,-10.82,24.859,22.984,72.0,150.625,65.375,66.5,0.0,17.922,72.0,70.0,1000.0,500.0,0.004,39.906,73.813,73.125,0.014,69.625,150.625,65.063,72.75,0.0,10.484,72.0,70.0,1000.0,500.0,0.051,213.75,115.625,96.688,0.032,69.688,150.625,65.125,68.938,0.0,16.578,72.0,70.0,1000.0,500.0,0.049,214.875,111.438,79.438,0.042,69.938,150.625,65.25,70.5,0.0,14.406,72.0,70.0,1000.0,500.0,0.051,223.625,109.5,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,0.0,-0.072,0.001,0.359,0.0,0.0,0.225,0.142,0.001,0.088,0.194,0.096
2022008,1802,0.0,1.0,0.0,1.0,82.36,0.0,100.0,47.0,47.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,420.328,2.248,168.874,61.361,65.05,53.173,70.709,62.272,62.395,0.0,-0.036,-0.027,82.452,65.414,21.598,18.406,27.181,30.896,119.143,73.79,118.02,44.936,59.153,45.246,-10.82,24.984,23.031,72.0,150.625,65.5,66.563,0.0,18.844,72.0,70.0,1000.0,500.0,0.001,20.453,73.938,73.125,0.014,69.25,150.625,65.25,72.813,0.0,32.438,72.0,70.0,1000.0,500.0,0.0,0.0,114.813,96.188,0.032,69.688,150.625,65.125,69.063,0.0,32.781,72.0,70.0,1000.0,500.0,0.001,37.5,110.75,79.125,0.042,69.75,150.625,65.25,70.5,0.0,33.313,72.0,70.0,1000.0,500.0,0.0,21.375,108.688,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,0.291,0.0,0.0,0.035,0.036,0.002,0.086,0.192,0.093
2022008,1803,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,168.874,0.58,64.942,53.81,70.919,62.695,62.502,0.0,-0.036,-0.03,22.728,24.05,21.486,18.294,27.22,31.433,118.921,80.695,117.577,44.936,59.153,45.246,-10.82,24.375,22.594,72.0,150.625,65.625,66.875,0.0,17.719,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,68.875,150.625,65.25,72.75,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,113.875,95.688,0.031,69.813,150.625,65.25,69.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,110.063,79.125,0.042,69.688,150.625,65.313,70.5,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,108.125,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.292,0.0,0.0,0.035,0.036,0.002,0.082,0.188,0.092
2022008,1804,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,3.993,-3.729,64.942,54.659,71.235,63.011,62.823,0.0,-0.036,-0.027,20.004,20.072,21.374,18.153,27.207,31.863,118.625,81.332,117.355,44.936,58.944,45.246,-10.82,24.141,22.281,72.0,150.625,65.75,67.25,0.0,16.344,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,73.063,0.014,68.625,150.625,65.5,72.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,113.438,95.125,0.03,69.5,150.625,65.438,69.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,109.5,79.063,0.042,69.438,150.625,65.688,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,107.625,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.297,0.0,0.0,0.035,0.035,0.002,0.079,0.185,0.091
2022008,1805,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.984,2.248,3.993,-4.989,65.05,55.189,71.34,63.223,62.93,0.0,-0.036,-0.027,20.0,20.004,21.29,18.069,27.22,32.4,118.477,82.075,117.207,44.936,59.153,45.246,-10.82,23.734,22.125,72.125,150.625,66.0,67.813,0.0,14.977,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,73.125,0.014,68.563,150.625,65.625,72.313,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,112.813,94.875,0.029,69.5,150.625,65.438,69.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,108.938,78.938,0.034,69.313,150.625,65.813,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,107.125,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.075,0.148,0.09
2022008,1806,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.922,2.248,2.228,-3.124,65.158,56.038,71.865,63.645,63.145,0.0,-0.036,-0.027,20.0,20.0,21.178,17.985,27.246,32.937,118.255,82.607,116.986,44.863,59.153,45.246,-10.82,23.453,21.969,72.125,150.625,66.188,68.063,0.0,13.625,72.0,70.0,1000.0,500.0,0.0,19.063,73.938,73.125,0.014,68.438,150.625,65.688,72.313,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,112.25,94.438,0.029,69.313,150.625,65.563,69.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,108.313,78.813,0.034,69.125,150.625,65.938,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,106.75,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.075,0.145,0.089
2022008,1807,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.797,2.248,2.228,-3.005,65.265,56.356,71.971,63.645,63.359,0.0,-0.036,-0.027,20.0,20.0,21.066,17.845,27.258,33.581,118.034,83.244,116.764,44.936,59.153,45.246,-10.82,23.344,21.844,72.313,150.625,66.313,68.563,0.0,12.305,72.0,70.0,1000.0,500.0,0.0,18.859,73.938,73.125,0.014,68.25,150.625,66.0,72.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,111.75,94.25,0.029,69.188,150.625,65.563,69.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,107.938,78.813,0.038,69.063,150.625,66.063,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,106.188,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.293,0.0,0.0,0.035,0.036,0.002,0.073,0.16,0.087
2022008,1808,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.984,2.248,2.228,0.231,65.48,56.887,72.181,63.857,63.894,0.0,-0.036,-0.027,20.0,20.0,20.981,17.733,27.258,34.226,117.886,83.775,116.617,44.936,59.153,45.246,-10.82,23.375,21.719,72.125,150.625,66.375,69.0,0.0,10.945,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.125,0.014,68.125,150.625,66.063,72.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,111.125,94.0,0.029,69.188,150.625,65.625,69.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,78.75,0.038,68.938,150.625,66.25,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,105.75,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.001,0.072,0.159,0.086
2022008,1809,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.969,2.248,2.228,-3.651,65.373,57.629,72.812,64.174,63.787,0.0,-0.032,-0.027,20.0,20.0,20.869,17.705,27.258,34.763,117.664,84.2,116.469,44.936,58.944,45.246,-10.82,23.266,21.594,72.313,150.625,66.625,69.125,0.0,9.594,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,73.125,0.014,68.0,150.625,66.188,71.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,110.625,93.688,0.029,69.063,150.625,65.75,69.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,107.063,78.5,0.042,68.938,150.625,66.375,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,105.25,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.036,0.036,0.001,0.071,0.174,0.084
2022008,1810,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,-3.336,65.48,57.841,72.812,64.068,64.001,0.0,-0.036,-0.027,20.0,20.0,20.813,17.621,27.233,35.3,117.516,84.519,116.321,44.936,59.257,45.246,-10.82,23.172,21.531,72.313,150.625,66.688,69.563,0.0,8.242,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.125,0.014,68.0,150.625,66.313,71.563,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,110.0,93.375,0.029,68.875,150.625,65.875,69.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,106.625,78.438,0.042,68.938,150.625,66.438,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,104.75,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.29,0.0,0.0,0.035,0.036,0.001,0.07,0.172,0.083
2022008,1811,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.938,2.248,3.993,-1.269,65.588,58.266,73.022,64.174,64.215,0.0,-0.036,-0.027,20.0,20.0,20.701,17.565,27.246,35.837,117.294,85.05,116.1,44.936,59.153,45.173,-10.82,23.094,21.438,72.313,150.625,66.813,69.625,0.0,6.91,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,73.063,0.014,67.938,150.625,66.5,71.5,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,109.5,93.188,0.029,68.875,150.625,66.125,69.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,106.125,78.5,0.034,68.938,150.625,66.5,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,104.438,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,-0.072,0.0,0.001,0.0,0.223,0.0,0.0,0.035,0.036,0.002,0.068,0.136,0.083
2022008,1812,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-1.089,65.696,58.902,73.443,64.49,64.322,0.0,-0.039,-0.027,20.0,20.0,20.617,17.509,27.284,36.267,117.22,85.369,116.026,44.936,59.257,45.246,-10.82,23.0,21.359,72.438,150.625,67.0,69.875,0.0,5.559,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.938,150.625,66.625,71.375,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,108.875,92.75,0.029,68.875,150.625,66.125,69.688,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,78.438,0.034,68.875,150.625,66.5,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.938,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.29,0.0,0.0,0.035,0.036,0.002,0.068,0.135,0.081
2022008,1813,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.781,2.248,2.228,-4.731,65.696,59.008,73.337,64.385,64.429,0.0,-0.036,-0.027,20.0,20.0,20.533,17.453,27.271,36.696,117.072,85.687,115.878,44.936,59.048,45.319,-10.828,22.922,21.281,72.438,150.625,67.0,69.938,0.0,4.215,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.125,0.014,67.813,150.625,66.75,71.188,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,108.563,92.563,0.029,68.813,150.625,66.25,69.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,78.313,0.034,68.875,150.625,66.813,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.067,0.134,0.08
2022008,1814,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.781,2.248,2.228,-4.745,66.019,59.539,73.758,64.702,64.75,0.0,-0.039,-0.027,20.0,20.0,20.477,17.425,27.271,37.233,116.924,86.218,115.73,44.936,59.048,45.319,-10.82,22.859,21.219,72.438,150.625,67.188,70.375,0.0,2.883,72.0,70.0,1000.0,500.0,0.0,18.766,73.938,73.125,0.014,67.938,150.625,66.75,71.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,107.938,92.25,0.029,68.813,150.625,66.25,69.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,104.938,78.25,0.034,68.875,150.625,66.813,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,103.25,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,0.364,0.0,0.0,0.035,0.036,0.002,0.066,0.132,0.079
2022008,1815,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.781,2.248,2.228,-5.007,65.911,59.645,73.653,64.49,64.75,0.0,-0.036,-0.027,20.0,20.0,20.364,17.397,27.246,37.663,116.776,86.431,115.583,45.009,58.944,45.319,-10.82,22.766,21.156,72.313,150.625,67.313,70.375,0.0,1.501,72.0,70.0,1000.0,500.0,0.0,18.75,73.938,73.125,0.014,67.813,150.625,66.813,70.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,107.438,91.938,0.029,68.813,150.625,66.313,69.813,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,78.125,0.042,68.875,150.625,66.813,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.065,0.161,0.077
2022008,1816,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-3.521,66.019,59.857,73.758,64.596,64.75,0.0,-0.039,-0.027,20.0,20.0,20.308,17.341,27.194,38.093,116.628,86.749,115.509,45.083,59.153,45.319,-10.82,22.703,21.094,72.438,150.625,67.438,70.5,0.0,0.201,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.25,0.014,67.813,150.625,66.813,70.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,106.813,91.688,0.029,68.813,150.625,66.375,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,78.125,0.042,68.875,150.625,66.938,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.375,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.225,0.0,0.0,0.035,0.036,0.001,0.064,0.158,0.076
2022008,1817,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.514,0.0,80.0,65.0,1.4,18.766,2.248,2.228,-2.703,66.019,60.282,74.179,64.913,64.857,0.0,-0.036,-0.023,20.0,20.0,20.224,17.313,27.135,38.415,116.554,86.962,115.361,45.009,59.153,45.392,-10.82,22.656,21.031,72.438,150.625,67.438,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.125,0.014,67.688,150.625,67.125,70.75,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,106.438,91.5,0.029,68.813,150.625,66.375,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,77.813,0.035,68.75,150.625,66.938,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,102.063,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.001,0.063,0.131,0.076
2022008,1818,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,2.228,-4.972,66.126,60.388,73.968,64.807,65.071,0.0,-0.039,-0.027,20.0,20.0,20.14,17.256,27.122,38.845,116.332,87.174,115.213,45.009,59.257,45.392,-10.82,22.625,20.984,72.438,150.625,67.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.25,0.014,67.688,150.625,67.25,70.563,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,105.938,91.375,0.029,68.813,150.625,66.625,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,77.938,0.035,68.75,150.625,67.0,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.36,0.0,0.0,0.035,0.036,0.001,0.061,0.129,0.074
2022008,1819,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-3.426,66.234,60.812,74.284,65.019,65.178,0.0,-0.036,-0.023,20.0,20.0,20.084,17.228,27.096,39.059,116.184,87.387,115.139,45.083,59.153,45.392,-10.82,22.578,20.938,72.438,150.625,67.625,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.125,0.014,67.688,150.625,67.25,70.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,105.5,91.063,0.029,68.688,150.625,66.688,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,103.0,77.813,0.034,68.563,150.625,67.125,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,101.125,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.295,0.0,0.0,0.035,0.036,0.001,0.061,0.124,0.073
2022008,1820,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-4.803,66.341,60.706,74.179,64.913,65.178,0.0,-0.039,-0.027,20.0,20.0,20.028,17.228,27.071,39.596,116.036,87.493,114.918,45.009,58.944,45.319,-10.828,22.563,20.891,72.438,150.625,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.125,0.014,67.563,150.625,67.25,70.375,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,105.0,90.75,0.029,68.688,150.625,66.688,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,102.5,77.688,0.034,68.563,150.625,67.125,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.875,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.149,-0.222,0.001,0.0,0.298,0.0,0.0,0.035,0.036,0.001,0.06,0.122,0.072
2022008,1821,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-5.016,66.341,61.13,74.179,65.124,65.286,0.0,-0.039,-0.027,20.0,20.0,19.972,17.172,27.058,40.026,115.888,87.918,114.77,45.009,59.048,45.392,-10.82,22.531,20.828,72.5,150.625,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.125,0.014,67.563,150.625,67.313,70.375,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,104.5,90.625,0.029,68.688,150.625,66.813,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,77.688,0.042,68.563,150.625,67.25,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.375,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.365,0.0,0.0,0.035,0.036,0.001,0.058,0.149,0.071
2022008,1822,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-5.008,66.449,61.13,74.179,65.124,65.393,0.0,-0.036,-0.03,20.0,20.0,19.888,17.144,27.083,40.348,115.814,88.024,114.696,45.083,58.944,45.392,-10.82,22.5,20.797,72.438,150.625,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,73.125,0.014,67.563,150.625,67.313,70.125,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,104.0,90.313,0.029,68.688,150.625,66.813,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,77.688,0.042,68.563,150.625,67.25,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.149,-0.148,0.001,0.0,0.299,0.0,0.0,0.035,0.035,0.001,0.058,0.147,0.07
2022008,1823,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.844,2.248,2.228,-5.008,66.664,61.342,74.284,65.019,65.607,0.0,-0.036,-0.027,20.0,20.0,19.831,17.144,27.083,40.778,115.666,88.237,114.548,45.009,59.153,45.392,-10.82,22.469,20.75,72.438,150.625,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.938,73.125,0.014,67.438,150.625,67.438,70.125,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,103.438,90.125,0.029,68.688,150.625,66.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.375,77.625,0.036,68.563,150.625,67.25,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.688,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.364,0.0,0.0,0.035,0.035,0.002,0.056,0.124,0.069
2022008,1824,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.625,2.248,2.228,-4.95,66.557,61.661,74.389,65.336,65.5,0.0,-0.039,-0.027,20.0,20.0,19.747,17.144,27.083,41.1,115.592,88.449,114.475,45.083,58.944,45.392,-10.82,22.453,20.703,72.438,150.625,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.813,73.063,0.014,67.438,150.625,67.313,69.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,103.063,89.813,0.029,68.625,150.625,66.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,77.625,0.035,68.563,150.625,67.438,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.313,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.299,0.0,0.0,0.034,0.036,0.002,0.056,0.119,0.068
2022008,1825,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.578,2.248,2.228,-5.02,66.557,61.555,74.389,65.124,65.607,0.0,-0.039,-0.027,20.0,20.0,19.691,17.088,27.083,41.423,115.518,88.343,114.327,45.083,59.153,45.392,-10.828,22.422,20.656,72.438,150.625,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,73.125,0.014,67.438,150.625,67.563,69.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,102.563,89.563,0.029,68.688,150.625,67.063,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,77.563,0.035,68.5,150.625,67.438,70.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,99.0,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.035,0.036,0.001,0.055,0.117,0.067
2022008,1826,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.578,2.248,2.228,-4.539,66.664,61.661,74.494,65.23,65.607,0.0,-0.039,-0.027,20.0,20.0,19.635,17.06,27.083,41.637,115.37,88.662,114.253,45.083,59.153,45.392,-10.82,22.391,20.625,72.438,150.625,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.938,73.125,0.014,67.438,150.625,67.563,69.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,102.063,89.438,0.029,68.625,150.625,67.063,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,77.313,0.042,68.5,150.625,67.5,70.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,98.563,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.296,0.0,0.0,0.035,0.036,0.002,0.053,0.141,0.066
2022008,1827,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-4.976,66.772,61.873,74.494,65.336,65.714,0.0,-0.039,-0.027,20.0,20.0,19.607,17.032,27.083,41.96,115.222,88.874,114.105,45.156,59.257,45.465,-10.82,22.359,20.578,72.438,150.625,68.063,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.125,0.014,67.438,150.625,67.688,69.75,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,101.688,89.125,0.029,68.625,150.625,67.25,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,77.313,0.035,68.5,150.625,67.5,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.292,0.0,0.0,0.035,0.035,0.001,0.053,0.115,0.065
2022008,1828,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.891,2.248,3.993,-4.853,66.772,61.979,74.599,65.336,65.821,0.0,-0.036,-0.027,20.0,20.0,19.551,17.004,27.096,42.389,115.074,88.874,113.958,45.083,59.048,45.465,-10.82,22.313,20.547,72.438,150.625,68.188,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.938,73.125,0.014,67.438,150.625,67.688,69.75,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,101.313,88.938,0.029,68.5,150.625,67.25,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,99.563,77.188,0.037,68.375,150.625,67.5,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.875,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.052,0.12,0.064
2022008,1829,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-4.937,67.095,62.085,74.599,65.336,66.035,0.0,-0.039,-0.023,20.0,20.0,19.495,17.004,27.071,42.819,114.926,88.98,113.884,45.083,58.944,45.465,-10.828,22.281,20.5,72.438,150.625,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.813,73.125,0.014,67.375,150.625,67.813,69.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,100.875,88.813,0.029,68.625,150.625,67.313,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,99.25,77.188,0.036,68.375,150.625,67.625,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.5,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.369,0.0,0.0,0.034,0.035,0.001,0.051,0.115,0.063
2022008,1830,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-3.773,67.095,62.191,74.704,65.336,66.142,0.0,-0.039,-0.027,20.0,20.0,19.467,16.976,27.096,43.141,114.779,89.086,113.662,45.009,58.944,45.319,-10.828,22.234,20.469,72.438,150.625,68.438,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.125,0.014,67.375,150.625,67.813,69.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,100.313,88.438,0.029,68.625,150.625,67.313,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,98.875,77.125,0.041,68.375,150.625,67.75,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.035,0.036,0.001,0.05,0.13,0.063
2022008,1831,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.859,2.248,3.993,-4.96,66.987,62.297,74.704,65.336,65.928,0.0,-0.039,-0.027,20.0,20.0,19.411,16.948,27.161,43.249,114.779,89.193,113.662,45.156,58.944,45.465,-10.82,22.203,20.438,72.438,150.625,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.938,73.125,0.014,67.25,150.625,67.813,69.563,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,100.063,88.25,0.029,68.5,150.625,67.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,77.125,0.042,68.5,150.625,67.75,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.875,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.05,0.132,0.062
2022008,1832,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-4.432,66.987,62.403,74.809,65.336,66.035,0.0,-0.036,-0.027,20.0,20.0,19.383,16.976,27.207,43.678,114.557,89.511,113.514,45.083,59.153,45.392,-10.82,22.188,20.406,72.438,150.625,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.063,0.014,67.375,150.625,67.938,69.563,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,99.625,88.0,0.029,68.5,150.625,67.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,98.25,77.063,0.042,68.375,150.625,67.75,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.625,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.049,0.129,0.061
2022008,1833,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.578,2.248,3.993,-4.957,67.095,62.51,74.809,65.441,66.035,0.0,-0.039,-0.027,20.0,20.0,19.355,16.948,27.258,43.893,114.557,89.618,113.514,45.156,59.153,45.465,-10.82,22.172,20.375,72.438,150.625,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.125,0.014,67.25,150.625,67.938,69.563,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,99.125,87.813,0.029,68.5,150.625,67.5,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,77.063,0.034,68.375,150.625,67.75,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,96.188,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.034,0.035,0.001,0.048,0.103,0.06
2022008,1834,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.672,2.248,3.993,-4.901,67.203,62.616,74.809,65.441,66.142,0.0,-0.039,-0.023,20.0,20.0,19.299,16.92,27.343,44.108,114.335,89.511,113.293,45.156,58.944,45.465,-10.82,22.156,20.266,72.438,150.625,68.625,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.125,0.014,67.25,150.625,68.063,69.313,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,87.625,0.029,68.5,150.625,67.5,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,76.938,0.034,68.375,150.625,67.75,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.813,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.301,0.0,0.0,0.035,0.035,0.001,0.047,0.103,0.059
2022008,1835,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-5.002,67.203,62.722,74.915,65.547,66.249,0.0,-0.039,-0.027,20.0,20.0,19.299,16.892,27.395,44.43,114.261,89.83,113.071,45.009,58.944,45.392,-10.82,22.141,20.313,72.438,150.625,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.125,0.014,67.25,150.625,68.063,69.313,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,87.313,0.029,68.5,150.625,67.625,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,76.938,0.035,68.25,150.625,67.813,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.047,0.103,0.058
2022008,1836,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.797,2.248,3.993,-5.001,67.418,62.722,74.915,65.547,66.463,0.0,-0.039,-0.027,20.0,20.0,19.243,16.892,27.472,44.752,114.187,89.618,113.071,45.156,58.944,45.465,-10.828,22.125,20.297,72.438,150.625,68.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.813,73.063,0.014,67.063,150.625,68.063,69.125,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,87.188,0.029,68.5,150.625,67.625,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,76.938,0.037,68.375,150.625,67.813,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.045,0.108,0.057
2022008,1837,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.656,2.248,5.758,-5.022,67.525,62.828,74.915,65.547,66.57,0.0,-0.039,-0.027,20.0,20.0,19.186,16.864,27.459,45.182,113.891,90.042,112.923,45.156,59.048,45.465,-10.82,22.094,20.266,72.438,150.625,68.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,73.125,0.014,67.063,150.625,68.125,69.25,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,87.0,0.029,68.5,150.625,67.625,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,76.625,0.035,68.25,150.625,68.063,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,95.063,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.299,0.0,0.0,0.035,0.036,0.001,0.045,0.103,0.057
2022008,1838,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.781,2.248,3.993,-4.88,67.31,62.934,74.915,65.652,66.356,0.0,-0.039,-0.027,20.0,20.0,19.186,16.808,27.459,45.29,113.891,89.83,112.85,45.229,58.944,45.538,-10.82,22.063,20.234,72.438,150.625,68.813,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.125,0.014,67.063,150.625,68.125,69.25,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,97.188,86.813,0.029,68.5,150.625,67.625,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,76.688,0.034,68.25,150.625,68.063,70.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.0,0.302,0.0,0.0,0.035,0.035,0.001,0.044,0.097,0.055
2022008,1839,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.891,2.248,5.758,-4.126,67.418,63.04,75.125,65.652,66.463,0.0,-0.039,-0.027,20.0,20.0,19.13,16.808,27.459,45.612,113.743,90.149,112.702,45.156,59.153,45.465,-10.82,22.047,20.203,72.438,150.625,68.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.063,0.014,67.063,150.625,68.125,69.125,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,96.75,86.625,0.029,68.313,150.625,67.813,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,76.563,0.042,68.25,150.625,68.063,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.438,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.043,0.12,0.055
2022008,1840,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.828,2.248,5.758,-4.965,67.418,63.04,75.02,65.652,66.463,0.0,-0.036,-0.027,20.0,20.0,19.102,16.78,27.408,45.827,113.669,90.042,112.628,45.229,59.153,45.538,-10.82,22.031,20.172,72.438,150.625,68.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,73.063,0.014,67.063,150.625,68.313,69.125,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,96.438,86.5,0.029,68.313,150.625,67.813,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,76.563,0.036,68.125,150.625,68.063,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.042,0.1,0.054
2022008,1841,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.828,2.248,5.758,-4.63,67.525,63.252,75.125,65.758,66.57,0.0,-0.039,-0.027,20.0,20.0,19.074,16.752,27.459,46.041,113.521,90.042,112.48,45.156,59.048,45.465,-10.82,22.016,20.172,72.438,150.625,68.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.125,0.014,66.938,150.625,68.313,69.125,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,96.063,86.188,0.029,68.313,150.625,67.813,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,76.563,0.035,68.125,150.625,68.25,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.297,0.0,0.0,0.034,0.036,0.001,0.042,0.096,0.054
2022008,1842,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.875,2.248,7.522,-4.126,67.525,63.252,75.125,65.758,66.57,0.0,-0.039,-0.027,20.0,20.0,19.046,16.696,27.459,46.256,113.447,90.361,112.406,45.229,59.048,45.538,-10.82,21.984,20.125,72.438,150.625,69.0,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,66.938,150.625,68.313,69.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,95.75,86.0,0.029,68.313,150.625,67.938,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,95.125,76.438,0.034,68.125,150.625,68.125,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.041,0.092,0.052
2022008,1843,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.734,2.248,5.758,-4.109,67.525,63.252,75.125,65.758,66.57,0.0,-0.036,-0.027,20.0,20.0,19.018,16.696,27.505,46.686,113.299,90.255,112.259,45.156,58.944,45.538,-10.82,21.953,20.109,72.5,150.625,69.125,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.063,0.014,67.063,150.625,68.313,69.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,95.375,85.875,0.029,68.313,150.625,67.938,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,76.563,0.042,68.125,150.625,68.125,70.813,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.373,0.0,0.0,0.035,0.035,0.002,0.04,0.112,0.052
2022008,1844,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.797,2.248,5.758,-4.909,67.633,63.358,75.125,65.758,66.677,0.0,-0.039,-0.027,20.0,20.0,18.962,16.696,27.544,46.901,113.151,90.255,112.185,45.156,58.944,45.465,-10.82,21.922,20.094,72.438,150.625,69.125,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.125,0.014,66.938,150.625,68.438,68.875,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,95.125,85.563,0.029,68.313,150.625,68.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,94.625,76.438,0.036,68.125,150.625,68.125,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.3,0.0,0.0,0.035,0.036,0.001,0.04,0.095,0.051
