DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1845,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.781,2.248,5.758,-4.126,67.633,63.464,75.23,65.758,66.677,0.0,-0.039,-0.023,20.0,20.0,18.934,16.668,27.472,47.223,113.003,90.255,111.963,45.156,58.944,45.538,-10.82,21.922,20.047,72.438,150.625,69.125,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.063,0.014,66.938,150.625,68.438,68.875,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,85.438,0.029,68.313,150.625,68.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,94.313,76.313,0.035,68.125,150.625,68.25,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.039,0.092,0.051
2022008,1846,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.813,2.248,5.758,-4.066,67.741,63.464,75.23,65.864,66.677,0.0,-0.039,-0.023,20.0,20.0,18.906,16.696,27.472,47.438,112.929,90.361,111.889,45.156,59.153,45.538,-10.82,21.891,20.031,72.438,150.625,69.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.813,73.063,0.014,66.938,150.625,68.438,68.875,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,85.313,0.029,68.313,150.625,68.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,76.313,0.036,68.0,150.625,68.25,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.438,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.038,0.093,0.05
2022008,1847,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.813,2.248,5.758,-4.783,67.848,63.57,75.23,65.864,66.891,0.0,-0.039,-0.027,20.0,20.0,18.878,16.696,27.271,47.653,112.781,90.361,111.815,45.156,58.944,45.538,-10.828,21.875,20.016,72.5,150.625,69.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.813,73.063,0.014,66.938,150.625,68.563,68.875,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,85.0,0.029,68.313,150.625,68.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,76.125,0.038,68.0,150.625,68.375,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,92.188,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.038,0.098,0.049
2022008,1848,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-4.624,67.848,63.677,75.335,65.864,66.891,0.0,-0.039,-0.027,20.0,20.0,18.85,16.668,27.258,47.868,112.633,90.467,111.668,45.229,59.048,45.538,-10.82,21.859,19.984,72.438,150.625,69.125,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.063,0.014,66.938,150.625,68.563,68.875,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,84.875,0.029,68.25,150.625,68.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.5,76.125,0.035,68.0,150.625,68.375,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.938,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.037,0.088,0.049
2022008,1849,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.813,2.248,5.758,-4.572,67.848,63.677,75.335,65.864,66.891,0.0,-0.039,-0.027,20.0,20.0,18.822,16.612,27.207,48.082,112.559,90.467,111.594,45.229,58.944,45.61,-10.828,21.844,19.969,72.5,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.063,0.014,66.75,150.625,68.563,68.75,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,84.688,0.029,68.25,150.625,68.25,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,76.0,0.042,68.0,150.625,68.375,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,0.373,0.0,0.0,0.035,0.036,0.002,0.037,0.106,0.048
2022008,1850,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-5.014,67.956,63.783,75.44,65.864,66.891,0.0,-0.043,-0.027,20.0,20.0,18.766,16.612,27.207,48.297,112.559,90.467,111.52,45.376,58.839,45.538,-10.82,21.828,19.938,72.438,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.063,0.014,66.875,150.625,68.563,68.75,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,84.688,0.029,68.25,150.625,68.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,76.0,0.038,67.875,150.625,68.375,70.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.161,0.0,0.0,0.035,0.036,0.002,0.036,0.094,0.047
2022008,1851,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-5.015,67.956,63.889,75.44,65.969,66.998,0.0,-0.039,-0.023,20.0,20.0,18.766,16.64,27.207,48.512,112.337,90.574,111.298,45.156,59.048,45.61,-10.82,21.813,19.906,72.438,150.625,69.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,66.875,150.625,68.625,68.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,84.375,0.029,68.25,150.625,68.25,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,76.0,0.034,68.0,150.625,68.375,70.5,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.441,0.0,0.0,0.035,0.036,0.002,0.036,0.083,0.047
2022008,1852,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-4.572,67.956,63.889,75.44,65.969,66.998,0.0,-0.036,-0.027,20.0,20.0,18.738,16.584,27.22,48.834,112.189,90.574,111.151,45.229,59.048,45.61,-10.82,21.813,19.891,72.5,150.625,69.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,73.063,0.014,66.875,150.625,68.625,68.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,84.25,0.029,68.25,150.625,68.25,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,75.938,0.038,68.0,150.625,68.438,70.5,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.035,0.092,0.046
2022008,1853,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.922,2.248,9.286,-5.021,68.064,63.889,75.44,65.969,66.998,0.0,-0.039,-0.027,20.0,20.0,18.71,16.64,27.181,49.049,112.189,90.68,111.151,45.302,59.153,45.683,-10.82,21.781,19.875,72.5,150.625,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.688,73.125,0.014,66.75,150.625,68.625,68.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,84.063,0.029,68.25,150.625,68.25,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.25,75.813,0.034,67.875,150.625,68.438,70.5,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.688,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.035,0.001,0.034,0.081,0.045
2022008,1854,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-5.022,68.064,63.995,75.44,65.969,66.998,0.0,-0.039,-0.027,20.0,20.0,18.682,16.584,27.109,49.264,112.115,90.68,111.077,45.302,59.257,45.61,-10.82,21.766,19.844,72.5,150.625,69.438,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.125,0.014,66.75,150.625,68.625,68.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,83.938,0.029,68.25,150.625,68.125,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,75.813,0.042,67.875,150.625,68.438,70.5,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.375,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.001,0.033,0.099,0.045
2022008,1855,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,9.286,-3.99,68.279,63.995,75.44,65.969,67.319,0.0,-0.036,-0.027,20.0,20.0,18.654,16.612,27.122,49.586,111.967,90.68,110.929,45.229,59.153,45.61,-10.82,21.75,19.844,72.5,150.625,69.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,66.75,150.625,68.75,68.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,83.625,0.029,68.25,150.625,68.438,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,91.813,75.813,0.04,67.875,150.625,68.625,70.5,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.034,0.093,0.044
2022008,1856,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.859,1.126,9.286,-4.909,68.386,64.101,75.44,65.969,67.319,0.0,-0.039,-0.027,20.0,20.0,18.597,16.612,27.109,49.694,111.819,90.68,110.781,45.302,59.048,45.61,-10.82,21.75,19.813,72.438,150.625,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,66.75,150.625,68.75,68.625,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,83.563,0.029,68.25,150.625,68.438,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,75.813,0.035,67.875,150.625,68.625,70.375,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.033,0.08,0.044
2022008,1857,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-5.021,68.171,64.419,75.651,66.286,67.212,0.0,-0.039,-0.027,20.0,20.0,18.597,16.612,27.161,49.801,111.745,90.786,110.708,45.376,59.257,45.683,-10.82,21.719,19.797,72.438,150.625,69.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,73.063,0.014,66.75,150.625,68.75,68.5,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,83.5,0.029,68.25,150.625,68.438,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,75.813,0.034,67.75,150.625,68.625,70.375,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.032,0.077,0.043
2022008,1858,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.766,2.248,9.286,-3.564,68.279,64.207,75.44,65.969,67.212,0.0,-0.036,-0.023,20.0,20.0,18.541,16.556,27.161,50.123,111.671,90.999,110.56,45.302,59.048,45.683,-10.82,21.719,19.766,72.438,150.625,69.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.688,73.063,0.014,66.75,150.625,68.75,68.5,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,83.375,0.029,68.125,150.625,68.438,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,75.75,0.036,67.75,150.625,68.75,70.375,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.001,0.031,0.082,0.042
2022008,1859,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.672,2.248,9.286,-5.013,68.279,64.313,75.44,66.075,67.319,0.0,-0.039,-0.023,20.0,20.0,18.513,16.584,27.174,50.231,111.45,90.786,110.412,45.302,58.944,45.61,-10.82,21.719,19.734,72.438,150.625,69.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,73.063,0.014,66.75,150.625,68.75,68.5,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,83.063,0.029,68.25,150.625,68.5,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,75.75,0.042,67.75,150.625,68.75,70.375,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.031,0.093,0.042
2022008,1900,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.75,2.248,7.522,-4.742,68.279,64.313,75.545,66.075,67.319,0.0,-0.039,-0.027,20.0,20.0,18.513,16.584,27.258,50.445,111.45,90.786,110.412,45.302,59.153,45.683,-10.82,21.719,19.719,72.438,150.625,69.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.063,0.014,66.75,150.625,68.938,68.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,83.0,0.029,68.125,150.625,68.5,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,75.5,0.033,67.75,150.625,68.75,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.031,0.073,0.042
2022008,1901,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.859,2.248,9.286,-4.794,68.386,64.419,75.545,66.075,67.319,0.0,-0.039,-0.023,20.0,20.0,18.485,16.584,27.181,50.66,111.302,90.999,110.264,45.302,59.153,45.683,-10.82,21.703,19.703,72.438,150.625,69.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,73.063,0.014,66.75,150.625,68.938,68.5,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,82.875,0.029,68.125,150.625,68.5,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,75.5,0.034,67.75,150.625,68.75,70.375,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.03,0.074,0.041
2022008,1902,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-4.124,68.602,64.419,75.545,66.075,67.534,0.0,-0.039,-0.027,20.0,20.0,18.457,16.528,27.207,50.983,111.228,91.105,110.117,45.302,58.944,45.683,-10.828,21.703,19.672,72.5,150.625,69.813,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.813,73.063,0.014,66.75,150.625,68.938,68.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,82.75,0.029,68.125,150.625,68.5,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,75.5,0.034,67.75,150.625,68.75,70.375,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.029,0.073,0.04
2022008,1903,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.703,2.248,9.286,-4.797,68.386,64.525,75.545,66.075,67.319,0.0,-0.039,-0.027,20.0,20.0,18.401,16.528,27.194,50.983,111.08,90.786,110.043,45.302,59.048,45.683,-10.82,21.656,19.656,72.5,150.625,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.813,73.125,0.014,66.625,150.625,69.063,68.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,82.5,0.029,68.125,150.625,68.625,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,75.438,0.037,67.75,150.625,68.75,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.37,0.0,0.0,0.035,0.036,0.001,0.029,0.079,0.04
2022008,1904,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.828,2.248,7.522,-5.014,68.494,64.738,75.756,66.286,67.319,0.0,-0.039,-0.027,20.0,20.0,18.401,16.528,27.22,51.197,111.006,90.786,109.969,45.376,58.839,45.756,-10.82,21.656,19.656,72.438,150.625,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.125,0.014,66.625,150.625,69.063,68.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,82.375,0.029,68.125,150.625,68.625,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,75.438,0.034,67.688,150.625,68.75,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.381,0.0,0.0,0.034,0.036,0.001,0.029,0.072,0.039
2022008,1905,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.75,2.248,7.522,-5.015,68.494,64.631,75.545,66.181,67.426,0.0,-0.039,-0.027,20.0,20.0,18.373,16.528,27.233,51.52,110.858,90.999,109.673,45.449,58.944,45.756,-10.82,21.625,19.625,72.5,150.625,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.688,73.063,0.014,66.438,150.625,69.063,68.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,82.25,0.029,68.125,150.625,68.625,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,75.438,0.038,67.688,150.625,68.875,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.001,0.028,0.079,0.039
2022008,1906,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-4.574,68.494,64.631,75.545,66.181,67.426,0.0,-0.039,-0.027,20.0,20.0,18.345,16.5,27.22,51.734,110.784,90.786,109.747,45.302,59.153,45.683,-10.82,21.625,19.625,72.5,150.625,69.813,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,73.063,0.014,66.438,150.625,69.063,68.438,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,82.188,0.029,68.125,150.625,68.625,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,75.375,0.036,67.688,150.625,68.875,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.027,0.073,0.039
2022008,1907,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,3.993,-4.628,68.602,64.631,75.545,66.075,67.426,0.0,-0.039,-0.027,20.0,20.0,18.317,16.5,27.233,51.842,110.636,91.105,109.6,45.376,59.257,45.683,-10.82,21.625,19.609,72.438,150.625,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,73.063,0.014,66.438,150.625,69.063,68.375,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,81.938,0.029,68.125,150.625,68.75,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.25,75.375,0.034,67.688,150.625,68.875,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.028,0.069,0.038
2022008,1908,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-4.348,68.494,64.738,75.44,66.181,67.534,0.0,-0.039,-0.027,20.0,20.0,18.289,16.528,27.246,52.057,110.562,90.786,109.452,45.449,59.048,45.756,-10.82,21.609,19.563,72.438,150.625,69.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,73.063,0.014,66.438,150.625,69.188,68.375,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,81.813,0.029,68.0,150.625,68.75,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,75.375,0.042,67.688,150.625,68.875,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.027,0.084,0.037
2022008,1909,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-3.441,68.709,64.738,75.44,66.181,67.534,0.0,-0.039,-0.027,20.0,20.0,18.261,16.5,27.258,52.272,110.414,90.999,109.304,45.376,59.048,45.683,-10.82,21.625,19.563,72.438,150.625,69.938,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,66.438,150.625,69.188,68.375,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,81.625,0.029,68.125,150.625,68.75,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,75.25,0.034,67.563,150.625,68.875,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.027,0.067,0.037
2022008,1910,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-5.017,68.602,64.844,75.44,66.181,67.641,0.0,-0.039,-0.027,20.0,20.0,18.233,16.556,27.271,52.486,110.266,90.786,109.23,45.376,59.153,45.756,-10.82,21.609,19.547,72.438,150.625,69.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,66.438,150.625,69.188,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,81.625,0.029,68.0,150.625,68.75,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,75.25,0.035,67.688,150.625,68.938,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.026,0.069,0.037
2022008,1911,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.984,2.248,7.522,-4.938,68.709,64.95,75.44,66.286,67.534,0.0,-0.039,-0.027,20.0,20.0,18.233,16.528,27.271,52.594,110.118,90.786,109.083,45.302,59.257,45.756,-10.828,21.578,19.516,72.438,150.625,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,66.438,150.625,69.188,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,81.313,0.029,68.0,150.625,68.75,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,75.25,0.042,67.688,150.625,68.938,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,77.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,0.001,0.438,0.0,0.0,0.035,0.036,0.002,0.026,0.081,0.036
2022008,1912,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,5.758,-5.018,68.709,64.95,75.44,66.286,67.641,0.0,-0.039,-0.027,20.0,20.0,18.205,16.528,27.271,52.701,110.118,90.999,108.935,45.376,59.257,45.756,-10.82,21.594,19.516,72.438,150.625,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,73.063,0.014,66.438,150.625,69.188,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,81.25,0.029,68.0,150.625,68.813,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,75.188,0.042,67.563,150.625,68.875,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.026,0.081,0.035
2022008,1913,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.906,2.248,9.286,-4.987,68.817,64.95,75.44,66.392,67.641,0.0,-0.039,-0.023,20.0,20.0,18.149,16.528,27.31,52.916,109.97,90.786,108.861,45.376,59.048,45.756,-10.828,21.578,19.5,72.438,150.625,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,73.063,0.014,66.438,150.625,69.188,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,81.188,0.029,68.0,150.625,68.813,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,75.188,0.042,67.563,150.625,68.938,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,77.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.025,0.079,0.035
2022008,1914,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-4.126,68.817,65.056,75.44,66.286,67.641,0.0,-0.039,-0.027,20.0,20.0,18.121,16.5,27.258,53.131,109.896,90.786,108.861,45.449,59.048,45.829,-10.82,21.563,19.484,72.438,150.625,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,73.063,0.014,66.438,150.625,69.188,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,81.063,0.029,68.0,150.625,68.813,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,75.188,0.034,67.563,150.625,68.938,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.025,0.063,0.035
2022008,1915,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-4.279,68.817,64.95,75.44,66.392,67.641,0.0,-0.039,-0.027,20.0,20.0,18.121,16.5,27.22,53.346,109.674,91.105,108.639,45.376,59.153,45.756,-10.828,21.563,19.484,72.438,150.625,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,73.063,0.014,66.438,150.625,69.25,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,81.063,0.029,67.875,150.625,68.813,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,74.938,0.034,67.563,150.625,68.938,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,77.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.024,0.064,0.034
2022008,1916,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,5.758,-4.832,68.817,65.056,75.335,66.392,67.748,0.0,-0.039,-0.027,20.0,20.0,18.065,16.472,27.207,53.346,109.674,90.786,108.566,45.449,59.257,45.829,-10.82,21.547,19.469,72.5,150.625,70.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,73.063,0.014,66.313,150.625,69.25,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,80.75,0.029,68.0,150.625,68.813,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,74.938,0.034,67.563,150.625,68.938,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.024,0.062,0.034
2022008,1917,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.984,2.248,7.522,-4.126,68.817,65.056,75.335,66.392,67.748,0.0,-0.039,-0.027,20.0,20.0,18.093,16.472,27.233,53.561,109.6,90.786,108.492,45.522,59.048,45.829,-10.82,21.531,19.453,72.438,150.625,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,73.063,0.014,66.313,150.625,69.25,68.063,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,80.625,0.029,67.875,150.625,68.813,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,74.938,0.038,67.375,150.625,68.938,70.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.024,0.069,0.033
2022008,1918,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-4.908,68.925,65.374,75.651,66.498,67.748,0.0,-0.036,-0.027,20.0,20.0,18.065,16.472,27.207,53.883,109.526,90.999,108.344,45.449,59.048,45.829,-10.82,21.516,19.453,72.438,150.625,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,73.063,0.014,66.313,150.625,69.25,68.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,80.563,0.029,68.0,150.625,69.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,74.875,0.036,67.563,150.625,69.0,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.023,0.065,0.033
2022008,1919,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.875,2.248,7.522,-4.906,69.032,65.374,75.651,66.392,67.748,0.0,-0.039,-0.023,20.0,20.0,18.037,16.472,27.246,53.883,109.378,90.999,108.27,45.449,59.048,45.829,-10.82,21.531,19.422,72.438,150.625,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.063,0.014,66.313,150.625,69.25,68.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,80.438,0.029,68.0,150.625,68.813,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,74.875,0.034,67.375,150.625,69.0,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,77.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.022,0.06,0.033
2022008,1920,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,9.286,-3.901,69.032,65.162,75.44,66.392,67.748,0.0,-0.039,-0.023,20.0,20.0,18.037,16.472,27.258,54.098,109.304,90.68,108.196,45.449,59.048,45.756,-10.82,21.516,19.422,72.438,150.625,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,73.063,0.014,66.313,150.625,69.313,68.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,80.188,0.029,67.875,150.625,69.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,74.875,0.035,67.375,150.625,69.0,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.023,0.061,0.033
2022008,1921,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.109,2.248,7.522,-4.792,69.032,65.162,75.335,66.392,67.855,0.0,-0.039,-0.027,20.0,20.0,18.008,16.472,27.284,54.205,109.23,90.999,108.048,45.522,59.257,45.829,-10.82,21.516,19.406,72.438,150.625,70.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,66.438,150.625,69.313,68.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,80.188,0.029,67.688,150.625,69.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,74.875,0.034,67.375,150.625,69.0,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.022,0.059,0.032
2022008,1922,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,7.522,-4.994,69.355,65.268,75.44,66.392,68.069,0.0,-0.039,-0.027,20.0,20.0,17.98,16.472,27.31,54.742,109.082,90.68,107.901,45.522,58.944,45.902,-10.828,21.5,19.406,72.438,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,66.25,150.625,69.313,68.0,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,80.0,0.029,67.875,150.625,69.0,71.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,74.875,0.036,67.375,150.625,69.0,70.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.378,0.0,0.0,0.035,0.036,0.002,0.022,0.062,0.031
2022008,1923,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,9.286,-4.854,69.14,65.374,75.44,66.498,67.855,0.0,-0.039,-0.027,20.0,20.0,18.008,16.472,27.343,54.527,109.008,90.68,107.901,45.449,59.153,45.829,-10.82,21.484,19.391,72.438,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,73.063,0.014,66.25,150.625,69.313,67.938,1.136,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,79.938,0.029,67.875,150.625,69.0,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,74.75,0.031,67.375,150.625,69.0,70.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.022,0.053,0.032
2022008,1924,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,11.048,-4.778,69.14,65.374,75.44,66.392,67.962,0.0,-0.039,-0.027,20.0,20.0,17.924,16.472,27.343,54.742,108.86,90.68,107.753,45.522,59.048,45.829,-10.82,21.484,19.375,72.438,150.625,70.313,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,73.063,0.014,66.25,150.625,69.313,67.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,79.875,0.029,67.688,150.625,69.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,74.625,0.042,67.375,150.625,69.0,70.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,76.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.021,0.071,0.031
2022008,1925,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-3.965,69.14,65.48,75.545,66.498,67.962,0.0,-0.039,-0.027,20.0,20.0,17.924,16.472,27.343,54.85,108.786,90.68,107.679,45.522,59.048,45.902,-10.82,21.469,19.359,72.5,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,73.063,0.014,66.25,150.625,69.313,67.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,79.688,0.029,67.688,150.625,69.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,74.75,0.042,67.25,150.625,69.188,70.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.021,0.069,0.031
2022008,1926,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-4.901,69.14,65.374,75.44,66.498,67.962,0.0,-0.039,-0.027,20.0,20.0,17.924,16.444,27.369,55.064,108.712,90.574,107.458,45.595,59.048,45.902,-10.82,21.469,19.359,72.438,150.625,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.813,72.813,0.014,66.25,150.625,69.313,67.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,79.688,0.029,67.875,150.625,69.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,74.625,0.035,67.25,150.625,69.0,70.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.035,0.036,0.002,0.021,0.058,0.03
2022008,1927,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,9.286,-4.707,69.14,65.48,75.545,66.498,67.962,0.0,-0.039,-0.027,20.0,20.0,17.896,16.444,27.382,55.172,108.564,90.574,107.384,45.522,59.257,45.902,-10.82,21.469,19.328,72.438,150.625,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,72.813,0.014,66.125,150.625,69.313,67.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.563,0.029,67.875,150.625,69.125,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,74.625,0.034,67.375,150.625,69.188,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.02,0.055,0.03
2022008,1928,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.984,2.248,11.048,-4.33,69.248,65.48,75.545,66.498,68.069,0.0,-0.039,-0.023,20.0,20.0,17.896,16.416,27.395,55.494,108.49,90.574,107.31,45.522,59.048,45.902,-10.82,21.453,19.313,72.5,150.625,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,73.063,0.014,66.25,150.625,69.313,67.938,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,79.438,0.029,67.688,150.625,69.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,74.563,0.034,67.375,150.625,69.188,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.376,0.0,0.0,0.035,0.035,0.002,0.02,0.055,0.029
2022008,1929,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,9.286,-4.898,69.248,65.48,75.545,66.603,67.962,0.0,-0.039,-0.03,20.0,20.0,17.868,16.416,27.356,55.494,108.416,90.574,107.236,45.522,59.048,45.902,-10.82,21.438,19.297,72.438,150.625,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.813,0.014,66.25,150.625,69.563,67.938,0.335,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.375,0.029,67.688,150.625,69.125,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,74.625,0.035,67.25,150.625,69.188,70.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.019,0.055,0.029
2022008,1930,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.875,2.248,9.286,-4.801,69.248,65.586,75.545,66.498,68.069,0.0,-0.039,-0.027,20.0,20.0,17.84,16.416,27.31,55.709,108.342,90.467,107.088,45.522,59.048,45.902,-10.82,21.438,19.297,72.313,150.625,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.813,0.014,66.25,150.625,69.563,67.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,79.25,0.029,67.875,150.625,69.25,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,74.625,0.038,67.25,150.625,69.188,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.019,0.06,0.029
2022008,1931,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.031,2.248,11.048,-4.607,69.355,65.692,75.545,66.603,68.069,0.0,-0.039,-0.027,20.0,20.0,17.84,16.416,27.271,55.816,108.194,90.467,107.014,45.156,59.362,45.538,-10.82,21.422,19.297,72.438,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.063,0.014,66.125,150.625,69.563,67.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,79.188,0.029,67.688,150.625,69.25,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,74.563,0.034,67.25,150.625,69.188,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,76.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.019,0.052,0.029
2022008,1932,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,9.286,-3.852,69.355,65.692,75.651,66.603,68.069,0.0,-0.039,-0.023,20.0,20.0,17.812,16.416,27.258,55.924,108.194,90.467,106.941,44.35,59.362,44.736,-10.82,21.422,19.266,72.438,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,66.125,150.625,69.688,67.688,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.938,0.029,67.688,150.625,69.25,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,74.563,0.038,67.25,150.625,69.188,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.019,0.058,0.029
2022008,1933,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.953,2.248,9.286,-3.115,69.463,65.692,75.545,66.603,68.176,0.0,-0.039,-0.027,20.0,20.0,17.784,16.416,27.246,56.031,107.973,90.467,106.719,43.837,59.153,44.227,-10.82,21.422,19.25,72.438,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,72.813,0.014,66.125,150.625,69.563,67.813,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,79.188,0.029,67.688,150.625,69.25,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,74.375,0.038,67.25,150.625,69.313,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,76.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.34,0.0,0.0,0.035,0.036,0.002,0.017,0.058,0.028
2022008,1934,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,9.286,-4.651,69.463,65.692,75.651,66.603,68.176,0.0,-0.039,-0.027,20.0,20.0,17.784,16.388,27.246,56.246,107.899,90.467,106.719,43.69,59.257,44.081,-10.82,21.391,19.234,72.313,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,72.813,0.014,66.125,150.625,69.563,67.688,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.813,0.029,67.688,150.625,69.313,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,74.375,0.034,67.25,150.625,69.313,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.336,0.0,0.0,0.035,0.036,0.002,0.018,0.052,0.028
2022008,1935,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-3.566,69.463,65.692,75.651,66.603,68.176,0.0,-0.039,-0.023,20.0,20.0,17.756,16.388,27.246,56.353,107.825,90.68,106.571,43.617,59.048,44.008,-10.82,21.375,19.219,72.438,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,72.813,0.014,66.125,150.625,69.563,67.688,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.75,0.029,67.688,150.625,69.25,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,74.375,0.034,67.25,150.625,69.188,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.338,0.0,0.0,0.035,0.036,0.002,0.017,0.051,0.027
2022008,1936,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,11.048,-3.316,69.463,65.799,75.651,66.603,68.176,0.0,-0.039,-0.027,20.0,20.0,17.756,16.388,27.246,56.568,107.677,90.361,106.423,43.544,59.048,43.935,-10.82,21.375,19.219,72.438,150.625,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.063,0.014,66.063,150.625,69.688,67.688,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,78.625,0.029,67.625,150.625,69.313,70.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,74.375,0.035,67.188,150.625,69.313,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.337,0.0,0.0,0.035,0.036,0.002,0.017,0.051,0.027
2022008,1937,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.031,2.248,9.286,-3.58,69.463,65.799,75.651,66.603,68.176,0.0,-0.039,-0.023,20.0,20.0,17.728,16.36,27.233,56.676,107.677,90.574,106.35,43.324,59.048,43.717,-10.828,21.375,19.219,72.438,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,73.063,0.014,66.063,150.625,69.563,67.688,0.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,78.563,0.029,67.625,150.625,69.313,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,74.25,0.034,67.188,150.625,69.313,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.334,0.0,0.0,0.035,0.036,0.002,0.017,0.05,0.027
