DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1938,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.031,2.248,9.286,-4.544,69.57,65.905,75.756,66.603,68.176,0.0,-0.039,-0.027,20.0,20.0,17.7,16.36,27.258,56.89,107.529,90.361,106.276,43.104,59.362,43.498,-10.82,21.375,19.203,72.438,150.625,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,73.063,0.014,66.125,150.625,69.688,67.688,3.205,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,78.375,0.029,67.625,150.625,69.313,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,74.25,0.034,67.188,150.625,69.313,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.325,0.0,0.0,0.035,0.036,0.002,0.017,0.049,0.026
2022008,1939,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.109,2.248,11.048,-4.52,69.57,65.905,75.756,66.709,68.283,0.0,-0.036,-0.027,20.0,20.0,17.7,16.36,27.258,56.89,107.381,90.361,106.128,42.885,59.153,43.28,-10.82,21.344,19.172,72.438,150.625,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,66.063,150.625,69.75,67.688,2.953,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,78.375,0.029,67.625,150.625,69.313,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,74.25,0.037,67.188,150.625,69.313,69.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,75.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.325,0.0,0.0,0.035,0.036,0.002,0.016,0.054,0.026
2022008,1940,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-3.338,69.57,65.905,75.756,66.709,68.283,0.0,-0.039,-0.023,20.0,20.0,17.672,16.36,27.258,56.998,107.307,90.255,106.054,42.738,59.153,43.134,-10.82,21.344,19.188,72.438,150.625,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,73.063,0.014,66.063,150.625,69.688,67.688,2.662,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,78.25,0.029,67.625,150.625,69.25,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,74.25,0.034,67.188,150.625,69.313,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.324,0.0,0.0,0.035,0.036,0.002,0.016,0.048,0.026
2022008,1941,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,11.048,-4.885,69.57,65.905,75.756,66.709,68.283,0.0,-0.039,-0.027,20.0,20.0,17.644,16.36,27.207,57.105,107.159,90.255,105.906,42.665,59.153,43.061,-10.82,21.344,19.172,72.438,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,66.063,150.625,69.688,67.5,2.332,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,78.25,0.029,67.688,150.625,69.313,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,74.188,0.04,67.188,150.625,69.313,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.321,0.0,0.0,0.035,0.036,0.002,0.016,0.056,0.026
2022008,1942,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-4.407,69.678,66.011,75.756,66.709,68.283,0.0,-0.039,-0.027,20.0,20.0,17.644,16.332,27.22,57.213,107.159,90.255,105.833,42.518,59.048,42.916,-10.82,21.328,19.156,72.438,150.625,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,66.063,150.625,69.688,67.5,2.018,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,78.0,0.029,67.625,150.625,69.313,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,74.188,0.034,67.063,150.625,69.313,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.036,0.036,0.002,0.016,0.047,0.025
2022008,1943,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,9.286,-2.785,69.678,65.905,75.756,66.709,68.283,0.0,-0.039,-0.023,20.0,20.0,17.616,16.332,27.271,57.428,107.085,90.255,105.833,42.518,59.257,42.916,-10.82,21.313,19.156,72.5,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.813,0.014,65.875,150.625,69.688,67.5,1.706,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,78.0,0.029,67.625,150.625,69.313,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,74.188,0.035,67.188,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.318,0.0,0.0,0.035,0.036,0.002,0.016,0.048,0.025
2022008,1944,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.188,2.248,9.286,-3.232,69.678,66.011,75.756,66.709,68.283,0.0,-0.039,-0.027,20.0,20.0,17.616,16.332,27.233,57.535,106.937,90.149,105.611,42.518,59.048,42.843,-10.82,21.297,18.953,72.438,150.625,70.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.813,0.014,66.063,150.625,69.75,67.5,7.906,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.938,0.029,67.625,150.625,69.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,74.063,0.031,67.188,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.263,0.0,0.0,0.035,0.036,0.002,0.015,0.042,0.025
2022008,1945,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,9.286,-3.167,69.678,66.011,75.756,66.815,68.283,0.0,-0.039,-0.023,20.0,20.0,17.588,16.332,27.258,57.642,106.863,90.149,105.611,43.324,59.048,43.571,-10.82,21.297,19.109,72.5,150.625,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,72.813,0.014,66.063,150.625,69.688,67.5,1.076,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.75,0.029,67.625,150.625,69.438,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,74.063,0.035,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,75.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.211,0.0,0.0,0.035,0.036,0.002,0.016,0.047,0.024
2022008,1946,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.125,2.248,9.286,-2.37,69.678,66.117,75.756,66.709,68.39,0.0,-0.039,-0.027,20.0,20.0,17.588,16.332,27.284,57.75,106.789,90.149,105.463,43.617,58.944,44.081,-10.82,21.281,19.125,72.438,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,65.813,150.625,69.688,67.688,7.281,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,77.75,0.029,67.625,150.625,69.313,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,74.063,0.032,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.404,0.0,0.0,0.035,0.036,0.002,0.015,0.043,0.023
2022008,1947,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.141,2.248,9.286,-3.23,69.678,66.223,75.966,67.026,68.39,0.0,-0.039,-0.027,20.0,20.0,17.588,16.304,27.258,57.857,106.641,90.042,105.389,43.764,59.048,44.154,-10.82,21.281,19.094,72.438,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.813,0.014,65.875,150.625,69.75,67.5,6.996,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,77.625,0.029,67.625,150.625,69.438,70.875,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,73.938,0.032,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.343,0.0,0.0,0.035,0.036,0.002,0.015,0.043,0.024
2022008,1948,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.141,1.126,9.286,-2.895,69.893,66.117,75.861,66.815,68.604,0.0,-0.039,-0.027,20.0,20.0,17.56,16.304,27.271,58.179,106.567,90.255,105.316,43.764,58.839,44.154,-10.828,21.281,19.031,72.438,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,73.063,0.014,65.875,150.625,69.75,67.5,6.723,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,77.563,0.029,67.5,150.625,69.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,73.938,0.034,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.347,0.0,0.0,0.035,0.036,0.002,0.015,0.045,0.024
2022008,1949,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.156,2.248,9.286,-3.228,69.786,66.223,75.861,66.815,68.497,0.0,-0.039,-0.023,20.0,20.0,17.532,16.304,27.297,58.072,106.493,90.042,105.168,43.764,58.944,44.154,-10.82,21.25,18.859,72.438,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,65.875,150.625,69.75,67.375,6.457,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,77.438,0.029,67.5,150.625,69.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,73.938,0.034,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,75.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.014,0.043,0.023
2022008,1950,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,7.522,-2.335,69.786,66.223,75.861,66.815,68.39,0.0,-0.039,-0.027,20.0,20.0,17.532,16.304,27.284,58.287,106.345,89.936,105.094,43.837,58.944,44.154,-10.82,21.25,18.875,72.313,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,72.813,0.014,65.875,150.625,69.75,67.5,6.203,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,77.438,0.029,67.5,150.625,69.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,73.938,0.034,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.014,0.043,0.023
2022008,1951,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.891,2.248,11.048,-3.229,69.786,66.223,75.756,66.815,68.39,0.0,-0.039,-0.027,20.0,20.0,17.504,16.276,27.31,58.394,106.271,90.149,104.946,43.837,58.839,44.227,-10.82,21.25,19.063,72.438,150.625,70.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,72.813,0.014,65.875,150.625,69.75,67.5,5.934,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,77.375,0.029,67.5,150.625,69.563,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,73.938,0.035,67.063,150.625,69.438,69.875,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.346,0.0,0.0,0.035,0.036,0.002,0.014,0.044,0.022
2022008,1952,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-3.23,69.893,66.223,75.756,66.815,68.497,0.0,-0.039,-0.027,20.0,20.0,17.476,16.276,27.369,58.394,106.197,89.83,104.872,44.057,58.839,44.372,-10.82,21.234,18.859,72.313,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,65.813,150.625,69.75,67.688,5.664,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,77.188,0.029,67.5,150.625,69.438,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,73.75,0.034,67.063,150.625,69.438,69.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.014,0.043,0.022
2022008,1953,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.094,2.248,11.048,-3.062,69.893,66.223,75.756,66.815,68.497,0.0,-0.039,-0.027,20.0,20.0,17.476,16.219,27.382,58.609,106.123,90.042,104.799,43.984,58.839,44.445,-10.82,21.234,18.859,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,72.813,0.014,65.875,150.625,69.75,67.5,5.391,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,77.063,0.028,67.625,150.625,69.563,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,73.75,0.033,67.0,150.625,69.563,69.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.417,0.0,0.0,0.035,0.036,0.002,0.013,0.042,0.022
2022008,1954,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.094,2.248,9.286,-3.216,69.893,66.329,75.756,66.92,68.497,0.0,-0.036,-0.027,20.0,20.0,17.448,16.247,27.382,58.717,105.975,89.83,104.651,44.057,58.944,44.445,-10.82,21.219,18.891,72.438,150.625,70.875,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.813,72.813,0.014,65.813,150.625,69.75,67.5,7.211,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.0,0.029,67.5,150.625,69.563,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,73.938,0.038,67.0,150.625,69.438,69.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,75.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.348,0.0,0.0,0.035,0.036,0.002,0.014,0.046,0.021
2022008,1955,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.938,2.248,11.048,-3.23,69.893,66.329,75.861,66.815,68.497,0.0,-0.039,-0.027,20.0,20.0,17.448,16.219,27.382,58.824,105.901,89.83,104.651,44.13,58.944,44.518,-10.82,21.203,18.875,72.438,150.625,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,65.875,150.625,69.75,67.5,6.945,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,77.063,0.029,67.5,150.625,69.563,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,73.75,0.034,67.0,150.625,69.563,69.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.013,0.041,0.022
2022008,1956,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.125,2.248,9.286,-3.23,69.893,66.329,75.756,66.92,68.497,0.0,-0.039,-0.027,20.0,20.0,17.42,16.247,27.395,58.931,105.827,89.83,104.503,44.203,58.944,44.518,-10.828,21.203,18.875,72.438,150.625,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,72.813,0.014,65.813,150.625,69.75,67.5,6.695,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,77.0,0.029,67.5,150.625,69.563,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,73.75,0.031,67.0,150.625,69.563,69.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,75.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.287,0.0,0.0,0.035,0.036,0.002,0.013,0.037,0.022
2022008,1957,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.063,2.248,9.286,-3.23,70.001,66.329,75.861,66.815,68.497,0.0,-0.039,-0.027,20.0,20.0,17.391,16.191,27.356,59.039,105.753,89.724,104.429,44.203,58.944,44.591,-10.82,21.203,18.859,72.438,150.625,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,65.813,150.625,69.75,67.5,6.438,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,76.875,0.029,67.5,150.625,69.563,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,73.75,0.034,67.0,150.625,69.625,69.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,75.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.354,0.0,0.0,0.036,0.036,0.002,0.012,0.04,0.021
2022008,1958,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-3.227,70.001,66.329,75.861,66.92,68.604,0.0,-0.039,-0.023,20.0,20.0,17.391,16.191,27.395,59.146,105.679,89.724,104.355,44.203,59.048,44.518,-10.82,21.203,18.891,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,65.813,150.625,69.875,67.5,6.184,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,76.75,0.029,67.375,150.625,69.563,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,73.625,0.034,67.0,150.625,69.563,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,75.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.286,0.0,0.0,0.035,0.036,0.002,0.012,0.041,0.021
2022008,1959,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,11.048,-3.23,70.001,66.435,75.861,66.92,68.604,0.0,-0.039,-0.027,20.0,20.0,17.391,16.219,27.395,59.361,105.605,89.724,104.134,44.277,58.944,44.591,-10.82,21.188,18.859,72.438,150.625,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,72.813,0.014,65.813,150.625,69.75,67.375,5.93,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,76.75,0.029,67.5,150.625,69.563,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,73.625,0.04,67.0,150.625,69.563,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.012,0.046,0.021
2022008,2000,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.047,2.248,5.758,-3.227,70.001,66.435,75.861,66.92,68.604,0.0,-0.039,-0.027,20.0,20.0,17.391,16.219,27.395,59.468,105.457,89.618,104.134,44.277,58.944,44.664,-10.82,21.172,18.844,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.813,0.014,65.813,150.625,69.75,67.375,5.672,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,76.563,0.029,67.5,150.625,69.563,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,73.625,0.042,67.0,150.625,69.625,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.012,0.048,0.021
2022008,2001,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.031,2.248,5.758,-3.23,70.109,66.435,75.756,66.92,68.604,0.0,-0.039,-0.027,20.0,20.0,17.335,16.247,27.395,59.576,105.457,89.83,104.06,44.277,58.839,44.664,-10.828,21.172,18.875,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.813,0.014,65.813,150.625,69.875,67.375,3.342,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,76.438,0.029,67.5,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,73.75,0.034,67.0,150.625,69.625,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.356,0.0,0.0,0.035,0.036,0.002,0.013,0.038,0.021
2022008,2002,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.984,2.248,5.758,-3.007,70.001,66.435,75.756,66.92,68.604,0.0,-0.039,-0.023,20.0,20.0,17.335,16.219,27.421,59.683,105.235,89.618,103.838,44.203,58.839,44.664,-10.82,21.156,18.859,72.438,150.625,70.938,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.813,0.014,65.813,150.625,69.75,67.375,5.176,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,76.438,0.029,67.5,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,73.563,0.034,66.813,150.625,69.563,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.424,0.0,0.0,0.035,0.036,0.002,0.012,0.039,0.019
2022008,2003,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.984,2.248,5.758,-3.006,70.109,66.541,75.756,67.026,68.604,0.0,-0.039,-0.027,20.0,20.0,17.335,16.219,27.433,59.683,105.235,89.511,103.764,44.277,59.153,44.591,-10.82,21.156,18.844,72.438,150.625,70.938,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,65.688,150.625,69.875,67.375,4.926,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,76.313,0.029,67.375,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,73.563,0.034,66.813,150.625,69.625,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,74.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.012,0.038,0.02
2022008,2004,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-3.101,70.109,66.541,75.651,66.92,68.604,0.0,-0.039,-0.023,20.0,20.0,17.335,16.219,27.492,59.791,105.087,89.511,103.691,44.35,58.944,44.664,-10.82,21.156,18.875,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,65.813,150.625,69.75,67.375,4.684,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,76.313,0.029,67.5,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,73.563,0.034,66.813,150.625,69.625,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.011,0.038,0.02
2022008,2005,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,19.063,2.248,5.758,-3.227,70.109,66.541,75.545,67.026,68.711,0.0,-0.039,-0.027,20.0,20.0,17.335,16.219,27.57,59.898,105.087,89.511,103.691,44.423,58.839,44.664,-10.82,21.125,18.844,72.438,150.625,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.813,72.813,0.014,65.813,150.625,69.75,67.375,4.434,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,76.25,0.029,67.5,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,73.563,0.034,66.813,150.625,69.563,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.223,0.0,0.0,0.035,0.036,0.002,0.011,0.037,0.019
2022008,2006,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,5.758,-3.007,70.216,66.541,75.651,67.026,68.604,0.0,-0.039,-0.027,20.0,20.0,17.279,16.191,27.557,60.006,104.939,89.511,103.617,44.423,58.944,44.736,-10.828,21.125,18.844,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.813,0.014,65.688,150.625,69.875,67.25,7.855,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,76.25,0.029,67.5,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,73.563,0.034,66.813,150.625,69.625,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.011,0.036,0.019
2022008,2007,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,5.758,-3.23,70.216,66.647,75.651,67.026,68.604,0.0,-0.039,-0.027,20.0,20.0,17.279,16.247,27.544,60.113,104.791,89.405,103.395,44.277,59.048,44.736,-10.82,21.125,18.844,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,72.813,0.014,65.688,150.625,69.75,67.375,7.633,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,76.188,0.029,67.375,150.625,69.813,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,73.563,0.041,66.813,150.625,69.563,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.415,0.0,0.0,0.035,0.036,0.002,0.011,0.044,0.018
2022008,2008,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.141,2.248,7.522,-3.23,70.216,66.541,75.545,67.026,68.711,0.0,-0.039,-0.027,20.0,20.0,17.251,16.247,27.492,60.113,104.791,89.405,103.395,44.423,59.048,44.664,-10.82,21.109,18.859,72.313,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,65.688,150.625,69.75,67.25,7.41,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,76.188,0.029,67.375,150.625,69.688,70.75,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,73.563,0.033,66.813,150.625,69.563,69.625,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.221,0.0,0.0,0.035,0.035,0.002,0.01,0.035,0.019
2022008,2009,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.141,2.248,7.522,-3.229,70.216,66.647,75.545,67.131,68.711,0.0,-0.039,-0.027,20.0,20.0,17.279,16.219,27.433,60.22,104.718,89.299,103.321,44.496,58.944,44.809,-10.82,21.109,18.859,72.438,150.625,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.813,0.014,65.688,150.625,69.75,67.25,7.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,75.938,0.029,67.375,150.625,69.688,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,73.438,0.037,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.291,0.0,0.0,0.036,0.036,0.002,0.011,0.039,0.019
2022008,2010,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.125,2.248,7.522,-3.111,70.216,66.647,75.545,67.131,68.711,0.0,-0.039,-0.027,20.0,20.0,17.223,16.219,27.421,60.328,104.57,89.299,103.247,44.423,58.944,44.736,-10.82,21.094,18.844,72.438,150.625,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.813,0.014,65.688,150.625,69.875,67.25,6.969,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,75.875,0.029,67.313,150.625,69.688,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,73.438,0.042,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.289,0.0,0.0,0.035,0.036,0.002,0.011,0.044,0.018
2022008,2011,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.188,2.248,5.758,-3.23,70.216,66.647,75.545,67.131,68.711,0.0,-0.039,-0.023,20.0,20.0,17.223,16.219,27.408,60.435,104.496,89.193,103.174,44.35,58.944,44.736,-10.82,21.078,18.859,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.688,150.625,69.875,67.25,6.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.875,0.029,67.5,150.625,69.813,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,73.375,0.034,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.01,0.036,0.018
2022008,2012,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.25,2.248,7.522,-3.23,70.216,66.647,75.545,67.026,68.711,0.0,-0.039,-0.023,20.0,20.0,17.251,16.247,27.31,60.543,104.422,89.193,103.1,44.57,58.944,44.809,-10.82,21.078,18.813,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.813,0.014,65.688,150.625,69.875,67.25,6.535,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,75.75,0.029,67.375,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,73.375,0.034,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.223,0.0,0.0,0.035,0.036,0.002,0.01,0.034,0.019
2022008,2013,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.25,2.248,7.522,-3.007,70.216,66.753,75.545,67.026,68.711,0.0,-0.039,-0.027,20.0,20.0,17.223,16.247,27.284,60.757,104.2,89.086,102.878,44.423,59.048,44.736,-10.82,21.063,18.813,72.438,150.625,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.688,150.625,69.875,67.25,6.316,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,75.75,0.029,67.375,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,73.438,0.035,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.287,0.0,0.0,0.035,0.036,0.002,0.01,0.035,0.018
2022008,2014,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.109,2.248,5.758,-3.006,70.324,66.966,75.756,67.026,68.818,0.0,-0.039,-0.023,20.0,20.0,17.223,16.247,27.233,60.757,104.2,89.299,102.804,44.423,58.839,44.736,-10.82,21.063,18.828,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.563,150.625,69.875,67.188,6.098,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,75.625,0.029,67.375,150.625,69.688,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,73.375,0.035,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.01,0.035,0.018
2022008,2015,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.125,2.248,9.286,-3.174,70.216,66.753,75.545,67.131,68.818,0.0,-0.039,-0.023,20.0,20.0,17.195,16.219,27.271,60.757,104.126,89.086,102.73,44.423,58.944,44.809,-10.82,21.047,18.859,72.313,150.625,71.063,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,65.688,150.625,69.875,67.188,8.742,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,75.625,0.029,67.375,150.625,69.813,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,73.375,0.031,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,74.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.148,0.149,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.01,0.03,0.017
2022008,2016,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.141,2.248,7.522,-3.118,70.324,66.753,75.545,67.026,68.818,0.0,-0.039,-0.027,20.0,20.0,17.167,16.247,27.233,60.865,104.052,88.98,102.656,44.423,59.153,44.809,-10.82,21.047,18.859,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.813,0.014,65.688,150.625,69.875,67.188,5.676,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,75.563,0.029,67.313,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,73.375,0.034,66.813,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.351,0.0,0.0,0.035,0.036,0.002,0.01,0.033,0.018
2022008,2017,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.219,2.248,5.758,-3.202,70.324,66.859,75.545,67.131,68.818,0.0,-0.039,-0.023,20.0,20.0,17.167,16.219,27.284,60.972,103.978,89.193,102.583,44.496,58.944,44.809,-10.82,21.031,18.859,72.438,150.625,71.063,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.813,0.014,65.688,150.625,69.875,67.25,8.336,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,67.313,150.625,69.688,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,73.375,0.034,66.688,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.29,0.0,0.0,0.035,0.036,0.002,0.009,0.033,0.017
2022008,2018,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.188,2.248,9.286,-3.23,70.324,66.859,75.545,67.131,68.818,0.0,-0.039,-0.027,20.0,20.0,17.139,16.219,27.22,61.08,103.83,89.193,102.509,44.57,58.944,44.955,-10.82,21.031,18.813,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.813,0.014,65.563,150.625,69.875,67.188,8.141,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,75.313,0.029,67.375,150.625,69.688,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,73.125,0.034,66.688,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.01,0.033,0.017
2022008,2019,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.188,2.248,9.286,-2.11,70.431,66.859,75.545,67.237,68.818,0.0,-0.039,-0.027,20.0,20.0,17.139,16.219,27.233,61.187,103.83,88.874,102.361,44.496,59.048,44.809,-10.82,21.016,18.859,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,65.563,150.625,69.75,67.188,7.949,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,75.313,0.029,67.313,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,73.125,0.034,66.688,150.625,69.813,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.01,0.033,0.017
2022008,2020,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.141,2.248,9.286,-2.726,70.431,66.859,75.545,67.131,68.818,0.0,-0.039,-0.023,20.0,20.0,17.111,16.219,27.246,61.187,103.682,88.874,102.213,44.496,59.048,44.882,-10.82,21.016,18.859,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.813,0.014,65.563,150.625,69.75,67.188,7.758,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,75.25,0.029,67.313,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,73.125,0.033,66.688,150.625,69.625,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.356,0.0,0.0,0.035,0.036,0.002,0.009,0.032,0.016
2022008,2021,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.219,2.248,7.522,-2.279,70.431,66.966,75.651,67.237,68.818,0.0,-0.039,-0.027,20.0,20.0,17.111,16.219,27.246,61.402,103.534,89.086,102.213,44.57,59.048,44.882,-10.82,21.016,18.859,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,65.563,150.625,69.875,67.188,7.566,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,75.125,0.029,67.313,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,73.0,0.034,66.625,150.625,69.625,69.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.009,0.033,0.017
2022008,2022,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.172,2.248,7.522,-3.173,70.431,66.966,75.651,67.237,68.925,0.0,-0.039,-0.027,20.0,20.0,17.111,16.191,27.246,61.509,103.46,88.768,102.066,44.57,58.944,44.882,-10.82,20.984,18.844,72.313,150.625,71.188,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.813,0.014,65.563,150.625,69.875,67.188,7.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,75.125,0.029,67.313,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,73.125,0.038,66.688,150.625,69.813,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.009,0.036,0.017
2022008,2023,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.031,2.248,9.286,-3.229,70.431,66.966,75.545,67.131,68.818,0.0,-0.036,-0.023,20.0,20.0,17.083,16.191,27.233,61.509,103.46,88.98,102.066,44.57,58.944,44.882,-10.82,21.016,18.844,72.438,150.625,71.188,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,65.563,150.625,69.875,67.188,7.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,75.0,0.029,67.313,150.625,69.813,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,73.0,0.036,66.625,150.625,69.625,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.009,0.034,0.016
2022008,2024,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.109,2.248,7.522,-2.558,70.431,66.966,75.651,67.237,68.818,0.0,-0.039,-0.023,20.0,20.0,17.083,16.191,27.207,61.617,103.312,88.768,101.918,44.57,58.944,44.882,-10.82,20.984,18.844,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,65.563,150.625,69.875,67.188,7.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,75.0,0.029,67.313,150.625,69.938,70.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,73.0,0.034,66.688,150.625,69.625,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.001,0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.009,0.032,0.016
2022008,2025,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.141,2.248,7.522,-2.444,70.539,66.966,75.545,67.131,68.925,0.0,-0.039,-0.027,20.0,20.0,17.055,16.191,27.22,61.724,103.312,88.98,101.918,44.496,59.048,44.882,-10.82,20.984,18.844,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,72.813,0.014,65.25,150.625,69.75,67.125,6.809,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,75.0,0.029,67.313,150.625,69.813,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,73.0,0.033,66.625,150.625,69.813,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.008,0.03,0.016
2022008,2026,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.141,2.248,9.286,-3.226,70.539,66.966,75.651,67.131,68.925,0.0,-0.039,-0.023,20.0,20.0,17.055,16.191,27.207,61.832,103.238,88.874,101.77,44.496,59.048,44.882,-10.82,20.984,18.828,72.5,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,65.563,150.625,69.75,67.125,6.637,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,74.938,0.029,67.313,150.625,69.938,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,73.0,0.034,66.625,150.625,69.625,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.009,0.031,0.016
2022008,2027,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.188,2.248,5.758,-2.335,70.539,66.966,75.651,67.237,68.925,0.0,-0.039,-0.027,20.0,20.0,17.027,16.163,27.233,61.832,103.09,88.555,101.77,44.57,58.944,44.955,-10.828,20.969,18.859,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.813,72.813,0.014,65.563,150.625,69.75,67.125,6.457,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,74.938,0.029,67.313,150.625,69.938,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,73.0,0.032,66.625,150.625,69.625,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.007,0.028,0.016
2022008,2028,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-1.663,70.539,67.072,75.651,67.237,68.925,0.0,-0.039,-0.027,20.0,20.0,17.027,16.191,27.233,61.939,103.016,88.555,101.622,44.643,58.944,44.955,-10.82,20.969,18.844,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,65.563,150.625,69.75,67.125,6.281,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,74.688,0.029,67.375,150.625,69.813,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,73.0,0.034,66.625,150.625,69.813,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,-0.072,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.008,0.03,0.015
2022008,2029,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.188,2.248,11.048,-3.229,70.539,67.284,75.756,67.554,68.925,0.0,-0.039,-0.027,20.0,20.0,16.999,16.163,27.207,62.046,102.942,88.662,101.549,44.643,58.944,44.955,-10.828,20.969,18.844,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.813,0.014,65.563,150.625,69.75,67.125,6.098,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,74.688,0.029,67.313,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,73.0,0.034,66.625,150.625,69.813,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.008,0.03,0.016
