DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2030,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.188,2.248,11.048,-3.209,70.647,67.072,75.651,67.343,68.925,0.0,-0.039,-0.023,20.0,20.0,16.999,16.191,27.233,62.046,102.868,88.449,101.327,44.57,59.048,44.955,-10.828,20.969,18.844,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,65.563,150.625,69.75,67.125,10.609,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,74.625,0.029,67.313,150.625,69.938,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,73.0,0.04,66.625,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.358,0.0,0.0,0.035,0.036,0.002,0.008,0.034,0.015
2022008,2031,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,19.156,2.248,9.286,-3.014,70.647,67.072,75.651,67.237,68.925,0.0,-0.039,-0.027,20.0,20.0,16.999,16.191,27.207,62.154,102.794,88.449,101.327,44.643,58.944,44.955,-10.82,20.953,18.859,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,72.813,0.014,65.438,150.625,69.75,67.125,5.754,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,74.625,0.029,67.313,150.625,69.938,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,72.938,0.038,66.625,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.008,0.033,0.014
2022008,2032,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,9.286,-2.72,70.647,67.072,75.651,67.343,69.032,0.0,-0.039,-0.027,20.0,20.0,16.971,16.163,27.194,62.261,102.72,88.449,101.253,44.643,59.048,44.955,-10.82,20.938,18.844,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.813,0.014,65.438,150.625,69.75,67.125,10.297,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,74.563,0.029,67.313,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,73.0,0.034,66.625,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.035,0.002,0.008,0.029,0.015
2022008,2033,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,11.048,-0.995,70.647,67.072,75.651,67.237,69.032,0.0,-0.039,-0.023,20.0,20.0,16.971,16.163,27.181,62.261,102.646,88.343,101.179,44.643,58.944,45.028,-10.82,20.938,18.859,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.813,0.014,65.25,150.625,69.75,67.125,10.148,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,74.563,0.029,67.313,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,72.938,0.034,66.688,150.625,69.813,69.313,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.008,0.028,0.015
2022008,2034,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.109,2.248,12.81,-1.446,70.647,67.178,75.651,67.343,69.032,0.0,-0.039,-0.027,20.0,20.0,16.971,16.135,27.194,62.369,102.498,88.343,101.031,44.57,59.362,44.955,-10.82,20.922,18.859,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,72.813,0.014,65.438,150.625,69.75,67.125,10.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,74.438,0.029,67.313,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,72.938,0.034,66.625,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.349,0.0,0.0,0.035,0.036,0.002,0.007,0.028,0.014
2022008,2035,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.047,2.248,11.048,-2.124,70.754,67.178,75.651,67.237,69.246,0.0,-0.043,-0.023,20.0,20.0,16.943,16.135,27.194,62.584,102.498,88.555,101.031,44.643,58.944,45.028,-10.82,20.938,18.844,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.813,0.014,65.438,150.625,69.75,67.125,9.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,74.438,0.029,67.313,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,72.938,0.035,66.625,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.007,0.028,0.015
2022008,2036,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,19.078,2.248,9.286,-1.563,70.647,67.178,75.756,67.343,69.032,0.0,-0.039,-0.027,20.0,20.0,16.915,16.107,27.181,62.584,102.424,88.449,100.958,44.643,58.944,45.028,-10.82,20.922,18.844,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.813,0.014,65.438,150.625,69.75,66.875,9.703,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,74.313,0.029,67.125,150.625,69.938,70.438,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,72.875,0.034,66.5,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.007,0.027,0.014
2022008,2037,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,11.048,-1.398,70.647,67.178,75.651,67.343,69.032,0.0,-0.039,-0.027,20.0,20.0,16.915,16.079,27.174,62.691,102.35,88.343,100.884,44.57,58.944,44.882,-10.82,20.922,18.859,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,72.813,0.014,65.438,150.625,69.688,66.875,9.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,74.313,0.029,67.313,150.625,70.0,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,72.875,0.042,66.625,150.625,69.813,69.25,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.007,0.034,0.013
2022008,2038,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.031,2.248,9.286,-1.679,70.754,67.072,75.651,67.237,69.032,0.0,-0.043,-0.027,20.0,20.0,16.915,16.107,27.181,62.691,102.276,88.13,100.81,44.643,59.048,45.101,-10.82,20.906,18.859,72.313,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,72.813,0.014,65.438,150.625,69.75,67.125,9.414,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,74.313,0.029,67.125,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,72.875,0.034,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.426,0.0,0.0,0.035,0.036,0.002,0.007,0.027,0.014
2022008,2039,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,11.048,-1.673,70.647,67.178,75.651,67.343,69.032,0.0,-0.039,-0.027,20.0,20.0,16.887,16.107,27.174,62.691,102.128,88.13,100.736,44.716,59.048,45.028,-10.82,20.906,18.844,72.438,150.625,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.438,150.625,69.75,66.875,9.273,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,74.125,0.029,67.125,150.625,70.0,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,72.875,0.031,66.625,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.007,0.024,0.014
2022008,2040,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.234,2.248,11.048,0.217,70.647,67.496,75.966,67.554,69.032,0.0,-0.039,-0.027,20.0,20.0,16.887,16.135,27.135,62.798,102.054,88.024,100.588,44.716,59.048,45.101,-10.82,20.906,18.844,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,72.813,0.014,65.25,150.625,69.688,67.125,9.141,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,74.125,0.029,67.125,150.625,69.938,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,72.875,0.035,66.625,150.625,69.875,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.007,0.027,0.014
2022008,2041,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.063,2.248,9.286,-0.622,70.647,67.284,75.756,67.448,69.139,0.0,-0.039,-0.023,20.0,20.0,16.887,16.079,27.109,63.013,101.906,88.024,100.588,44.716,59.048,45.101,-10.82,20.891,18.844,72.438,150.625,71.25,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.813,0.014,65.438,150.625,69.688,66.875,14.766,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,74.125,0.029,67.125,150.625,69.938,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,72.875,0.034,66.5,150.625,69.875,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.006,0.025,0.013
2022008,2042,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.063,2.248,11.048,-1.413,70.754,67.284,75.651,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.859,16.079,27.135,63.013,101.832,88.024,100.441,44.716,59.048,45.028,-10.82,20.875,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,72.813,0.014,65.438,150.625,69.688,66.875,8.922,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,74.0,0.029,67.125,150.625,70.0,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,72.75,0.031,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.007,0.024,0.014
2022008,2043,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.047,2.248,11.048,-1.831,70.754,67.39,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.831,16.079,27.109,63.013,101.684,87.918,100.293,44.643,59.153,44.955,-10.82,20.859,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,72.813,0.014,65.438,150.625,69.688,66.875,8.82,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,74.0,0.029,67.125,150.625,70.188,70.375,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,72.75,0.041,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.289,0.0,0.0,0.035,0.036,0.002,0.007,0.031,0.013
2022008,2044,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.0,2.248,11.048,-0.713,70.754,67.39,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.831,16.079,27.148,63.121,101.684,87.918,100.219,44.789,59.048,45.101,-10.82,20.875,18.828,72.313,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,72.813,0.014,65.25,150.625,69.688,66.875,14.453,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,73.938,0.029,67.125,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,72.75,0.034,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.007,0.026,0.013
2022008,2045,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,11.048,-1.749,70.754,67.39,75.756,67.448,69.139,0.0,-0.039,-0.023,20.0,20.0,16.831,16.079,27.161,63.121,101.61,87.918,100.145,44.643,59.048,45.028,-10.82,20.875,18.844,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.813,72.813,0.014,65.25,150.625,69.688,66.875,8.633,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.813,0.029,67.125,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,72.75,0.042,66.5,150.625,69.875,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.007,0.031,0.014
2022008,2046,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.141,2.248,12.81,-1.438,70.754,67.39,75.651,67.448,69.032,0.0,-0.039,-0.027,20.0,20.0,16.831,16.107,27.148,63.228,101.536,87.812,100.071,44.716,59.048,45.101,-10.82,20.875,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,65.25,150.625,69.688,66.875,14.266,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,73.813,0.029,67.125,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,72.75,0.035,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.007,0.026,0.014
2022008,2047,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.063,2.248,11.048,-2.335,70.862,67.39,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.831,16.079,27.109,63.228,101.462,87.812,100.071,44.789,59.153,45.101,-10.82,20.859,18.844,72.438,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,65.25,150.625,69.688,66.875,14.18,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,73.813,0.029,67.063,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,72.75,0.037,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.006,0.027,0.013
2022008,2048,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,12.81,-0.1,70.754,67.39,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.802,16.079,27.135,63.335,101.389,87.812,99.997,44.716,59.048,45.101,-10.82,20.844,18.844,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,72.688,0.014,65.25,150.625,69.688,66.875,14.086,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,73.813,0.029,67.063,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,72.75,0.032,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.006,0.023,0.012
2022008,2049,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,9.286,-1.739,70.754,67.39,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.802,16.079,27.109,63.443,101.315,87.706,99.924,44.789,58.944,45.101,-10.82,20.844,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.813,72.813,0.014,65.25,150.625,69.688,66.813,14.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,73.75,0.029,67.125,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,72.438,0.034,66.5,150.625,69.813,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.006,0.025,0.013
2022008,2050,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,12.81,-1.245,70.862,67.39,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.774,16.079,27.122,63.443,101.315,87.706,99.85,44.789,58.944,45.173,-10.82,20.844,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,72.813,0.014,65.25,150.625,69.688,66.813,13.914,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,73.75,0.029,67.125,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,72.563,0.038,66.5,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.006,0.027,0.012
2022008,2051,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.172,2.248,9.286,-0.768,70.862,67.496,75.756,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.774,16.051,27.096,63.55,101.241,87.706,99.776,44.789,59.048,45.173,-10.82,20.828,18.844,72.438,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.813,0.014,65.25,150.625,69.563,66.813,13.82,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,73.563,0.029,67.125,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,72.75,0.034,66.375,150.625,69.875,69.125,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.006,0.023,0.012
2022008,2052,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.172,2.248,9.286,-2.195,71.077,67.39,75.651,67.448,69.246,0.0,-0.039,-0.027,20.0,20.0,16.746,16.023,27.083,63.765,101.167,87.599,99.702,44.716,59.048,45.101,-10.82,20.813,18.859,72.438,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,65.25,150.625,69.563,66.875,17.516,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.563,0.029,67.125,150.625,70.188,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,72.563,0.034,66.375,150.625,69.875,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.005,0.024,0.013
2022008,2053,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.125,2.248,7.522,2.129,70.862,67.496,75.651,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.718,16.079,27.083,63.658,101.093,87.493,99.702,44.789,59.153,45.173,-10.82,20.828,18.813,72.313,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.688,0.014,65.25,150.625,69.563,66.813,13.648,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.438,0.029,67.063,150.625,70.188,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,72.563,0.037,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.359,0.0,0.0,0.036,0.036,0.002,0.006,0.026,0.012
2022008,2054,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.125,2.248,7.522,-0.502,71.077,67.708,75.861,67.765,69.353,0.0,-0.039,-0.023,20.0,20.0,16.718,16.051,27.032,63.98,101.019,87.493,99.554,44.716,59.153,45.101,-10.82,20.828,18.859,72.438,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.813,0.014,65.25,150.625,69.563,66.813,13.57,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.563,0.029,67.063,150.625,70.0,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,72.563,0.042,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.358,0.0,0.0,0.036,0.036,0.002,0.005,0.029,0.012
2022008,2055,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,7.522,-1.393,70.862,67.496,75.651,67.448,69.139,0.0,-0.039,-0.027,20.0,20.0,16.718,16.023,26.967,63.658,100.945,87.493,99.554,44.789,59.048,45.101,-10.82,20.828,18.859,72.313,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,72.813,0.014,65.25,150.625,69.563,66.813,17.281,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,73.438,0.029,67.063,150.625,70.0,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,72.563,0.034,66.188,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.006,0.023,0.012
2022008,2056,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.266,2.248,7.522,1.133,71.077,67.602,75.651,67.448,69.46,0.0,-0.039,-0.023,20.0,20.0,16.69,16.023,26.883,64.087,100.871,87.493,99.48,44.789,59.257,45.173,-10.82,20.828,18.813,72.313,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,65.188,150.625,69.563,66.813,13.445,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,73.313,0.029,67.063,150.625,70.188,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.438,0.03,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.356,0.0,0.0,0.035,0.036,0.002,0.006,0.02,0.011
2022008,2057,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,19.266,2.248,5.758,1.001,70.754,67.496,75.545,67.554,69.032,0.0,-0.039,-0.023,20.0,20.0,16.69,16.023,26.831,63.765,100.649,87.387,99.259,44.789,58.944,45.173,-10.82,20.828,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.813,0.014,65.188,150.625,69.563,66.813,17.172,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,73.313,0.029,67.063,150.625,70.188,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.438,0.032,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.006,0.022,0.012
2022008,2058,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.156,2.248,7.522,-0.35,70.97,67.496,75.545,67.554,69.246,0.0,-0.039,-0.027,20.0,20.0,16.69,16.023,26.87,63.98,100.797,87.281,99.259,44.789,59.153,45.173,-10.82,20.844,18.844,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,72.813,0.014,65.188,150.625,69.563,66.813,17.109,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,73.313,0.029,67.063,150.625,70.188,70.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.438,0.038,66.188,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.005,0.026,0.011
2022008,2059,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.188,2.248,7.522,0.5,70.97,67.602,75.545,67.554,69.139,0.0,-0.039,-0.027,20.0,20.0,16.69,16.051,26.857,63.98,100.649,87.281,99.185,44.863,59.048,45.246,-10.828,20.844,18.734,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.813,0.014,65.188,150.625,69.563,66.813,17.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,73.313,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,72.438,0.034,66.375,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.362,0.0,0.0,0.035,0.036,0.002,0.005,0.023,0.011
2022008,2100,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.172,2.248,5.758,2.646,70.97,67.496,75.545,67.554,69.139,0.0,-0.039,-0.023,20.0,20.0,16.69,16.051,26.857,63.98,100.649,87.281,99.185,44.863,59.048,45.246,-10.82,20.844,18.766,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,65.188,150.625,69.313,66.813,17.016,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,73.188,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,72.438,0.034,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.005,0.023,0.011
2022008,2101,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.125,2.248,7.522,1.044,70.862,67.602,75.545,67.66,69.139,0.0,-0.039,-0.027,20.0,20.0,16.662,16.051,26.87,63.98,100.501,87.281,99.037,44.789,59.153,45.173,-10.82,20.828,18.859,72.313,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,65.188,150.625,69.563,66.813,16.953,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,73.188,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.438,0.034,66.188,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.149,-0.148,0.001,0.002,0.357,0.0,0.0,0.036,0.036,0.002,0.005,0.022,0.011
2022008,2102,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.172,2.248,5.758,0.618,70.97,67.602,75.44,67.66,69.246,0.0,-0.039,-0.027,20.0,20.0,16.69,16.051,26.883,64.087,100.279,87.174,98.889,44.863,59.153,45.173,-10.82,20.813,18.813,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,72.813,0.014,65.188,150.625,69.563,66.813,16.906,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,73.188,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,72.438,0.031,66.188,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.005,0.02,0.011
2022008,2103,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.172,2.248,5.758,2.812,70.97,67.708,75.44,67.66,69.246,0.0,-0.039,-0.023,20.0,20.0,16.69,16.051,26.889,64.195,100.427,87.174,98.963,44.863,59.153,45.173,-10.82,20.797,18.625,72.438,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.813,0.014,65.188,150.625,69.563,66.813,16.859,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,73.063,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,72.25,0.034,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.005,0.022,0.011
2022008,2104,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.203,2.248,5.758,1.916,70.97,67.708,75.545,67.66,69.246,0.0,-0.039,-0.027,20.0,20.0,16.69,16.051,26.87,64.302,100.131,87.174,98.742,44.863,59.466,45.173,-10.82,20.797,18.813,72.313,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.813,0.014,65.188,150.625,69.313,66.688,16.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,73.063,0.029,66.875,150.625,70.313,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,72.375,0.034,66.375,150.625,69.813,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.002,0.284,0.0,0.0,0.035,0.035,0.002,0.005,0.021,0.011
2022008,2105,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.125,2.248,7.522,2.555,70.97,67.602,75.44,67.66,69.246,0.0,-0.039,-0.027,20.0,20.0,16.662,16.051,26.87,64.302,100.205,87.068,98.742,44.936,59.257,45.246,-10.82,20.781,18.766,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.688,0.014,65.188,150.625,69.313,66.813,16.766,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,73.063,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,72.375,0.034,66.375,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.005,0.021,0.011
2022008,2106,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,5.758,0.644,70.97,67.708,75.545,67.554,69.246,0.0,-0.039,-0.027,20.0,20.0,16.662,16.051,26.857,64.41,100.205,86.962,98.742,44.863,59.153,45.173,-10.82,20.766,18.609,72.438,150.625,71.5,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,72.813,0.014,65.188,150.625,69.563,66.688,16.719,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.938,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,72.375,0.038,66.375,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.005,0.024,0.011
2022008,2107,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.156,2.248,7.522,3.076,71.077,67.708,75.44,67.66,69.246,0.0,-0.039,-0.023,20.0,20.0,16.662,16.051,26.883,64.517,99.835,86.962,98.594,44.863,59.153,45.246,-10.82,20.766,18.625,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.813,0.014,65.063,150.625,69.313,66.813,19.531,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,72.938,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,72.375,0.035,66.375,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.005,0.021,0.01
2022008,2108,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.125,2.248,5.758,0.276,71.077,67.708,75.44,67.66,69.246,0.0,-0.039,-0.027,20.0,20.0,16.662,16.079,26.954,64.517,99.835,87.174,98.372,44.863,59.153,45.173,-10.82,20.75,18.797,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,65.188,150.625,69.313,66.688,16.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.938,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,72.438,0.035,66.375,150.625,69.625,69.0,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.292,0.0,0.0,0.035,0.036,0.002,0.005,0.021,0.01
2022008,2109,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.141,2.248,7.522,1.809,71.077,67.708,75.545,67.66,69.246,0.0,-0.039,-0.027,20.0,20.0,16.662,16.051,26.967,64.517,99.909,87.174,98.446,44.936,59.048,45.319,-10.82,20.75,18.594,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.813,0.014,65.188,150.625,69.313,66.688,19.453,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,72.813,0.029,66.875,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,72.375,0.035,66.188,150.625,69.625,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.005,0.02,0.01
2022008,2110,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.203,2.248,7.522,2.171,71.077,67.708,75.545,67.66,69.246,0.0,-0.039,-0.023,20.0,20.0,16.634,16.051,26.98,64.517,99.909,86.856,98.225,44.789,59.048,45.246,-10.82,20.75,18.797,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,72.688,0.014,65.188,150.625,69.313,66.688,16.531,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.813,0.029,67.063,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,72.375,0.035,66.063,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,0.43,0.0,0.0,0.035,0.036,0.002,0.004,0.02,0.01
2022008,2111,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,7.522,3.747,71.077,67.708,75.545,67.765,69.353,0.0,-0.039,-0.027,20.0,20.0,16.662,16.051,26.928,64.624,99.761,86.749,98.372,44.936,59.153,45.246,-10.82,20.75,18.594,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,72.813,0.014,65.063,150.625,69.313,66.688,16.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.813,0.029,66.875,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.25,0.035,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.004,0.02,0.01
2022008,2112,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,9.286,4.617,71.077,67.814,75.44,67.66,69.246,0.0,-0.039,-0.023,20.0,20.0,16.634,16.051,26.941,64.624,99.539,87.068,98.077,44.936,59.048,45.319,-10.82,20.734,18.609,72.313,150.625,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.813,0.014,65.0,150.625,69.313,66.688,19.328,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,72.75,0.029,66.875,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,72.25,0.035,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.005,0.02,0.01
2022008,2113,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.219,2.248,9.286,2.728,71.077,67.814,75.545,67.66,69.246,0.0,-0.039,-0.027,20.0,20.0,16.634,16.051,26.954,64.732,99.539,86.749,98.225,44.936,59.153,45.319,-10.82,20.719,18.578,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.813,0.014,65.063,150.625,69.313,66.563,19.297,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,72.75,0.029,66.875,150.625,70.188,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,72.25,0.035,66.188,150.625,69.625,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.004,0.02,0.01
2022008,2114,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.219,2.248,7.522,1.68,71.185,67.814,75.545,67.765,69.353,0.0,-0.039,-0.027,20.0,20.0,16.606,16.051,26.928,64.839,99.539,86.749,98.077,45.009,59.153,45.319,-10.82,20.734,18.594,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.813,0.014,65.063,150.625,69.188,66.688,19.266,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,72.625,0.029,66.875,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.25,0.034,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.004,0.019,0.01
2022008,2115,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,7.522,0.86,71.185,67.814,75.545,67.66,69.353,0.0,-0.039,-0.023,20.0,20.0,16.634,16.051,26.889,64.947,99.391,86.643,98.003,44.936,59.153,45.246,-10.828,20.734,18.578,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,65.063,150.625,69.25,66.688,19.234,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,72.625,0.029,67.063,150.625,70.313,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.25,0.034,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.004,0.019,0.01
2022008,2116,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.109,2.248,9.286,2.968,71.185,67.814,75.545,67.765,69.353,0.0,-0.039,-0.023,20.0,20.0,16.606,16.051,26.883,64.947,99.243,86.643,97.855,45.009,59.153,45.319,-10.82,20.703,18.563,72.438,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.813,0.014,65.063,150.625,69.313,66.688,21.953,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,72.625,0.029,66.875,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,72.25,0.034,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.004,0.019,0.01
2022008,2117,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.25,2.248,9.286,2.212,71.185,67.814,75.545,67.765,69.246,0.0,-0.039,-0.027,20.0,20.0,16.606,16.023,26.889,64.947,99.169,86.537,97.708,44.936,59.257,45.319,-10.82,20.703,18.563,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.688,0.014,65.063,150.625,69.25,66.688,19.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.563,0.029,66.875,150.625,70.313,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,72.25,0.034,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.004,0.019,0.011
2022008,2118,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.203,2.248,7.522,4.614,71.185,67.814,75.545,67.765,69.353,0.0,-0.039,-0.023,20.0,20.0,16.578,16.023,26.883,64.947,99.095,86.749,97.708,44.863,59.153,45.392,-10.82,20.688,18.563,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.813,72.813,0.014,65.063,150.625,69.25,66.563,19.172,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.375,0.029,66.875,150.625,70.188,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,72.25,0.034,66.188,150.625,69.625,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.002,0.498,0.0,0.0,0.035,0.036,0.002,0.005,0.018,0.009
2022008,2119,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.141,2.248,9.286,2.053,71.185,67.814,75.545,67.765,69.353,0.0,-0.039,-0.027,20.0,20.0,16.606,16.023,26.883,65.054,99.021,86.643,97.634,45.009,59.153,45.392,-10.82,20.688,18.563,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.813,0.014,65.063,150.625,69.25,66.563,19.156,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.563,0.029,66.875,150.625,70.188,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,72.125,0.042,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.004,0.023,0.01
2022008,2120,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.234,2.248,9.286,3.39,71.077,67.92,75.651,67.66,69.139,0.0,-0.039,-0.023,20.0,20.0,16.578,16.023,26.902,64.947,99.021,86.537,97.56,44.936,59.257,45.319,-10.82,20.672,18.547,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.063,150.625,69.25,66.563,19.141,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,72.563,0.029,66.875,150.625,70.188,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,72.125,0.038,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.149,0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.003,0.021,0.01
2022008,2121,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.125,2.248,9.286,1.982,71.185,67.92,75.545,67.765,69.353,0.0,-0.039,-0.027,20.0,20.0,16.606,16.023,26.883,65.054,98.873,86.431,97.412,44.936,59.257,45.319,-10.828,20.672,18.547,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.813,0.014,65.0,150.625,69.25,66.688,21.859,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,72.375,0.029,66.875,150.625,70.313,70.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,72.125,0.033,66.188,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.358,0.0,0.0,0.035,0.036,0.002,0.005,0.018,0.01
