DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2122,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.219,2.248,7.522,1.957,71.185,67.92,75.545,67.765,69.353,0.0,-0.039,-0.027,20.0,20.0,16.606,16.023,26.883,65.161,99.021,86.431,97.56,44.936,59.153,45.319,-10.82,20.656,18.547,72.438,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.813,72.813,0.014,65.063,150.625,69.25,66.563,19.109,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.375,0.029,66.875,150.625,70.313,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,72.125,0.034,66.188,150.625,69.625,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.009
2022008,2123,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.219,2.248,7.522,1.255,71.185,67.92,75.651,67.765,69.46,0.0,-0.039,-0.027,20.0,20.0,16.578,16.023,26.831,65.269,98.725,86.431,97.338,45.009,59.048,45.319,-10.82,20.656,18.531,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.0,150.625,69.25,66.563,19.094,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.375,0.029,66.875,150.625,70.188,69.938,0.0,37.375,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,72.125,0.034,66.063,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.296,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.009
2022008,2124,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.234,2.248,7.522,2.851,71.185,67.92,75.651,67.765,69.246,0.0,-0.039,-0.027,20.0,20.0,16.578,16.023,26.805,65.054,98.725,86.325,97.264,45.009,59.257,45.319,-10.82,20.656,18.531,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.688,0.014,65.063,150.625,69.25,66.563,19.078,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,72.25,0.029,66.875,150.625,70.313,69.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,2.09,75.563,72.125,0.034,66.063,150.625,69.625,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.291,0.0,0.0,0.035,0.035,0.002,0.004,0.017,0.009
2022008,2125,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,20.069,2.248,5.758,2.531,71.077,67.92,75.651,67.765,69.246,0.0,-0.039,-0.027,20.0,20.0,16.55,16.023,26.831,65.161,98.799,86.325,97.338,45.009,59.153,45.392,-10.82,20.656,18.531,72.313,150.625,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.813,0.014,65.063,150.625,69.25,66.438,21.797,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.25,0.029,66.875,150.625,70.313,69.938,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,72.125,0.031,66.063,150.625,69.813,68.938,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.009
2022008,2126,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.266,2.248,11.048,2.867,71.293,67.92,75.545,67.871,69.353,0.0,-0.039,-0.027,20.0,20.0,16.55,16.023,26.805,65.376,98.725,86.218,97.264,45.083,59.362,45.465,-10.82,20.641,18.516,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.688,0.014,65.0,150.625,69.188,66.438,19.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.25,0.029,66.813,150.625,70.313,69.813,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,71.938,0.036,66.063,150.625,69.813,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,72.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.035,0.002,0.003,0.019,0.009
2022008,2127,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.234,2.248,5.758,1.894,71.293,67.92,75.651,67.765,69.353,0.0,-0.039,-0.027,20.0,20.0,16.55,15.995,26.753,65.376,98.429,86.218,97.043,45.083,59.362,45.392,-10.828,20.625,18.5,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,65.0,150.625,69.25,66.563,19.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.25,0.029,66.813,150.625,70.313,69.813,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,72.125,0.035,66.063,150.625,69.625,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.035,0.002,0.003,0.017,0.009
2022008,2128,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,19.234,2.248,9.286,7.231,71.185,68.026,75.651,67.765,69.353,0.0,-0.039,-0.023,20.0,20.0,16.55,16.023,26.74,65.376,98.577,86.218,97.117,45.009,59.153,45.392,-10.82,20.625,18.5,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,65.0,150.625,69.25,66.563,21.797,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.125,0.029,66.813,150.625,70.188,69.813,0.0,37.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,71.938,0.034,66.063,150.625,69.813,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.009
2022008,2129,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.219,2.248,11.048,3.082,71.4,68.133,75.861,67.977,69.567,0.0,-0.039,-0.027,20.0,20.0,16.578,15.995,26.701,65.484,98.503,86.112,97.043,45.083,59.362,45.392,-10.82,20.641,18.484,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.813,0.014,65.0,150.625,69.25,66.438,21.797,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.125,0.029,66.813,150.625,70.313,69.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,72.125,0.038,66.063,150.625,69.625,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.289,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.009
2022008,2130,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.188,2.248,9.286,1.541,71.293,68.026,75.651,67.871,69.353,0.0,-0.043,-0.027,20.0,20.0,16.55,15.967,26.675,65.376,98.429,86.112,97.043,45.083,59.362,45.465,-10.828,20.609,18.484,72.438,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.813,0.014,65.0,150.625,69.188,66.438,21.797,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,72.125,0.029,66.813,150.625,70.313,70.188,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,71.938,0.034,66.063,150.625,69.813,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.003,0.017,0.009
2022008,2131,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.188,2.248,7.522,0.87,71.293,68.026,75.651,67.871,69.46,0.0,-0.039,-0.027,20.0,20.0,16.55,15.995,26.636,65.591,98.207,86.325,96.747,45.156,59.257,45.465,-10.82,20.609,18.484,72.313,150.625,71.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.688,0.014,65.0,150.625,69.188,66.438,21.797,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,72.125,0.029,66.813,150.625,70.313,69.938,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,71.938,0.034,66.063,150.625,69.625,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.003,0.295,0.0,0.0,0.035,0.036,0.002,0.003,0.017,0.009
2022008,2132,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.188,1.126,7.522,0.894,71.293,68.026,75.651,67.871,69.46,0.0,-0.039,-0.023,20.0,20.0,16.55,15.995,26.636,65.591,98.133,86.218,96.747,45.083,59.257,45.392,-10.82,20.641,18.484,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.813,0.014,65.0,150.625,69.188,66.438,21.797,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,72.063,0.029,66.813,150.625,70.313,69.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,71.938,0.034,66.063,150.625,69.813,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.008
2022008,2133,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.203,2.248,11.048,2.715,71.293,68.026,75.651,67.871,69.46,0.0,-0.039,-0.027,20.0,20.0,16.522,15.967,26.649,65.591,98.207,85.9,96.821,45.083,59.257,45.465,-10.828,20.625,18.484,72.313,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.813,0.014,65.0,150.625,69.188,66.438,21.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.063,0.029,66.813,150.625,70.313,69.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,71.938,0.036,66.063,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.008
2022008,2134,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,7.522,2.335,71.293,68.026,75.756,67.871,69.46,0.0,-0.039,-0.027,20.0,20.0,16.522,15.967,26.649,65.591,97.986,85.9,96.6,45.083,59.257,45.392,-10.828,20.609,18.484,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.688,0.014,65.0,150.625,69.188,66.438,21.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.063,0.029,66.813,150.625,70.313,69.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,71.938,0.034,66.063,150.625,69.813,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.003,0.017,0.008
2022008,2135,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.25,2.248,9.286,1.114,71.293,68.026,75.651,67.871,69.46,0.0,-0.039,-0.027,20.0,20.0,16.522,15.967,26.623,65.591,98.133,85.793,96.452,45.009,59.257,45.392,-10.828,20.609,18.469,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.875,150.625,69.188,66.438,21.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,71.938,0.029,66.813,150.625,70.313,69.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,71.938,0.034,66.0,150.625,69.625,68.75,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.361,0.0,0.0,0.035,0.036,0.002,0.003,0.016,0.008
2022008,2136,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.25,2.248,7.522,4.332,71.293,68.026,75.651,67.871,69.46,0.0,-0.039,-0.023,20.0,20.0,16.522,15.967,26.623,65.806,97.838,86.112,96.452,45.009,59.362,45.392,-10.82,20.609,18.469,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,65.0,150.625,69.188,66.438,21.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.75,0.029,66.813,150.625,70.313,69.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,71.875,0.037,66.0,150.625,69.813,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.358,0.0,0.0,0.035,0.036,0.002,0.003,0.018,0.008
2022008,2137,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.514,0.0,80.0,65.0,1.4,19.234,2.248,7.522,1.325,71.293,68.133,75.756,67.977,69.46,0.0,-0.039,-0.023,20.0,20.0,16.522,15.939,26.623,65.699,97.764,85.793,96.378,45.009,59.362,45.538,-10.828,20.609,18.469,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.813,0.014,65.0,150.625,69.188,66.438,21.828,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,71.75,0.029,66.813,150.625,70.313,69.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,71.938,0.035,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.498,0.0,0.0,0.035,0.036,0.002,0.003,0.016,0.007
2022008,2138,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.297,2.248,9.286,1.737,71.293,68.133,75.651,67.765,69.46,0.0,-0.039,-0.027,20.0,20.0,16.522,15.967,26.636,65.806,97.69,85.793,96.304,45.156,59.257,45.392,-10.82,20.609,18.469,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,65.0,150.625,69.188,66.563,21.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.938,0.029,66.75,150.625,70.313,69.813,0.0,37.156,72.0,70.0,1000.0,500.0,0.0,1.5,75.0,71.875,0.042,66.063,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.225,0.0,0.0,0.035,0.036,0.002,0.002,0.019,0.007
2022008,2139,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.25,2.248,11.048,2.499,71.4,68.133,75.651,67.977,69.46,0.0,-0.039,-0.023,20.0,20.0,16.522,15.939,26.675,65.806,97.69,86.006,96.304,45.083,59.362,45.465,-10.82,20.609,18.438,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.688,0.014,64.875,150.625,69.063,66.438,21.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.75,0.029,66.813,150.625,70.313,69.813,0.0,36.969,72.0,70.0,1000.0,500.0,0.0,3.01,75.0,71.938,0.037,66.0,150.625,69.813,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.003,0.017,0.008
2022008,2140,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.25,2.248,11.048,3.619,71.4,68.026,75.651,67.977,69.46,0.0,-0.039,-0.027,20.0,20.0,16.494,15.967,26.675,65.806,97.616,85.687,96.23,45.083,59.257,45.465,-10.82,20.609,18.438,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,65.0,150.625,69.188,66.438,21.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.625,0.029,66.75,150.625,70.313,69.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,71.875,0.034,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.002,0.362,0.0,0.0,0.035,0.036,0.002,0.003,0.016,0.007
2022008,2141,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.234,2.248,9.286,4.403,71.293,68.133,75.756,67.977,69.46,0.0,-0.039,-0.027,20.0,20.0,16.522,15.939,26.688,65.913,97.542,85.687,96.157,45.083,59.257,45.465,-10.82,20.609,18.438,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.813,0.014,64.875,150.625,69.063,66.438,26.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,71.625,0.029,66.75,150.625,70.313,69.813,0.0,36.594,72.0,70.0,1000.0,500.0,0.0,3.621,74.875,71.875,0.034,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.008
2022008,2142,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.156,2.248,9.286,3.723,71.4,68.133,75.756,67.977,69.46,0.0,-0.039,-0.023,20.0,20.0,16.494,15.939,26.662,66.021,97.468,85.687,96.083,45.156,59.257,45.465,-10.82,20.609,18.422,72.438,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.813,0.014,64.875,150.625,69.063,66.438,21.891,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.625,0.029,66.75,150.625,70.313,69.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,71.75,0.042,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.003,0.019,0.007
2022008,2143,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,11.048,3.692,71.4,68.133,75.756,67.977,69.567,0.0,-0.039,-0.027,20.0,20.0,16.522,15.939,26.662,65.913,97.394,85.793,96.009,45.156,59.362,45.538,-10.82,20.578,18.422,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,72.688,0.014,64.875,150.625,69.063,66.438,26.734,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.625,0.029,66.813,150.625,70.438,69.813,0.0,36.938,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,71.875,0.036,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.003,0.016,0.008
2022008,2144,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.234,2.248,11.048,2.559,71.4,68.133,75.651,67.977,69.567,0.0,-0.039,-0.023,20.0,20.0,16.494,15.911,26.623,66.021,97.32,85.581,96.083,45.156,59.257,45.538,-10.828,20.578,18.422,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.813,72.813,0.014,64.875,150.625,69.063,66.438,21.953,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.5,0.029,66.75,150.625,70.313,69.813,0.0,36.938,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.875,0.031,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.008
2022008,2145,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.266,2.248,12.81,3.96,71.615,68.133,75.651,67.977,69.782,0.0,-0.039,-0.027,20.0,20.0,16.494,15.939,26.623,66.236,97.32,85.581,96.009,45.156,59.362,45.61,-10.82,20.563,18.406,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,72.688,0.014,64.875,150.625,69.063,66.438,26.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,71.5,0.029,66.75,150.625,70.313,69.813,0.0,36.938,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,71.875,0.034,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.428,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.008
2022008,2146,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.266,2.248,11.048,1.945,71.615,68.133,75.651,67.871,69.567,0.0,-0.039,-0.023,20.0,20.0,16.522,15.911,26.649,66.236,97.32,85.475,95.935,45.229,59.571,45.538,-10.82,20.547,18.422,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.688,0.014,64.875,150.625,69.063,66.438,26.859,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,71.438,0.029,66.813,150.625,70.313,69.75,0.0,36.438,72.0,70.0,1000.0,500.0,0.0,3.701,74.813,71.875,0.034,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.002,0.288,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.008
2022008,2147,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.266,2.248,11.048,2.088,71.4,68.133,75.756,67.977,69.567,0.0,-0.039,-0.027,20.0,20.0,16.466,15.911,26.61,66.128,97.246,85.475,95.861,45.156,59.362,45.538,-10.82,20.531,18.422,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.813,0.014,64.875,150.625,69.063,66.313,26.906,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,71.5,0.029,66.75,150.625,70.438,69.813,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,71.75,0.034,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.008
2022008,2148,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.172,2.248,12.81,2.469,71.4,68.133,75.756,67.977,69.567,0.0,-0.039,-0.027,20.0,20.0,16.494,15.911,26.578,66.021,97.098,85.369,95.713,45.229,59.257,45.61,-10.82,20.531,18.391,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,65.0,150.625,69.063,66.313,26.953,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,71.438,0.029,66.75,150.625,70.313,69.813,0.0,36.344,72.0,70.0,1000.0,500.0,0.0,3.789,74.75,71.75,0.034,66.0,150.625,69.813,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.364,0.0,0.0,0.036,0.036,0.002,0.003,0.015,0.007
2022008,2149,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.172,2.248,12.81,3.67,71.293,68.239,75.756,67.977,69.567,0.0,-0.039,-0.027,20.0,20.0,16.494,15.911,26.578,66.236,97.024,85.369,95.787,45.302,59.362,45.61,-10.82,20.516,18.391,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.875,150.625,69.063,66.313,27.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.438,0.029,66.813,150.625,70.438,69.813,0.0,36.438,72.0,70.0,1000.0,500.0,0.0,2.127,74.75,71.75,0.034,66.0,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.036,0.036,0.002,0.003,0.015,0.007
2022008,2150,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,22.805,2.248,11.048,2.127,71.4,68.133,75.545,67.871,69.567,0.0,-0.039,-0.027,20.0,20.0,16.494,15.883,26.552,66.343,96.95,85.369,95.639,45.156,59.257,45.538,-10.82,20.516,18.391,72.313,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,64.875,150.625,69.063,66.313,27.047,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.438,0.029,66.813,150.625,70.438,69.813,0.0,36.625,72.0,70.0,1000.0,500.0,0.0,1.071,74.625,71.75,0.034,65.875,150.625,69.625,68.688,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.003,0.014,0.007
2022008,2151,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,21.077,2.248,12.81,4.564,71.4,68.133,75.651,68.082,69.567,0.0,-0.039,-0.023,20.0,20.0,16.466,15.883,26.5,66.343,96.876,85.475,95.492,45.229,59.466,45.538,-10.82,20.5,18.391,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.813,0.014,64.875,150.625,69.063,66.313,27.109,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.313,0.029,66.75,150.625,70.438,69.75,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,4.727,74.625,71.75,0.042,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.004,0.018,0.007
2022008,2152,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,22.207,2.248,11.048,2.954,71.4,68.239,75.756,67.977,69.567,0.0,-0.043,-0.027,20.0,20.0,16.466,15.883,26.5,66.343,96.95,85.262,95.418,45.156,59.466,45.538,-10.82,20.5,18.375,72.313,150.625,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.813,0.014,64.875,150.625,68.938,66.313,33.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.313,0.029,66.75,150.625,70.438,69.813,0.0,35.875,72.0,70.0,1000.0,500.0,0.0,3.082,74.625,71.75,0.03,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.359,0.0,0.0,0.035,0.036,0.002,0.004,0.013,0.007
2022008,2153,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,24.086,3.37,9.286,5.668,71.4,68.239,75.756,68.082,69.46,0.0,-0.039,-0.027,20.0,20.0,16.494,15.883,26.448,66.343,96.876,85.262,95.492,45.156,59.362,45.61,-10.82,20.484,18.375,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.875,150.625,68.938,66.313,27.219,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.313,0.029,66.75,150.625,70.438,69.813,0.0,35.531,72.0,70.0,1000.0,500.0,0.0,4.004,74.625,71.688,0.034,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.427,0.0,0.0,0.035,0.036,0.002,0.004,0.015,0.007
2022008,2154,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,24.086,2.248,12.81,4.091,71.4,68.345,75.756,68.082,69.567,0.0,-0.039,-0.023,20.0,20.0,16.466,15.883,26.409,66.343,96.802,85.156,95.418,45.302,59.257,45.61,-10.82,20.469,18.375,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.625,150.625,68.938,66.313,27.281,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.125,0.029,66.75,150.625,70.438,69.75,0.0,35.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,71.75,0.034,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.296,0.0,0.0,0.036,0.036,0.002,0.004,0.013,0.007
2022008,2155,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.25,2.248,9.286,4.297,71.4,68.239,75.756,67.977,69.567,0.0,-0.039,-0.023,20.0,20.0,16.466,15.883,26.371,66.343,96.728,85.156,95.418,45.229,59.257,45.538,-10.828,20.469,18.375,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.688,0.014,64.875,150.625,69.063,66.313,27.344,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,66.75,150.625,70.438,69.75,0.0,35.094,72.0,70.0,1000.0,500.0,0.0,4.328,74.438,71.688,0.034,65.875,150.625,69.813,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.036,0.036,0.002,0.003,0.014,0.007
2022008,2156,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,23.719,2.248,11.048,5.272,71.4,68.345,75.756,68.082,69.567,0.0,-0.039,-0.023,20.0,20.0,16.466,15.883,26.371,66.343,96.58,85.05,95.122,45.229,59.257,45.61,-10.82,20.469,18.297,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.688,0.014,64.875,150.625,68.938,66.313,27.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,66.75,150.625,70.438,69.75,0.0,34.719,72.0,70.0,1000.0,500.0,0.0,4.973,74.313,71.688,0.034,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.007
2022008,2157,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.845,2.248,11.048,4.158,71.4,68.345,75.651,68.082,69.567,0.0,-0.039,-0.027,20.0,20.0,16.438,15.883,26.409,66.45,96.506,85.05,95.122,45.302,59.153,45.61,-10.82,20.469,18.359,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.688,0.014,64.875,150.625,68.938,66.313,27.469,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.125,0.029,66.5,150.625,70.313,69.75,0.0,34.469,72.0,70.0,1000.0,500.0,0.0,5.238,74.313,71.688,0.033,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.007
2022008,2158,0.0,1.0,0.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.488,2.248,12.81,3.053,71.508,68.345,75.756,68.082,69.567,0.0,-0.039,-0.027,20.0,20.0,16.466,15.855,26.435,66.45,96.506,85.05,95.122,45.229,59.257,45.61,-10.82,20.438,18.359,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.688,0.014,64.875,150.625,68.938,66.125,27.531,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.063,0.029,66.5,150.625,70.438,69.75,0.0,34.313,72.0,70.0,1000.0,500.0,0.0,4.535,74.313,71.688,0.034,66.0,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.007
2022008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,21.59,2.248,11.048,3.185,71.4,68.345,75.756,68.082,69.567,0.0,-0.039,-0.023,20.0,20.0,16.438,15.855,26.397,66.45,96.358,85.05,94.975,45.229,59.257,45.61,-10.82,20.438,18.359,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,64.625,150.625,68.938,66.313,34.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.063,0.029,66.75,150.625,70.438,69.75,0.0,34.25,72.0,70.0,1000.0,500.0,0.0,3.395,74.313,71.688,0.03,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.007
2022008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,23.096,2.248,11.048,3.95,71.4,68.345,75.756,68.082,69.567,0.0,-0.039,-0.027,20.0,20.0,16.438,15.855,26.332,66.343,96.432,84.944,95.122,45.302,59.362,45.683,-10.82,20.422,18.344,72.313,150.625,71.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.813,0.014,64.875,150.625,68.938,66.125,34.344,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.063,0.029,66.75,150.625,70.438,69.75,0.0,33.906,72.0,70.0,1000.0,500.0,0.0,4.594,74.313,71.688,0.034,66.0,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.036,0.036,0.002,0.003,0.013,0.006
2022008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.096,2.248,11.048,4.225,71.4,68.345,75.756,68.082,69.567,0.0,-0.039,-0.027,20.0,20.0,16.438,15.855,26.345,66.558,96.21,84.944,94.901,45.229,59.257,45.61,-10.82,20.422,18.344,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.813,0.014,64.625,150.625,68.938,66.313,27.766,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,71.063,0.029,66.75,150.625,70.438,69.688,0.0,33.375,72.0,70.0,1000.0,500.0,0.0,5.234,74.188,71.688,0.031,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.007
2022008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.625,2.248,11.048,-0.205,71.508,68.345,75.756,68.082,69.567,0.0,-0.039,-0.027,20.0,20.0,16.438,15.855,26.332,66.558,96.358,84.837,94.975,45.302,59.466,45.61,-10.828,20.406,18.344,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.813,72.688,0.014,64.625,150.625,68.938,66.125,34.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,70.938,0.029,66.75,150.625,70.438,69.688,0.0,32.969,72.0,70.0,1000.0,500.0,0.0,6.434,74.188,71.688,0.042,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.007
2022008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,25.793,2.248,11.048,4.965,71.508,68.345,75.756,68.082,69.675,0.0,-0.039,-0.027,20.0,20.0,16.438,15.855,26.332,66.558,96.284,84.837,94.975,45.302,59.466,45.756,-10.82,20.406,18.344,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.813,0.014,64.625,150.625,68.938,66.313,34.594,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,70.938,0.029,66.5,150.625,70.438,69.75,0.0,32.719,72.0,70.0,1000.0,500.0,0.0,5.063,74.188,71.688,0.042,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.432,0.0,0.0,0.035,0.036,0.002,0.003,0.015,0.007
2022008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.094,2.248,11.048,4.067,71.508,68.451,75.861,68.082,69.675,0.0,-0.039,-0.027,20.0,20.0,16.438,15.827,26.306,66.665,96.062,84.837,94.753,45.229,59.362,45.61,-10.828,20.391,18.328,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.688,0.014,64.625,150.625,68.938,66.125,34.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.938,0.029,66.5,150.625,70.313,69.688,0.0,32.375,72.0,70.0,1000.0,500.0,0.0,5.477,74.125,71.688,0.031,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.007
2022008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.223,2.248,11.048,4.604,71.4,68.345,75.756,67.977,69.567,0.0,-0.039,-0.023,20.0,20.0,16.41,15.827,26.332,66.558,95.988,84.837,94.679,45.302,59.362,45.683,-10.828,20.391,18.313,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,64.625,150.625,68.938,66.125,34.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.938,0.029,66.75,150.625,70.438,69.688,0.0,31.984,72.0,70.0,1000.0,500.0,0.0,5.98,74.125,71.688,0.034,65.875,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,71.25,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.006
2022008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.223,2.248,9.286,5.159,71.615,68.451,75.756,68.188,69.675,0.0,-0.039,-0.023,20.0,20.0,16.41,15.855,26.332,66.665,95.988,84.837,94.605,45.229,59.257,45.61,-10.82,20.375,18.313,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.688,0.014,64.625,150.625,68.75,66.313,34.906,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.813,0.029,66.75,150.625,70.438,69.688,0.0,31.688,72.0,70.0,1000.0,500.0,0.0,5.43,74.125,71.563,0.034,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,71.25,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.007
2022008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,25.059,2.248,9.286,3.005,71.508,68.451,75.756,68.082,69.675,0.0,-0.039,-0.023,20.0,20.0,16.438,15.827,26.345,66.773,95.914,84.837,94.532,45.376,59.362,45.61,-10.82,20.375,18.313,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,72.688,0.014,64.625,150.625,68.938,66.125,28.391,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,70.813,0.029,66.75,150.625,70.438,69.688,0.0,31.344,72.0,70.0,1000.0,500.0,0.0,4.922,74.125,71.563,0.036,65.875,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.188,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.224,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.007
2022008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,24.168,2.248,9.286,4.998,71.615,68.451,75.861,68.188,69.675,0.0,-0.039,-0.023,20.0,20.0,16.438,15.827,26.358,66.773,95.766,84.731,94.458,45.302,59.362,45.683,-10.82,20.344,18.297,72.125,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,64.625,150.625,68.75,66.125,35.156,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.813,0.029,66.5,150.625,70.438,69.688,0.0,31.078,72.0,70.0,1000.0,500.0,0.0,5.02,74.063,71.563,0.034,65.875,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.188,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,-0.072,0.001,-0.148,0.001,0.002,0.364,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.007
2022008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.168,2.248,9.286,2.219,71.615,68.451,75.861,68.188,69.675,0.0,-0.039,-0.027,20.0,20.0,16.41,15.799,26.384,66.773,95.766,84.731,94.384,45.302,59.466,45.683,-10.82,20.344,18.297,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.625,150.625,68.75,66.125,38.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.813,0.029,66.5,150.625,70.5,69.688,0.0,30.75,72.0,70.0,1000.0,500.0,0.0,5.266,74.063,71.563,0.034,65.875,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.006
2022008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,23.061,2.248,11.048,2.288,71.831,68.451,75.861,68.188,69.889,0.0,-0.039,-0.027,20.0,20.0,16.41,15.799,26.384,66.988,95.84,84.625,94.532,45.376,59.466,45.683,-10.82,20.328,18.297,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.688,0.014,64.625,150.625,68.75,66.125,35.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.813,0.029,66.5,150.625,70.313,69.563,0.0,30.984,72.0,70.0,1000.0,500.0,0.0,3.109,74.063,71.688,0.033,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2022008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,22.365,2.248,9.286,4.14,71.615,68.451,75.861,68.082,69.675,0.0,-0.039,-0.027,20.0,20.0,16.382,15.799,26.345,66.773,95.766,84.625,94.458,45.376,59.466,45.683,-10.82,20.328,18.281,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.813,72.813,0.014,64.875,150.625,68.75,66.125,35.469,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.813,0.029,66.375,150.625,70.438,69.563,0.0,30.516,72.0,70.0,1000.0,500.0,0.0,4.258,74.063,71.375,0.039,65.875,150.625,69.563,68.563,0.191,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,71.188,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.002,0.015,0.006
2022008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,23.922,2.248,11.048,3.415,71.615,68.451,75.756,68.188,69.675,0.0,-0.039,-0.027,20.0,20.0,16.41,15.799,26.345,66.773,95.618,84.731,94.458,45.376,59.675,45.756,-10.828,20.313,18.281,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,64.625,150.625,68.75,66.125,35.594,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.75,0.029,66.5,150.625,70.438,69.375,0.0,30.313,72.0,70.0,1000.0,500.0,0.0,4.141,73.813,71.375,0.038,65.875,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.355,0.0,0.0,0.035,0.036,0.002,0.003,0.014,0.006
2022008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.238,2.248,7.522,3.648,71.508,68.345,75.651,68.082,69.675,0.0,-0.039,-0.023,20.0,20.0,16.41,15.771,26.319,66.88,95.692,84.519,94.31,45.376,59.466,45.756,-10.82,20.313,18.266,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,64.563,150.625,68.75,66.063,35.719,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.75,0.029,66.5,150.625,70.438,69.563,0.0,29.922,72.0,70.0,1000.0,500.0,0.0,4.855,73.813,71.688,0.035,65.813,150.625,69.625,68.438,0.056,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.362,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
