DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.66,2.248,11.048,2.436,71.508,68.451,75.756,68.188,69.675,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,26.306,66.988,95.47,84.412,94.162,45.449,59.466,45.756,-10.82,20.328,18.266,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.625,150.625,68.75,66.125,35.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.75,0.029,66.5,150.625,70.438,69.563,0.0,29.594,72.0,70.0,1000.0,500.0,0.0,5.395,73.813,71.563,0.034,65.875,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2022008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,24.293,2.248,9.286,3.577,71.615,68.451,75.756,68.188,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.799,26.319,66.88,95.47,84.412,94.088,45.376,59.466,45.683,-10.82,20.297,18.25,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.563,150.625,68.75,66.125,38.719,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.75,0.029,66.375,150.625,70.313,69.563,0.0,29.141,72.0,70.0,1000.0,500.0,0.0,6.281,73.688,71.375,0.034,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.006
2022008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.324,2.248,9.286,7.362,71.615,68.557,75.651,68.188,69.675,0.0,-0.039,-0.027,20.0,20.0,16.382,15.771,26.299,66.88,95.396,84.412,94.015,45.449,59.466,45.683,-10.82,20.297,18.25,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.688,0.014,64.563,150.625,68.75,66.125,38.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.5,0.029,66.375,150.625,70.313,69.563,0.0,29.047,72.0,70.0,1000.0,500.0,0.0,4.324,73.813,71.375,0.035,65.813,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.224,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.006
2022008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.902,2.248,9.286,1.996,71.508,68.557,75.545,68.188,69.675,0.0,-0.039,-0.027,20.0,20.0,16.41,15.771,26.286,66.988,95.322,84.412,93.941,45.449,59.571,45.756,-10.82,20.313,18.25,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,64.563,150.625,68.75,66.125,38.969,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.5,0.029,66.5,150.625,70.313,69.375,0.0,28.531,72.0,70.0,1000.0,500.0,0.0,5.785,73.688,71.375,0.034,65.813,150.625,69.625,68.563,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.003,0.012,0.006
2022008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.34,2.248,7.522,5.768,71.508,68.451,75.545,68.188,69.675,0.0,-0.039,-0.023,20.0,20.0,16.382,15.743,26.306,66.988,95.322,84.306,94.015,45.449,59.466,45.829,-10.828,20.297,18.25,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.813,0.014,64.563,150.625,68.75,66.063,39.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.5,0.029,66.5,150.625,70.438,69.375,0.0,28.078,72.0,70.0,1000.0,500.0,0.0,6.086,73.688,71.563,0.034,65.813,150.625,69.563,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2022008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,26.215,2.248,3.993,5.508,71.508,68.557,75.545,68.188,69.675,0.0,-0.039,-0.027,20.0,20.0,16.382,15.771,26.306,66.88,95.174,84.306,93.867,45.449,59.571,45.756,-10.82,20.313,18.234,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.813,0.014,64.563,150.625,68.75,66.063,39.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.5,0.029,66.5,150.625,70.438,69.375,0.0,28.234,72.0,70.0,1000.0,500.0,0.0,2.016,73.688,71.563,0.035,65.875,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.5,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2022008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,19.172,2.248,5.758,3.648,71.508,68.451,75.545,68.188,69.675,0.0,-0.039,-0.023,20.0,20.0,16.382,15.771,26.299,66.88,95.322,84.306,93.941,45.522,59.466,45.829,-10.82,20.281,18.234,72.438,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.813,0.014,64.563,150.625,68.75,66.125,39.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.438,0.029,66.5,150.625,70.438,69.375,0.0,28.266,72.0,70.0,1000.0,500.0,0.0,1.515,73.625,71.375,0.034,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.005
2022008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.104,2.248,7.522,4.105,71.615,68.557,75.545,68.188,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.771,26.306,67.202,95.026,84.306,93.719,45.449,59.571,45.756,-10.82,20.281,18.234,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.688,72.688,0.014,64.563,150.625,68.75,66.125,39.531,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.438,0.029,66.5,150.625,70.438,69.375,0.0,27.625,72.0,70.0,1000.0,500.0,0.0,5.0,73.625,71.375,0.031,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.003,0.01,0.005
2022008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,24.055,2.248,7.522,1.706,71.615,68.557,75.545,68.293,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.799,26.332,67.095,95.026,84.2,93.645,45.376,59.571,45.756,-10.82,20.281,18.219,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.688,0.014,64.563,150.625,68.75,66.125,39.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.438,0.029,66.5,150.625,70.438,69.375,0.0,27.781,72.0,70.0,1000.0,500.0,0.0,1.311,73.625,71.375,0.034,65.563,150.625,69.563,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.006
2022008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.582,2.248,7.522,2.104,71.615,68.451,75.545,68.293,69.675,0.0,-0.043,-0.027,20.0,20.0,16.382,15.799,26.26,67.202,94.878,84.094,93.571,45.376,59.362,45.902,-10.82,20.281,18.203,72.125,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.563,150.625,68.625,66.063,39.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.438,0.029,66.375,150.625,70.438,69.375,0.0,26.703,72.0,70.0,1000.0,500.0,0.0,6.719,73.625,71.313,0.038,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,0.504,0.0,0.0,0.035,0.036,0.002,0.003,0.013,0.006
2022008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,25.578,2.248,7.522,0.462,71.615,68.451,75.44,68.188,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.799,26.196,67.202,94.878,84.094,93.571,45.449,59.466,45.829,-10.82,20.281,18.219,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,72.688,0.014,64.563,150.625,68.625,66.125,39.969,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.438,0.029,66.5,150.625,70.438,69.25,0.0,26.328,72.0,70.0,1000.0,500.0,0.0,6.945,73.5,71.375,0.034,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.005
2022008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,24.797,2.248,7.522,3.557,71.615,68.557,75.44,68.293,69.782,0.0,-0.043,-0.027,20.0,20.0,16.41,15.827,26.131,67.202,94.804,84.2,93.497,45.449,59.362,45.756,-10.82,20.281,18.203,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.688,0.014,64.563,150.625,68.625,66.063,40.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.375,0.029,66.375,150.625,70.438,69.25,0.0,26.0,72.0,70.0,1000.0,500.0,0.0,6.5,73.5,71.313,0.033,65.813,150.625,69.563,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.003,0.295,0.0,0.0,0.035,0.035,0.002,0.003,0.011,0.005
2022008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.781,2.248,7.522,0.918,71.723,68.557,75.44,68.293,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.799,26.008,67.31,94.73,84.094,93.497,45.522,59.466,45.829,-10.82,20.25,18.203,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.563,150.625,68.625,66.125,44.156,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.375,0.029,66.5,150.625,70.438,69.25,0.0,25.453,72.0,70.0,1000.0,500.0,0.0,6.863,73.5,71.375,0.035,65.813,150.625,69.625,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.938,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.295,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.005
2022008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.305,2.248,7.522,2.17,71.723,68.557,75.44,68.293,69.782,0.0,-0.039,-0.023,20.0,20.0,16.382,15.827,25.943,67.202,94.657,83.988,93.424,45.449,59.466,45.756,-10.82,20.281,18.203,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.688,0.014,64.563,150.625,68.625,66.063,40.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.375,0.029,66.375,150.625,70.313,69.25,0.0,24.938,72.0,70.0,1000.0,500.0,0.0,7.465,73.5,71.313,0.034,65.813,150.625,69.563,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.005
2022008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,25.215,2.248,7.522,3.478,71.723,68.557,75.44,68.293,69.782,0.0,-0.039,-0.027,20.0,20.0,16.41,15.827,25.93,67.31,94.657,83.988,93.35,45.522,59.362,45.829,-10.82,20.266,18.188,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,72.688,0.014,64.438,150.625,68.75,66.125,44.438,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.438,0.029,66.313,150.625,70.438,69.25,0.0,24.859,72.0,70.0,1000.0,500.0,0.0,5.02,73.438,71.313,0.034,65.563,150.625,69.563,68.438,0.0,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.298,0.0,0.0,0.035,0.036,0.002,0.002,0.011,0.005
2022008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,25.215,2.248,5.758,6.817,71.615,68.557,75.44,68.293,69.675,0.0,-0.039,-0.027,20.0,20.0,16.382,15.827,25.904,67.202,94.583,83.988,93.276,45.449,59.466,45.829,-10.82,20.266,18.203,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.688,0.014,64.563,150.625,68.625,66.125,40.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.375,0.029,66.375,150.625,70.438,69.25,0.0,24.469,72.0,70.0,1000.0,500.0,0.0,5.617,73.438,71.313,0.034,65.563,150.625,69.563,68.438,7.137,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.813,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,0.364,0.0,0.0,0.035,0.036,0.002,0.002,0.011,0.006
2022008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,24.793,2.248,7.522,3.79,71.615,68.663,75.44,68.293,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.827,25.852,67.31,94.509,83.988,93.202,45.522,59.362,45.829,-10.82,20.266,18.203,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.563,150.625,68.625,66.125,40.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.375,0.029,66.375,150.625,70.438,69.188,0.0,24.047,72.0,70.0,1000.0,500.0,0.0,5.848,73.438,71.313,0.034,65.563,150.625,69.625,68.438,6.977,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.297,0.0,0.0,0.035,0.036,0.002,0.002,0.011,0.005
2022008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.529,0.0,80.0,65.0,1.4,24.23,2.248,11.048,3.855,71.615,68.557,75.44,68.293,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.827,25.826,67.31,94.435,83.988,93.202,45.522,59.466,45.902,-10.82,20.281,18.188,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.438,150.625,68.625,66.063,41.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.25,0.029,66.375,150.625,70.313,69.188,0.0,23.734,72.0,70.0,1000.0,500.0,0.0,5.691,73.438,71.313,0.034,65.813,150.625,69.563,68.313,6.805,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,0.369,0.0,0.0,0.035,0.036,0.002,0.002,0.011,0.005
2022008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,24.824,2.248,7.522,3.044,71.723,68.663,75.44,68.293,69.675,0.0,-0.039,-0.023,20.0,20.0,16.382,15.827,25.813,67.31,94.361,83.881,93.128,45.522,59.466,45.829,-10.82,20.281,18.172,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.438,150.625,68.625,66.063,45.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.25,0.029,66.313,150.625,70.438,69.188,0.0,23.344,72.0,70.0,1000.0,500.0,0.0,5.871,73.25,71.313,0.03,65.563,150.625,69.438,68.438,6.633,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.002,0.009,0.005
2022008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.723,2.248,7.522,1.588,71.615,68.663,75.44,68.293,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.827,25.735,67.417,94.509,83.881,93.202,45.595,59.362,45.902,-10.82,20.266,18.188,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.563,0.014,64.438,150.625,68.625,66.125,45.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.25,0.029,66.313,150.625,70.438,69.25,0.0,23.078,72.0,70.0,1000.0,500.0,0.0,5.277,73.125,71.313,0.035,65.563,150.625,69.563,68.438,6.488,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.299,0.0,0.0,0.035,0.036,0.003,0.002,0.009,0.005
2022008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,24.23,2.248,7.522,5.059,71.615,68.663,75.44,68.293,69.675,0.0,-0.039,-0.023,20.0,20.0,16.382,15.827,25.71,67.202,94.287,83.775,93.054,45.522,59.466,45.829,-10.82,20.281,18.188,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.688,0.014,64.438,150.625,68.625,66.063,45.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.25,0.029,66.375,150.625,70.438,69.188,0.0,22.875,72.0,70.0,1000.0,500.0,0.0,4.809,73.438,71.313,0.034,65.563,150.625,69.563,68.438,6.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.002,0.011,0.005
2022008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.117,2.248,9.286,3.101,71.723,68.663,75.44,68.293,69.782,0.0,-0.039,-0.019,20.0,20.0,16.41,15.827,25.697,67.417,94.213,83.881,92.98,45.449,59.466,45.829,-10.828,20.281,18.188,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.813,0.014,64.438,150.625,68.625,66.063,45.594,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.25,0.029,66.313,150.625,70.438,69.25,0.0,22.297,72.0,70.0,1000.0,500.0,0.0,6.098,73.25,71.125,0.034,65.563,150.625,69.625,68.313,6.129,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.035,0.036,0.002,0.002,0.011,0.005
2022008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,25.383,2.248,11.048,2.212,71.615,68.663,75.44,68.293,69.782,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,25.697,67.417,94.139,83.775,92.907,45.595,59.466,45.975,-10.82,20.266,18.188,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.438,150.625,68.563,66.063,45.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.125,0.029,66.313,150.625,70.438,69.188,0.0,21.813,72.0,70.0,1000.0,500.0,0.0,6.426,73.25,71.125,0.034,65.563,150.625,69.563,68.438,5.945,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.003,0.011,0.004
2022008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.316,2.248,9.286,8.65,71.723,68.557,75.44,68.399,69.782,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,25.697,67.525,94.213,83.775,92.833,45.522,59.466,45.902,-10.82,20.281,18.172,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.688,0.014,64.563,150.625,68.563,66.125,45.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.125,0.029,66.313,150.625,70.438,69.188,0.0,21.563,72.0,70.0,1000.0,500.0,0.0,6.242,73.25,71.313,0.034,65.563,150.625,69.625,68.313,5.758,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.002,0.01,0.005
2022008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.086,2.248,9.286,3.463,71.723,68.663,75.545,68.399,69.782,0.0,-0.039,-0.027,20.0,20.0,16.354,15.799,25.684,67.417,94.139,83.669,92.907,45.595,59.466,45.975,-10.82,20.25,18.172,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.688,0.014,64.438,150.625,68.625,66.063,46.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.125,0.029,66.313,150.625,70.438,69.188,0.0,21.203,72.0,70.0,1000.0,500.0,0.0,5.996,73.125,71.125,0.034,65.563,150.625,69.563,68.313,5.57,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.688,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.003,0.01,0.006
2022008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.688,2.248,9.286,1.386,71.723,68.663,75.545,68.399,69.782,0.0,-0.039,-0.027,20.0,20.0,16.382,15.827,25.671,67.417,94.065,83.669,92.685,45.522,59.571,45.902,-10.82,20.25,18.172,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.438,150.625,68.563,66.063,46.281,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.125,0.029,66.313,150.625,70.438,69.188,0.0,20.875,72.0,70.0,1000.0,500.0,0.0,5.844,73.125,71.125,0.034,65.563,150.625,69.563,68.313,5.383,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.002,0.01,0.005
2022008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,26.637,2.248,9.286,2.797,71.615,68.663,75.44,68.399,69.782,0.0,-0.039,-0.023,20.0,20.0,16.41,15.799,25.671,67.417,94.065,83.669,92.833,45.595,59.466,45.975,-10.82,20.25,18.156,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.688,0.014,64.438,150.625,68.563,66.063,46.469,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.125,0.029,66.313,150.625,70.438,69.188,0.0,20.297,72.0,70.0,1000.0,500.0,0.0,6.762,73.125,71.313,0.03,65.563,150.625,69.563,68.313,5.195,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.005
2022008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,26.637,2.248,9.286,2.678,71.723,68.663,75.545,68.399,69.782,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,25.645,67.525,93.917,83.563,92.611,45.522,59.571,45.902,-10.82,20.234,18.156,72.313,150.625,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.438,150.625,68.563,66.063,46.656,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,69.938,0.029,66.313,150.625,70.438,69.188,0.0,20.156,72.0,70.0,1000.0,500.0,0.0,6.48,73.063,71.125,0.032,65.563,150.625,69.563,68.313,5.004,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.009,0.005
2022008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,26.094,2.248,12.81,2.218,71.723,68.769,75.44,68.399,69.889,0.0,-0.039,-0.027,20.0,20.0,16.382,15.771,25.632,67.632,93.991,83.563,92.537,45.595,59.884,45.902,-10.82,20.203,18.156,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.563,0.014,64.438,150.625,68.563,66.063,46.844,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.125,0.029,66.313,150.625,70.438,69.188,0.0,20.125,72.0,70.0,1000.0,500.0,0.0,3.633,73.063,71.125,0.035,65.563,150.625,69.563,68.313,4.82,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.29,0.0,0.0,0.035,0.036,0.002,0.002,0.01,0.005
2022008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.31,0.0,80.0,65.0,1.4,24.734,2.248,9.286,4.38,71.723,68.769,75.44,68.399,69.889,0.0,-0.039,-0.027,20.0,20.0,16.382,15.799,25.632,67.632,93.843,83.563,92.611,45.595,59.675,45.975,-10.828,20.203,18.156,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,64.438,150.625,68.563,66.063,47.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,69.938,0.029,66.188,150.625,70.313,69.188,0.0,19.516,72.0,70.0,1000.0,500.0,0.0,5.688,73.063,71.125,0.035,65.563,150.625,69.563,68.313,4.633,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.359,0.0,0.0,0.036,0.036,0.002,0.003,0.01,0.004
2022008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.258,2.248,9.286,6.605,71.723,68.769,75.44,68.399,69.889,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,25.606,67.632,93.695,83.456,92.463,45.595,59.571,45.902,-10.82,20.203,18.141,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.688,0.014,64.438,150.625,68.563,66.063,47.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,69.938,0.029,66.313,150.625,70.313,69.063,0.0,18.906,72.0,70.0,1000.0,500.0,0.0,7.273,73.063,71.125,0.034,65.563,150.625,69.563,68.313,4.449,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.003,0.01,0.004
2022008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.875,2.248,9.286,2.427,71.723,68.769,75.44,68.399,69.782,0.0,-0.039,-0.027,20.0,20.0,16.354,15.799,25.593,67.632,93.621,83.456,92.39,45.595,59.675,45.975,-10.82,20.203,18.125,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.688,0.014,64.438,150.625,68.563,66.063,47.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,69.938,0.029,66.313,150.625,70.438,69.063,0.0,18.5,72.0,70.0,1000.0,500.0,0.0,7.316,72.875,71.125,0.028,65.563,150.625,69.625,68.313,4.262,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.007,0.005
2022008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.887,2.248,7.522,1.119,71.723,68.769,75.545,68.399,69.889,0.0,-0.039,-0.023,20.0,20.0,16.382,15.771,25.606,67.632,93.621,83.456,92.316,45.595,59.675,45.975,-10.82,20.188,18.125,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,64.375,150.625,68.563,66.063,50.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.938,0.029,66.313,150.625,70.438,69.25,0.0,18.313,72.0,70.0,1000.0,500.0,0.0,5.699,73.063,71.125,0.034,65.563,150.625,69.563,68.313,4.082,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.002,0.01,0.005
2022008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.368,0.0,80.0,65.0,1.4,25.676,2.248,5.758,4.664,71.723,68.769,75.545,68.399,69.782,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,25.632,67.632,93.473,83.35,92.316,45.595,59.988,45.975,-10.82,20.172,18.125,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.813,72.688,0.014,64.375,150.625,68.563,65.938,47.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.813,0.029,66.313,150.625,70.313,69.188,0.0,17.688,72.0,70.0,1000.0,500.0,0.0,7.32,73.063,71.125,0.042,65.563,150.625,69.563,68.188,3.904,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.353,0.0,0.0,0.036,0.036,0.002,0.003,0.012,0.004
2022008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,26.734,2.248,9.286,4.35,71.723,68.769,75.44,68.399,69.889,0.0,-0.036,-0.027,20.0,20.0,16.354,15.771,25.619,67.632,93.473,83.35,92.242,45.669,59.571,45.975,-10.82,20.156,18.125,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,64.438,150.625,68.563,65.938,47.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.813,0.029,66.313,150.625,70.438,69.188,0.0,17.453,72.0,70.0,1000.0,500.0,0.0,5.82,72.875,71.125,0.03,65.5,150.625,69.625,68.313,6.586,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.295,0.0,0.0,0.035,0.036,0.002,0.003,0.008,0.004
2022008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,23.922,2.248,9.286,8.322,71.723,68.769,75.545,68.399,69.889,0.0,-0.039,-0.027,20.0,20.0,16.382,15.771,25.593,67.739,93.399,83.244,92.168,45.669,59.571,46.047,-10.828,20.156,18.125,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.813,72.688,0.014,64.375,150.625,68.563,65.938,48.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.813,0.029,66.313,150.625,70.438,69.188,0.0,17.188,72.0,70.0,1000.0,500.0,0.0,5.574,72.813,71.063,0.038,65.5,150.625,69.563,68.188,6.422,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.003,0.01,0.004
2022008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.492,2.248,9.286,6.018,71.723,68.769,75.545,68.399,69.782,0.0,-0.039,-0.023,20.0,20.0,16.354,15.799,25.619,67.632,93.547,83.35,92.316,45.595,59.675,45.975,-10.82,20.141,18.109,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.688,72.688,0.014,64.375,150.625,68.563,66.063,48.313,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.813,0.029,66.188,150.625,70.438,69.188,0.0,16.359,72.0,70.0,1000.0,500.0,0.0,8.086,72.875,71.125,0.04,65.5,150.625,69.563,68.313,6.25,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.361,0.0,0.0,0.035,0.036,0.002,0.003,0.01,0.004
2022008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.617,2.248,11.048,4.761,71.831,68.769,75.545,68.399,69.889,0.0,-0.039,-0.023,20.0,20.0,16.354,15.799,25.593,67.632,93.325,83.244,92.094,45.595,59.571,45.975,-10.82,20.141,18.109,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.375,150.625,68.563,65.938,48.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,69.813,0.029,66.313,150.625,70.438,69.188,0.0,16.453,72.0,70.0,1000.0,500.0,0.0,4.16,72.875,71.125,0.034,65.563,150.625,69.563,68.188,6.082,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.364,0.0,0.0,0.036,0.036,0.002,0.003,0.009,0.004
2022008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,26.555,2.248,11.048,4.669,71.831,68.769,75.545,68.399,69.889,0.0,-0.039,-0.023,20.0,20.0,16.382,15.799,25.554,67.632,93.251,83.244,92.094,45.669,59.571,45.975,-10.82,20.109,18.109,72.313,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.813,72.688,0.014,64.375,150.625,68.563,65.938,51.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.813,0.029,66.313,150.625,70.438,69.063,0.0,15.727,72.0,70.0,1000.0,500.0,0.0,6.746,72.875,71.125,0.034,65.5,150.625,69.563,68.313,5.914,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.294,0.0,0.0,0.035,0.036,0.002,0.002,0.009,0.005
2022008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.777,2.248,7.522,2.968,71.615,68.769,75.545,68.505,69.782,0.0,-0.039,-0.027,20.0,20.0,16.354,15.799,25.515,67.632,93.251,83.244,92.02,45.595,59.675,45.975,-10.82,20.109,18.078,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.563,0.014,64.375,150.625,68.563,65.938,51.781,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.75,0.029,66.188,150.625,70.438,69.063,0.0,15.18,72.0,70.0,1000.0,500.0,0.0,7.824,72.813,71.063,0.038,65.5,150.625,69.563,68.188,5.746,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.362,0.0,0.0,0.036,0.036,0.002,0.003,0.01,0.005
2022008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,27.867,2.248,9.286,1.184,71.831,68.875,75.545,68.505,69.889,0.0,-0.036,-0.023,20.0,20.0,16.354,15.799,25.554,67.739,93.177,83.138,91.946,45.669,59.571,46.047,-10.82,20.109,18.078,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,64.438,150.625,68.563,65.938,51.969,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,69.75,0.029,66.188,150.625,70.438,69.063,0.0,14.625,72.0,70.0,1000.0,500.0,0.0,8.055,72.813,71.063,0.034,65.563,150.625,69.563,68.188,5.59,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.003,0.009,0.004
2022008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,27.57,2.248,9.286,0.314,71.831,68.769,75.651,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.326,15.771,25.606,67.739,93.103,83.138,91.872,45.449,59.988,45.902,-10.82,20.109,18.078,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.688,0.014,64.375,150.625,68.563,65.938,52.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.75,0.029,66.188,150.625,70.438,69.188,0.0,14.141,72.0,70.0,1000.0,500.0,0.0,8.0,72.563,71.063,0.034,65.5,150.625,69.563,68.188,5.422,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.416,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,27.57,2.248,9.286,0.829,71.723,68.769,75.545,68.399,69.889,0.0,-0.039,-0.023,20.0,20.0,16.354,15.771,25.593,67.847,93.103,83.138,91.872,44.57,59.78,44.955,-10.828,20.094,18.078,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.688,0.014,64.438,150.625,68.438,65.938,52.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.75,0.029,66.188,150.625,70.313,69.063,0.0,13.641,72.0,70.0,1000.0,500.0,0.0,8.047,72.563,71.063,0.034,65.5,150.625,69.563,68.188,5.262,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,27.148,2.248,9.286,1.116,71.831,68.875,75.545,68.505,69.889,0.0,-0.036,-0.023,20.0,20.0,16.354,15.799,25.619,67.847,93.029,83.138,91.872,44.057,59.675,44.445,-10.82,20.094,18.078,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,64.375,150.625,68.438,65.938,52.594,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.75,0.029,66.313,150.625,70.438,69.063,0.0,13.469,72.0,70.0,1000.0,500.0,0.0,6.289,72.813,71.063,0.034,65.5,150.625,69.563,68.188,5.102,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.332,0.0,0.0,0.035,0.036,0.002,0.002,0.009,0.004
2022008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,26.695,2.248,9.286,0.969,71.831,68.769,75.545,68.399,69.889,0.0,-0.039,-0.023,20.0,20.0,16.326,15.799,25.541,67.847,92.955,83.032,91.725,43.91,59.571,44.299,-10.82,20.094,18.078,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.688,0.014,64.375,150.625,68.438,65.938,52.781,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.75,0.029,66.188,150.625,70.438,68.938,0.0,12.945,72.0,70.0,1000.0,500.0,0.0,7.07,72.563,71.063,0.038,65.5,150.625,69.563,68.188,4.945,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.5,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.001,0.333,0.0,0.0,0.035,0.035,0.002,0.002,0.008,0.004
2022008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.543,2.248,9.286,1.451,71.831,68.875,75.545,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.354,15.771,25.476,67.847,92.881,83.032,91.725,43.69,59.571,44.081,-10.82,20.094,18.078,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.688,0.014,64.375,150.625,68.438,65.938,53.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.75,0.029,66.188,150.625,70.313,69.063,0.0,12.43,72.0,70.0,1000.0,500.0,0.0,7.32,72.563,71.063,0.034,65.5,150.625,69.563,68.188,4.785,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.33,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.75,2.248,7.522,0.463,71.723,68.769,75.545,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.354,15.771,25.463,67.847,92.881,82.925,91.651,43.617,59.884,44.008,-10.82,20.063,18.063,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.813,72.688,0.014,64.375,150.625,68.438,65.938,53.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.625,0.029,66.188,150.625,70.313,68.938,0.0,11.797,72.0,70.0,1000.0,500.0,0.0,8.047,72.563,71.125,0.034,65.5,150.625,69.563,68.188,4.621,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.176,1.126,9.286,-0.293,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.326,15.771,25.431,67.847,92.807,82.925,91.577,43.544,59.675,43.935,-10.82,20.094,18.063,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,72.688,0.014,64.375,150.625,68.438,65.938,53.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,69.625,0.029,66.188,150.625,70.438,68.938,0.0,11.313,72.0,70.0,1000.0,500.0,0.0,8.508,72.563,71.063,0.034,65.5,150.625,69.563,68.188,7.336,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.325,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,26.961,2.248,7.522,1.132,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.354,15.799,25.405,67.954,92.733,82.925,91.577,43.251,59.675,43.717,-10.82,20.109,18.063,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.688,0.014,64.375,150.625,68.438,65.938,53.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.625,0.029,66.188,150.625,70.313,68.938,0.0,10.844,72.0,70.0,1000.0,500.0,0.0,7.945,72.438,71.063,0.034,65.5,150.625,69.563,68.188,4.313,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.38,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,27.477,2.248,7.522,0.148,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.023,20.0,20.0,16.354,15.799,25.405,67.847,92.881,82.925,91.577,43.104,59.78,43.498,-10.82,20.094,18.063,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.688,0.014,64.313,150.625,68.438,65.938,53.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.625,0.029,66.188,150.625,70.313,68.938,0.0,10.422,72.0,70.0,1000.0,500.0,0.0,7.465,72.5,71.0,0.034,65.5,150.625,69.563,68.063,4.16,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.316,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.68,2.248,9.286,1.94,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.326,15.799,25.34,67.847,92.585,82.819,91.429,42.958,59.571,43.353,-10.82,20.109,18.047,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,72.688,0.014,64.375,150.625,68.438,65.938,54.031,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.625,0.029,66.125,150.625,70.313,68.938,0.0,9.82,72.0,70.0,1000.0,500.0,0.0,8.055,72.5,71.063,0.034,65.438,150.625,69.563,68.188,4.004,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.318,0.0,0.0,0.035,0.035,0.002,0.002,0.007,0.004
2022008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,25.18,2.248,9.286,2.81,71.723,68.875,75.651,68.505,69.782,0.0,-0.039,-0.027,20.0,20.0,16.326,15.771,25.314,67.739,92.807,82.819,91.429,42.811,59.571,43.207,-10.82,20.094,18.047,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,64.375,150.625,68.438,65.875,54.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,69.625,0.029,66.188,150.625,70.313,68.938,0.0,9.219,72.0,70.0,1000.0,500.0,0.0,9.508,72.5,71.063,0.034,65.5,150.625,69.563,68.188,3.846,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.316,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
