DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,27.516,2.248,9.286,-0.149,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.023,20.0,20.0,16.326,15.771,25.314,67.847,92.585,82.819,91.355,42.738,59.675,43.061,-10.82,20.078,18.063,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,64.313,150.625,68.438,65.938,54.469,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,8.664,72.0,70.0,1000.0,500.0,0.0,9.281,72.5,71.0,0.034,65.5,150.625,69.563,68.188,3.688,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.003,0.254,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,26.738,2.248,9.286,1.957,71.831,68.875,75.545,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.354,15.771,25.301,67.954,92.511,82.925,91.355,42.592,59.571,42.916,-10.82,20.078,18.047,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.563,0.014,64.375,150.625,68.313,65.875,54.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,8.305,72.0,70.0,1000.0,500.0,0.0,8.469,72.438,71.0,0.037,65.438,150.625,69.563,68.188,6.406,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.255,0.0,0.0,0.035,0.036,0.003,0.002,0.008,0.004
2022008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.039,2.248,9.286,3.614,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.326,15.771,25.327,67.954,92.585,82.713,91.429,43.104,59.571,43.28,-10.828,20.063,18.047,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.813,72.688,0.014,64.313,150.625,68.438,65.875,57.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,7.902,72.0,70.0,1000.0,500.0,0.0,7.77,72.438,71.0,0.034,65.438,150.625,69.563,68.188,3.404,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.001,0.143,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2022008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,27.969,2.248,7.522,-0.474,71.831,68.875,75.545,68.505,69.889,0.0,-0.039,-0.023,20.0,20.0,16.326,15.771,25.288,68.062,92.511,82.713,91.355,43.764,59.571,44.081,-10.828,20.078,18.031,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.375,150.625,68.438,65.875,55.094,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,7.289,72.0,70.0,1000.0,500.0,0.0,8.469,72.438,71.0,0.034,65.438,150.625,69.563,68.063,6.117,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.268,0.0,0.0,0.035,0.035,0.002,0.002,0.007,0.003
2022008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.295,0.0,80.0,65.0,1.4,27.609,2.248,11.048,-2.868,71.831,68.875,75.651,68.505,69.889,0.0,-0.039,-0.027,20.0,20.0,16.326,15.743,25.262,67.954,92.585,82.713,91.355,43.984,59.571,44.372,-10.82,20.078,18.031,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.688,0.014,64.313,150.625,68.438,65.875,55.344,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,6.895,72.0,70.0,1000.0,500.0,0.0,7.613,72.438,70.75,0.034,65.5,150.625,69.563,68.188,5.977,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.003,0.331,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.004
2022008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.664,2.248,9.286,0.275,71.831,68.875,75.651,68.505,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.743,25.288,67.954,92.437,82.713,91.282,43.984,59.571,44.372,-10.82,20.063,18.031,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,72.688,0.014,64.375,150.625,68.313,65.875,55.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,6.43,72.0,70.0,1000.0,500.0,0.0,7.676,72.438,71.0,0.034,65.5,150.625,69.563,68.063,5.832,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.001,0.334,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,27.25,2.248,9.286,2.169,71.938,68.875,75.651,68.61,69.996,0.0,-0.039,-0.027,20.0,20.0,16.326,15.771,25.275,68.062,92.363,82.713,91.06,43.984,59.675,44.299,-10.82,20.031,18.016,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,64.313,150.625,68.313,65.875,58.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,69.063,0.0,5.914,72.0,70.0,1000.0,500.0,0.0,7.211,72.438,71.0,0.034,65.438,150.625,69.563,68.188,5.684,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.269,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,27.406,2.248,11.048,0.525,71.831,68.981,75.651,68.61,69.996,0.0,-0.039,-0.027,20.0,20.0,16.298,15.743,25.301,68.062,92.215,82.607,91.06,43.984,59.466,44.299,-10.82,20.047,18.016,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.813,72.688,0.014,64.375,150.625,68.438,65.875,58.719,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,69.5,0.029,66.188,150.625,70.313,68.938,0.0,5.18,72.0,70.0,1000.0,500.0,0.0,8.898,72.438,71.0,0.034,65.438,150.625,69.563,68.188,5.531,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.271,0.0,0.0,0.036,0.036,0.002,0.002,0.007,0.004
2022008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,26.055,2.248,11.048,-1.375,71.831,68.981,75.651,68.505,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.715,25.198,68.062,92.215,82.607,90.986,44.13,59.675,44.445,-10.82,20.031,18.0,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,72.688,0.014,64.313,150.625,68.438,65.875,58.969,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.5,0.029,66.125,150.625,70.188,68.938,0.0,4.914,72.0,70.0,1000.0,500.0,0.0,7.254,72.313,70.75,0.03,65.438,150.625,69.563,68.188,5.387,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.271,0.0,0.0,0.035,0.035,0.002,0.002,0.007,0.004
2022008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.578,2.248,11.048,2.269,71.831,68.875,75.651,68.61,69.996,0.0,-0.039,-0.027,20.0,20.0,16.326,15.715,25.159,68.062,92.215,82.607,91.134,44.203,59.571,44.591,-10.82,20.016,18.0,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.813,72.688,0.014,64.313,150.625,68.438,65.875,59.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.313,0.029,66.125,150.625,70.313,68.938,0.0,4.234,72.0,70.0,1000.0,500.0,0.0,8.828,72.438,71.0,0.034,65.438,150.625,69.563,68.188,5.246,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.339,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,27.609,2.248,11.048,0.605,71.938,68.769,75.545,68.505,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.743,25.126,68.062,92.141,82.5,90.912,44.277,59.571,44.591,-10.82,20.016,18.0,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.688,0.014,64.313,150.625,68.313,65.875,59.406,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.313,0.029,66.125,150.625,70.313,68.75,0.0,3.867,72.0,70.0,1000.0,500.0,0.0,8.039,72.313,70.688,0.035,65.5,150.625,69.563,68.188,2.234,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.276,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2022008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,27.336,2.248,11.048,2.138,71.938,68.981,75.756,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.743,25.113,68.062,92.141,82.5,90.912,44.35,59.571,44.664,-10.82,20.0,18.0,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.688,0.014,64.313,150.625,68.313,65.875,59.656,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,69.188,0.029,66.125,150.625,70.313,68.938,0.0,3.326,72.0,70.0,1000.0,500.0,0.0,8.445,72.313,70.75,0.034,65.438,150.625,69.563,68.063,4.957,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.002,0.003,0.008,0.003
2022008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.055,2.248,7.522,1.839,71.831,68.875,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.715,25.126,68.169,92.067,82.5,90.912,44.35,59.571,44.736,-10.82,19.969,17.984,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.563,0.014,64.313,150.625,68.313,65.875,59.906,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.313,0.029,66.125,150.625,70.313,68.938,0.0,2.777,72.0,70.0,1000.0,500.0,0.0,8.258,72.313,70.75,0.034,65.5,150.625,69.438,68.063,4.82,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2022008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.672,2.248,9.286,1.117,71.831,68.875,75.651,68.61,69.889,0.0,-0.036,-0.023,20.0,20.0,16.326,15.715,25.113,68.062,91.993,82.5,90.838,44.35,59.466,44.736,-10.82,19.969,17.984,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.688,0.014,64.313,150.625,68.313,65.875,60.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.313,0.029,66.125,150.625,70.313,68.938,0.0,2.225,72.0,70.0,1000.0,500.0,0.0,8.531,72.313,70.75,0.034,65.438,150.625,69.563,68.063,4.68,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2022008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.422,2.248,9.286,1.604,71.938,68.875,75.545,68.505,69.996,0.0,-0.039,-0.027,20.0,20.0,16.326,15.715,25.1,68.169,91.919,82.394,90.838,44.423,59.466,44.736,-10.82,19.969,17.969,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.813,72.563,0.014,64.313,150.625,68.313,65.875,60.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.188,0.029,66.125,150.625,70.313,68.75,0.0,1.614,72.0,70.0,1000.0,500.0,0.0,8.617,72.313,70.75,0.031,65.438,150.625,69.438,68.063,4.547,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.003,0.002,0.007,0.003
2022008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,28.422,2.248,11.048,1.791,71.831,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.715,25.126,68.169,91.845,82.394,90.765,44.423,59.466,44.736,-10.82,19.953,17.969,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,64.313,150.625,68.313,65.875,60.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.313,0.029,66.188,150.625,70.313,68.938,0.0,1.075,72.0,70.0,1000.0,500.0,0.0,8.156,72.313,70.75,0.034,65.438,150.625,69.563,68.063,4.418,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2022008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.617,2.248,9.286,0.173,71.831,69.087,75.651,68.61,69.996,0.0,-0.039,-0.027,20.0,20.0,16.326,15.715,25.126,68.062,91.845,82.288,90.691,44.423,59.466,44.809,-10.82,19.969,17.969,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,64.313,150.625,68.313,65.875,60.875,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.188,0.029,66.125,150.625,70.313,68.938,0.0,0.491,72.0,70.0,1000.0,500.0,0.0,9.07,72.25,71.0,0.034,65.438,150.625,69.563,68.063,4.285,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2022008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.406,2.248,9.286,1.875,71.831,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.687,25.1,68.169,91.771,82.288,90.617,44.496,59.571,44.809,-10.82,19.969,17.969,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.688,0.014,64.313,150.625,68.313,65.875,61.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.188,0.029,66.125,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.57,72.25,71.0,0.028,65.313,150.625,69.438,68.063,4.152,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.003
2022008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,28.797,2.248,9.286,3.046,71.938,68.981,75.651,68.505,69.996,0.0,-0.039,-0.027,20.0,20.0,16.326,15.687,25.074,68.169,91.771,82.288,90.617,44.423,59.571,44.809,-10.82,19.969,17.969,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.688,0.014,64.313,150.625,68.313,65.875,61.344,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.188,0.029,65.938,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.492,72.313,70.75,0.042,65.438,150.625,69.438,67.938,4.023,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.002,0.01,0.003
2022008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,27.422,2.248,12.81,1.174,71.723,68.981,75.651,68.61,69.782,0.0,-0.039,-0.023,20.0,20.0,16.298,15.687,25.036,68.062,91.697,82.288,90.543,44.496,59.466,44.882,-10.82,19.953,17.969,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,64.313,150.625,68.125,65.875,61.594,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,69.188,0.029,66.188,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.52,72.25,70.75,0.034,65.313,150.625,69.438,67.938,3.898,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.345,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2022008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.156,2.248,12.81,2.341,71.831,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.298,15.687,25.01,68.169,91.623,82.288,90.469,44.496,59.571,44.809,-10.82,19.969,17.969,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,64.313,150.625,68.313,65.875,69.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.188,0.029,66.125,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.523,72.063,70.75,0.035,65.438,150.625,69.438,67.938,7.438,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2022008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.492,2.248,11.048,0.051,71.938,68.875,75.545,68.505,69.996,0.0,-0.039,-0.023,20.0,20.0,16.298,15.687,25.01,68.169,91.623,82.288,90.469,44.643,59.571,44.955,-10.82,19.984,17.938,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.813,72.688,0.014,64.313,150.625,68.313,65.875,69.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.188,0.029,66.125,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.359,72.063,70.75,0.031,65.313,150.625,69.438,67.938,7.332,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.004
2022008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.211,2.248,7.522,2.53,71.831,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.298,15.715,24.971,68.169,91.549,82.182,90.395,44.496,59.571,44.809,-10.82,19.969,17.969,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.063,150.625,68.313,65.625,69.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.125,0.029,66.125,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.305,72.25,70.75,0.031,65.313,150.625,69.438,67.938,7.234,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.278,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.004
2022008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.469,2.248,9.286,1.735,71.938,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.326,15.687,24.906,68.169,91.623,82.182,90.469,44.496,59.571,44.882,-10.82,19.953,17.953,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.313,150.625,68.125,65.625,62.656,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.125,0.029,66.125,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.18,72.063,70.75,0.034,65.313,150.625,69.438,67.938,7.133,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.345,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2022008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.898,2.248,9.286,1.285,71.831,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.298,15.687,24.893,68.169,91.401,82.182,90.395,44.496,59.466,44.882,-10.82,19.969,17.938,72.313,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.688,0.014,64.313,150.625,68.125,65.625,70.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,69.125,0.029,65.938,150.625,70.188,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.734,72.063,70.75,0.041,65.438,150.625,69.438,67.938,7.027,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.036,0.002,0.002,0.008,0.003
2022008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.563,2.248,9.286,0.452,71.938,68.981,75.651,68.61,69.996,0.0,-0.039,-0.027,20.0,20.0,16.298,15.659,24.88,68.277,91.401,82.075,90.321,44.643,59.466,44.955,-10.82,19.953,17.938,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,64.313,150.625,68.125,65.875,70.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.125,0.029,65.938,150.625,70.188,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.922,72.063,70.688,0.034,65.313,150.625,69.438,67.938,6.926,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,-0.072,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2022008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,27.992,2.248,11.048,3.051,71.938,68.981,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.298,15.659,24.822,68.277,91.327,82.075,90.247,44.57,59.571,44.955,-10.82,19.938,17.922,72.438,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.688,72.688,0.014,64.063,150.625,68.125,65.625,63.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.125,0.029,65.938,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.422,72.063,70.688,0.042,65.313,150.625,69.438,67.938,6.828,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.001,0.008,0.003
2022008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.969,2.248,9.286,0.996,71.938,69.087,75.651,68.61,70.103,0.0,-0.043,-0.027,20.0,20.0,16.298,15.659,24.822,68.384,91.327,82.182,90.247,44.643,59.466,44.955,-10.82,19.938,17.922,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.688,72.688,0.014,64.063,150.625,68.125,65.625,63.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.125,0.029,65.938,150.625,70.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.031,72.063,70.688,0.034,65.313,150.625,69.438,67.938,6.715,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2022008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.977,2.248,11.048,2.914,71.938,68.981,75.651,68.61,69.996,0.0,-0.039,-0.023,20.0,20.0,16.27,15.659,24.809,68.277,91.327,82.182,90.174,44.57,59.466,44.882,-10.828,19.922,17.922,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,64.063,150.625,68.125,65.625,71.625,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.125,0.029,66.125,150.625,70.188,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.32,71.938,70.688,0.036,65.438,150.625,69.438,67.938,2.953,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2022008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.406,2.248,11.048,2.315,71.938,68.981,75.651,68.61,70.103,0.0,-0.039,-0.027,20.0,20.0,16.298,15.687,24.822,68.384,91.18,81.969,90.1,44.643,59.571,45.028,-10.82,19.922,17.922,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.688,0.014,64.063,150.625,68.125,65.625,71.938,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.125,0.029,66.125,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.305,72.063,70.75,0.034,65.313,150.625,69.438,67.875,6.488,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.003
2022008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,28.5,2.248,11.048,1.498,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.298,15.659,24.757,68.277,91.18,81.969,90.1,44.57,59.571,44.955,-10.82,19.922,17.922,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.688,72.563,0.014,64.063,150.625,68.313,65.625,72.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.594,71.938,70.688,0.034,65.313,150.625,69.438,67.938,6.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.002,0.345,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2022008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.313,2.248,9.286,5.724,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.298,15.659,24.77,68.384,91.106,81.969,90.026,44.57,59.466,44.955,-10.82,19.922,17.922,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.063,150.625,68.125,65.625,72.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.125,0.029,65.938,150.625,70.313,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.742,71.938,70.688,0.034,65.438,150.625,69.438,67.938,6.273,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.346,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2022008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,28.313,2.248,9.286,4.379,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.023,20.0,20.0,16.27,15.631,24.783,68.384,91.032,81.969,90.026,44.57,59.571,44.955,-10.82,19.891,17.922,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.688,72.688,0.014,64.063,150.625,68.125,65.625,72.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.0,0.029,65.938,150.625,70.313,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.516,71.938,70.688,0.034,65.313,150.625,69.438,67.938,6.172,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.343,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2022008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.219,2.248,9.286,3.82,71.938,69.087,75.651,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.687,24.744,68.384,91.106,81.969,90.026,44.716,59.675,45.101,-10.828,19.922,17.906,72.125,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.688,0.014,64.063,150.625,68.125,65.625,73.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,69.0,0.029,65.938,150.625,70.188,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.234,71.813,70.688,0.034,65.313,150.625,69.438,67.938,6.07,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.004
2022008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.594,2.248,9.286,2.927,71.831,69.087,75.756,68.716,69.996,0.0,-0.039,-0.027,20.0,20.0,16.27,15.687,24.744,68.277,91.032,81.863,89.878,44.57,59.675,45.028,-10.828,19.891,17.906,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,64.063,150.625,68.125,65.625,73.438,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.0,0.029,65.938,150.625,70.313,68.688,0.0,0.067,72.0,70.0,1000.0,500.0,0.0,6.199,71.938,70.688,0.032,65.313,150.625,69.438,67.938,5.973,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.406,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.004
2022008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,25.617,2.248,11.048,-0.301,71.938,69.087,75.651,68.716,69.996,0.0,-0.039,-0.023,20.0,20.0,16.298,15.687,24.731,68.277,90.958,81.863,89.878,44.57,59.571,45.028,-10.82,19.922,17.891,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.688,0.014,64.063,150.625,68.125,65.625,73.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.0,0.029,65.938,150.625,70.313,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,7.699,71.813,70.688,0.035,65.313,150.625,69.438,67.938,5.871,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.004
2022008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.656,2.248,11.048,-0.161,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.659,24.731,68.384,90.81,81.863,89.804,44.716,59.571,45.101,-10.82,19.922,17.891,72.125,150.625,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,64.063,150.625,68.313,65.625,74.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,6.637,71.813,70.688,0.034,65.313,150.625,69.438,67.938,5.773,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.004
2022008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,28.055,2.248,9.286,2.399,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.298,15.659,24.757,68.384,90.884,81.863,89.804,44.716,59.466,45.101,-10.82,19.922,17.891,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.688,0.014,64.063,150.625,68.125,65.625,74.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.898,71.813,70.688,0.034,65.313,150.625,69.438,67.938,5.676,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2022008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,28.688,2.248,11.048,1.248,71.938,68.981,75.651,68.716,69.996,0.0,-0.039,-0.027,20.0,20.0,16.298,15.659,24.783,68.384,90.81,81.863,89.73,44.643,59.466,45.028,-10.82,19.906,17.875,72.313,150.625,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.688,0.014,64.063,150.625,68.125,65.625,74.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,8.828,71.938,70.688,0.037,65.313,150.625,69.563,67.938,5.582,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.004
2022008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,29.125,2.248,9.286,1.539,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.659,24.783,68.384,90.884,81.863,89.804,44.716,59.78,45.101,-10.82,19.891,17.891,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.688,0.014,64.063,150.625,68.125,65.625,75.0,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.266,71.813,70.563,0.034,65.313,150.625,69.438,67.875,5.484,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.004
2022008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,28.359,2.248,9.286,3.033,71.938,69.087,75.651,68.716,70.103,0.0,-0.039,-0.023,20.0,20.0,16.27,15.659,24.783,68.384,90.81,81.651,89.73,44.716,59.675,45.101,-10.828,19.891,17.875,72.125,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.813,72.688,0.014,64.063,150.625,68.125,65.625,75.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,68.875,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.563,71.813,70.563,0.034,65.313,150.625,69.438,67.875,5.391,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2022008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.164,2.248,11.048,3.768,72.154,69.087,75.651,68.716,70.317,0.0,-0.039,-0.027,20.0,20.0,16.27,15.631,24.744,68.599,90.662,81.651,89.657,44.716,59.466,45.173,-10.82,19.875,17.875,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,72.563,0.014,64.063,150.625,68.125,65.563,75.563,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.477,71.813,70.688,0.033,65.313,150.625,69.438,67.875,5.301,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.416,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.003
2022008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,28.727,3.37,7.522,0.797,71.938,69.087,75.756,68.716,70.103,0.0,-0.039,-0.023,20.0,20.0,16.27,15.659,24.705,68.491,90.588,81.651,89.583,44.716,59.571,45.028,-10.82,19.875,17.875,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,64.063,150.625,68.063,65.563,75.875,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,68.875,0.029,65.938,150.625,70.188,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.477,71.813,70.688,0.04,65.313,150.625,69.313,67.875,5.215,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.281,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2022008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,29.641,2.248,9.286,1.222,71.938,69.087,75.756,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.631,24.692,68.491,90.588,81.651,89.583,44.716,59.78,45.101,-10.82,19.859,17.875,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,72.688,0.014,64.063,150.625,68.125,65.625,76.188,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,68.875,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.516,71.75,70.563,0.042,65.313,150.625,69.438,67.938,5.117,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.343,0.0,0.0,0.035,0.036,0.002,0.002,0.007,0.003
2022008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.719,2.248,11.048,0.912,71.831,69.087,75.651,68.716,69.996,0.0,-0.039,-0.023,20.0,20.0,16.27,15.631,24.666,68.384,90.588,81.544,89.509,44.789,59.571,45.101,-10.82,19.844,17.859,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.563,0.014,64.063,150.625,68.125,65.625,76.5,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,68.875,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.633,71.75,70.563,0.034,65.313,150.625,69.438,67.875,5.031,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2022008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,29.328,2.248,9.286,1.619,71.938,69.087,75.651,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.242,15.659,24.679,68.384,90.514,81.651,89.435,44.716,59.571,45.101,-10.82,19.828,17.844,72.313,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,72.563,0.014,64.063,150.625,68.063,65.563,76.813,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,68.875,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.258,71.75,70.563,0.034,65.313,150.625,69.438,67.875,4.938,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.003,0.348,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.004
2022008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.938,2.248,9.286,5.225,71.938,69.087,75.651,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.631,24.705,68.384,90.366,81.544,89.361,44.863,59.466,45.173,-10.82,19.828,17.844,72.313,150.625,71.875,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,72.688,0.014,64.063,150.625,68.063,65.625,77.125,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.75,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.969,71.75,70.563,0.034,65.313,150.625,69.438,67.875,4.859,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.284,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.003
2022008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.359,2.248,12.81,0.648,71.831,69.194,75.756,68.822,69.996,0.0,-0.039,-0.027,20.0,20.0,16.27,15.631,24.744,68.384,90.44,81.544,89.435,44.863,59.466,45.173,-10.82,19.813,17.828,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,72.563,0.014,64.063,150.625,68.125,65.563,77.438,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.75,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.234,71.75,70.563,0.034,65.313,150.625,69.313,67.875,8.539,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.002,0.006,0.002
2022008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.844,2.248,11.048,3.607,71.938,69.194,75.756,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.242,15.659,24.679,68.384,90.366,81.438,89.361,44.716,59.675,45.101,-10.82,19.797,17.828,72.0,150.625,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.563,0.014,64.063,150.625,68.063,65.563,77.75,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.875,0.029,65.938,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.5,71.75,70.563,0.034,65.313,150.625,69.438,67.875,4.684,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.344,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2022008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.844,2.248,11.048,1.307,71.938,69.087,75.756,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.242,15.631,24.64,68.491,90.366,81.544,89.361,44.789,59.466,45.173,-10.82,19.797,17.828,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.563,0.014,64.063,150.625,68.063,65.563,78.063,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.875,0.029,65.813,150.625,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.297,71.625,70.688,0.033,65.188,150.625,69.438,67.875,8.375,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.005,0.002
2022008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.953,2.248,12.81,4.383,71.938,69.087,75.861,68.716,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.603,24.64,68.491,90.366,81.438,89.361,44.936,59.466,45.173,-10.828,19.781,17.828,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,64.063,150.625,68.063,65.563,78.375,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.875,0.029,65.813,150.625,70.313,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.797,71.625,70.5,0.038,65.188,150.625,69.313,67.875,8.305,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.22,0.0,0.0,0.035,0.036,0.002,0.001,0.006,0.003
2022008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.594,2.248,12.81,2.715,71.938,69.194,75.861,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.631,24.601,68.491,90.292,81.438,89.287,44.863,59.466,45.246,-10.82,19.781,17.828,72.313,150.625,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,72.688,0.014,63.938,150.625,68.063,65.563,78.688,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,69.0,0.029,65.938,150.625,70.188,68.688,0.0,0.004,72.0,70.0,1000.0,500.0,0.0,5.652,71.75,70.563,0.038,65.313,150.625,69.313,67.875,4.441,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.007,0.002
2022008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,27.164,2.248,11.048,3.204,71.938,69.194,75.861,68.822,70.21,0.0,-0.039,-0.027,20.0,20.0,16.242,15.631,24.556,68.491,90.218,81.438,89.213,44.789,59.675,45.101,-10.828,19.766,17.813,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.688,72.563,0.014,64.063,150.625,68.063,65.563,82.875,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.75,0.029,65.813,150.625,70.188,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.594,71.625,70.563,0.031,65.313,150.625,69.313,67.875,4.363,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.28,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.002
2022008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,30.125,2.248,14.572,4.392,71.938,69.194,75.966,68.822,70.103,0.0,-0.039,-0.027,20.0,20.0,16.27,15.631,24.588,68.491,90.144,81.438,89.14,44.863,59.571,45.246,-10.828,19.766,17.813,72.125,150.625,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.563,0.014,63.938,150.625,67.938,65.563,83.25,32.438,72.0,70.0,1000.0,500.0,-0.002,0.0,69.188,68.75,0.029,65.938,150.625,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.391,71.625,70.563,0.034,65.188,150.625,69.313,67.875,8.063,36.281,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.347,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.002
