DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,66.75,4.494,6.179,2.508,70.657,68.472,73.803,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.655,14.25,28.231,68.319,89.376,79.673,88.997,43.345,59.897,43.225,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,71.813,70.125,0.012,64.25,150.625,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.781,70.563,69.375,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.906,150.625,68.188,65.0,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.094,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.0
2022008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.297,5.753,9.252,1.076,70.657,68.364,73.694,67.726,68.342,0.0,-0.055,-0.051,20.0,20.0,14.655,14.25,28.231,68.319,89.376,79.673,88.997,43.272,60.002,43.079,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.813,70.063,0.012,64.188,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.031,70.563,69.375,0.022,64.813,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.906,150.625,68.25,65.0,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.15,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.0
2022008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.047,4.494,7.715,1.076,70.764,68.472,73.803,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.655,14.25,28.218,68.426,89.303,79.567,88.924,43.054,59.792,42.933,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.813,70.063,0.012,64.188,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.156,70.563,69.375,0.022,64.813,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.844,150.625,68.25,65.0,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.094,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.0
2022008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.578,4.494,7.715,-0.356,70.764,68.364,73.694,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.655,14.25,28.218,68.426,89.303,79.567,88.924,42.981,59.897,42.86,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,71.563,70.063,0.012,64.25,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.188,70.438,69.375,0.022,64.813,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.844,150.625,67.938,65.0,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.093,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2022008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.578,4.494,7.715,1.076,70.764,68.364,73.803,67.726,68.451,0.0,-0.055,-0.051,20.0,20.0,14.628,14.25,28.218,68.426,89.229,79.567,88.85,42.909,60.002,42.715,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.813,70.063,0.012,64.188,150.625,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.313,70.438,69.5,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,63.844,150.625,68.188,65.0,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.148,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,67.188,4.494,7.715,1.076,70.764,68.364,73.694,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.655,14.25,28.231,68.534,89.229,79.567,88.85,43.127,60.211,42.787,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.813,70.063,0.012,64.188,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.25,70.438,69.375,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.844,150.625,68.188,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.259,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.172,4.494,6.179,1.076,70.657,68.364,73.694,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.628,14.25,28.075,68.426,89.155,79.567,88.702,43.854,59.897,43.517,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.813,70.063,0.012,64.188,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.375,70.438,69.5,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.688,150.625,67.938,65.0,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.274,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.281,4.494,7.715,1.076,70.764,68.364,73.803,67.835,68.451,0.0,-0.051,-0.051,20.0,20.0,14.628,14.279,28.192,68.534,89.081,79.567,88.776,44.144,59.792,43.954,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.813,70.063,0.012,64.188,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.344,70.438,69.375,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.844,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2022008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,67.281,4.494,6.179,2.508,70.657,68.364,73.694,67.835,68.451,0.0,-0.051,-0.051,20.0,20.0,14.628,14.279,28.192,68.534,89.081,79.46,88.702,44.217,59.897,44.027,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.813,70.125,0.012,63.969,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.406,70.438,69.375,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.844,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.157,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.594,4.494,7.715,2.508,70.657,68.364,73.803,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.628,14.279,28.192,68.534,89.008,79.46,88.702,44.29,59.792,44.027,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,70.063,0.012,64.188,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,70.438,69.375,0.022,64.813,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.875,0.026,63.844,150.625,68.188,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.222,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2022008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.688,4.494,7.715,2.508,70.764,68.472,73.803,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.628,14.279,28.153,68.534,89.008,79.46,88.702,44.217,59.897,44.027,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.563,70.125,0.012,63.969,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,70.438,69.25,0.022,64.688,150.625,70.313,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.844,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.158,0.0,0.0,0.035,0.035,0.003,0.004,0.003,-0.0
2022008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.969,4.494,7.715,1.076,70.764,68.472,73.911,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.628,14.279,28.114,68.534,88.934,79.46,88.628,44.29,59.897,44.1,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.813,70.063,0.012,64.188,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,70.438,69.25,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.688,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,67.969,4.494,6.179,2.508,70.764,68.472,73.803,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.6,14.279,28.114,68.534,88.86,79.354,88.554,44.362,59.897,44.173,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,70.125,0.012,63.969,150.625,70.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,70.438,69.25,0.022,64.688,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,63.688,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.16,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.0
2022008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.641,4.494,7.715,2.508,70.657,68.579,73.911,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.628,14.279,28.114,68.534,88.86,79.354,88.554,44.508,60.106,44.319,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.813,70.063,0.012,63.969,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.688,70.438,69.25,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.688,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,67.578,4.494,6.179,2.508,70.657,68.364,73.803,67.835,68.342,0.0,-0.051,-0.051,20.0,20.0,14.6,14.279,28.114,68.534,88.786,79.354,88.481,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,70.063,0.012,63.969,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,70.438,69.25,0.022,64.688,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.844,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.16,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.719,4.494,7.715,2.508,70.764,68.472,73.803,67.945,68.451,0.0,-0.051,-0.051,20.0,20.0,14.6,14.279,28.114,68.641,88.786,79.354,88.481,44.58,59.897,44.392,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,70.063,0.012,63.969,150.625,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,70.438,69.25,0.022,64.688,150.625,70.25,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,63.688,150.625,68.188,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.0,-0.16,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.0
2022008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.797,4.494,7.715,2.508,70.551,68.472,73.911,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.6,14.25,28.062,68.534,88.712,79.354,88.407,44.653,59.897,44.392,-10.867,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.813,70.063,0.012,64.188,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,70.25,69.25,0.022,64.688,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.844,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.223,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2022008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.797,4.494,7.715,3.939,70.657,68.472,73.803,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.6,14.25,28.062,68.534,88.712,79.354,88.407,44.653,59.792,44.392,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.688,70.25,69.25,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.844,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.0,-0.225,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,67.578,5.753,7.715,2.508,70.657,68.472,73.803,67.835,68.342,0.0,-0.051,-0.051,20.0,20.0,14.628,14.25,28.056,68.534,88.639,79.247,88.407,44.653,59.792,44.465,-10.852,110.0,110.0,71.563,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,70.25,69.25,0.022,64.688,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.844,150.625,67.938,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.162,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2022008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,67.547,4.494,6.179,2.508,70.764,68.472,73.803,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.628,14.25,28.056,68.641,88.565,79.247,88.333,44.653,59.792,44.537,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,69.875,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,70.25,69.25,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2022008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.688,4.494,9.252,2.508,70.764,68.472,73.911,67.835,68.451,0.0,-0.051,-0.051,20.0,20.0,14.6,14.279,28.043,68.748,88.565,79.141,88.333,44.726,59.687,44.537,-10.852,110.0,110.0,71.563,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,69.875,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.906,70.25,69.25,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.688,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2022008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,67.656,4.494,6.179,2.508,70.764,68.472,73.803,67.945,68.451,0.0,-0.055,-0.051,20.0,20.0,14.6,14.25,28.03,68.748,88.491,79.247,88.333,44.799,60.002,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.813,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.781,70.25,69.25,0.022,64.688,150.625,70.25,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.688,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.224,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.0
2022008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,67.656,4.494,9.252,5.371,70.657,68.579,73.911,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.6,14.279,27.978,68.641,88.417,79.247,88.259,44.799,59.792,44.537,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.063,70.25,69.25,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.228,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,68.016,4.494,7.715,1.076,70.657,68.472,73.803,67.835,68.342,0.0,-0.055,-0.051,20.0,20.0,14.6,14.279,27.991,68.641,88.417,79.141,88.185,44.726,59.897,44.61,-10.852,110.0,110.0,71.563,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.813,69.875,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.094,70.25,69.25,0.022,64.688,150.625,70.25,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.688,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.828,4.494,7.715,2.508,70.657,68.472,73.803,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.572,14.279,28.017,68.748,88.344,79.141,88.185,44.799,59.792,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.813,69.875,0.011,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.938,70.25,69.188,0.022,64.688,150.625,70.313,68.063,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.688,150.625,67.875,64.938,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,67.906,4.494,9.252,6.802,70.764,68.579,73.911,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.572,14.279,27.952,68.748,88.344,79.034,88.185,44.799,59.687,44.61,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.563,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.031,70.25,69.188,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.875,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2022008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.188,4.494,9.252,5.371,70.657,68.472,73.803,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.572,14.279,27.874,68.641,88.27,79.141,88.111,44.799,59.897,44.61,-10.852,110.0,110.0,71.563,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,71.563,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.188,70.188,69.188,0.022,64.688,150.625,70.25,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.938,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.164,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.578,4.494,9.252,5.371,70.764,68.472,73.803,68.055,68.451,0.0,-0.051,-0.051,20.0,20.0,14.6,14.279,27.848,68.748,88.27,79.034,88.037,44.871,59.792,44.61,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.813,69.875,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.469,70.188,69.188,0.022,64.375,150.625,70.25,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.688,150.625,67.875,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.229,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.75,4.494,9.252,2.508,70.764,68.472,73.803,67.835,68.451,0.0,-0.051,-0.051,20.0,20.0,14.572,14.279,27.848,68.748,88.196,79.034,87.964,44.726,59.792,44.61,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.813,69.875,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.5,70.188,69.188,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.875,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.101,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2022008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.391,4.494,7.715,2.508,70.657,68.472,73.803,67.835,68.342,0.0,-0.051,-0.051,20.0,20.0,14.572,14.25,27.796,68.748,88.122,79.034,88.037,44.871,59.792,44.683,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.813,70.063,0.012,63.969,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.563,70.188,69.188,0.022,64.563,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.165,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.75,4.494,7.715,2.508,70.657,68.472,73.911,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.572,14.25,27.848,68.748,88.122,79.034,87.964,44.799,59.897,44.683,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,69.875,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,70.188,69.188,0.022,64.688,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.5,150.625,67.875,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2022008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.047,4.494,6.179,2.508,70.764,68.579,74.019,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.544,14.279,27.822,68.748,88.049,79.034,87.964,44.871,59.897,44.683,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,69.875,0.012,63.969,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,70.25,69.188,0.022,64.688,150.625,70.313,67.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.163,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.047,4.494,9.252,1.076,70.657,68.579,73.911,68.055,68.342,0.0,-0.055,-0.051,20.0,20.0,14.572,14.279,27.809,68.748,87.975,79.034,87.89,44.871,59.897,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,71.563,70.063,0.012,63.969,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,70.188,69.188,0.022,64.688,150.625,70.313,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.163,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.188,4.494,9.252,1.076,70.764,68.686,74.019,67.945,68.451,0.0,-0.051,-0.051,20.0,20.0,14.544,14.279,27.796,68.855,87.975,79.034,87.89,44.944,59.792,44.756,-10.867,110.0,110.0,71.375,150.625,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.563,70.063,0.012,64.188,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,70.188,69.0,0.022,64.563,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.001
2022008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.969,4.494,7.715,1.076,70.657,68.579,73.911,67.835,68.451,0.0,-0.055,-0.051,20.0,20.0,14.544,14.279,27.725,68.855,87.975,78.928,87.89,44.871,59.792,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.875,0.012,63.969,150.625,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.031,70.188,69.188,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.0,-0.164,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.001
2022008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.938,4.494,7.715,1.076,70.657,68.472,73.911,67.945,68.451,0.0,-0.055,-0.051,20.0,20.0,14.544,14.25,27.712,68.855,87.901,78.928,87.816,44.871,59.897,44.756,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,69.875,0.012,64.188,150.625,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.0,70.188,69.0,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.001
2022008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,68.938,4.494,7.715,1.076,70.764,68.579,73.911,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.544,14.25,27.66,68.748,87.901,78.928,87.816,44.944,60.002,44.756,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,70.063,0.012,63.969,150.625,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,70.188,69.0,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.688,150.625,67.813,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.162,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.0
2022008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.781,4.494,7.715,1.076,70.657,68.686,74.019,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.544,14.279,27.621,68.748,87.827,78.928,87.742,45.017,59.897,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,69.875,0.012,63.969,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,70.188,69.0,0.022,64.688,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.001
2022008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,68.813,4.494,10.79,1.076,70.551,68.472,73.911,67.945,68.451,0.0,-0.055,-0.051,20.0,20.0,14.544,14.279,27.583,68.855,87.827,78.928,87.742,44.944,60.002,44.756,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.563,70.063,0.012,63.969,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,70.188,68.875,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.162,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.813,4.494,9.252,2.508,70.657,68.579,73.803,68.055,68.451,0.0,-0.055,-0.051,20.0,20.0,14.516,14.25,27.544,68.855,87.754,78.822,87.668,44.944,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.813,69.875,0.012,63.969,150.625,70.125,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,70.188,69.0,0.022,64.563,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.164,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.001
2022008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.734,4.494,7.715,1.076,70.764,68.579,73.803,67.945,68.451,0.0,-0.055,-0.051,20.0,20.0,14.516,14.25,27.518,68.855,87.754,78.822,87.742,45.017,59.792,44.756,-10.852,110.0,110.0,71.563,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,70.063,0.012,63.969,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,70.063,69.0,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.231,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.0,4.494,9.252,1.076,70.764,68.686,74.019,68.055,68.342,0.0,-0.051,-0.051,20.0,20.0,14.516,14.279,27.518,68.855,87.68,78.715,87.594,44.944,59.792,44.829,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.813,69.875,0.012,63.969,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,70.063,69.0,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.688,150.625,67.938,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.101,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.844,4.494,9.252,2.508,70.657,68.686,74.019,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.516,14.25,27.472,68.855,87.606,78.822,87.594,45.017,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,70.063,68.875,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.229,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.984,4.494,9.252,2.508,70.764,68.686,73.911,68.055,68.342,0.0,-0.055,-0.051,20.0,20.0,14.516,14.25,27.421,68.748,87.606,78.822,87.594,44.944,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.563,70.063,0.012,63.969,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,70.063,69.0,0.022,64.688,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.5,150.625,67.875,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.875,4.494,6.179,1.076,70.657,68.686,73.911,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.516,14.25,27.421,68.855,87.606,78.715,87.594,45.017,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.563,70.063,0.012,63.969,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,70.063,68.875,0.022,64.688,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.229,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.001
2022008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.0,4.494,7.715,2.508,70.657,68.579,73.803,67.945,68.451,0.0,-0.051,-0.051,20.0,20.0,14.489,14.221,27.421,68.855,87.459,78.822,87.521,44.944,59.897,44.756,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.0,70.063,69.0,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.047,5.753,7.715,2.508,70.657,68.686,73.911,68.055,68.342,0.0,-0.055,-0.051,20.0,20.0,14.489,14.221,27.433,68.855,87.532,78.715,87.521,45.017,59.792,44.829,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.563,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,69.938,68.875,0.022,64.563,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.166,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,68.953,4.494,7.715,1.076,70.764,68.579,73.803,67.945,68.451,0.0,-0.051,-0.051,20.0,20.0,14.489,14.221,27.421,68.962,87.459,78.715,87.447,45.017,59.897,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.813,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,70.063,68.875,0.022,64.375,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,68.953,4.494,7.715,1.076,70.764,68.579,73.803,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.489,14.221,27.446,68.855,87.385,78.609,87.447,45.017,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.563,70.063,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.094,69.938,68.875,0.022,64.563,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.163,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.031,4.494,7.715,1.076,70.657,68.579,73.803,67.945,68.451,0.0,-0.051,-0.051,20.0,20.0,14.489,14.221,27.459,68.855,87.311,78.715,87.299,44.944,59.897,44.756,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.813,69.813,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.031,69.938,68.875,0.022,64.563,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.164,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.001
2022008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.125,4.494,9.252,1.076,70.657,68.579,73.694,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.461,14.221,27.395,68.855,87.385,78.715,87.373,45.089,59.897,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.813,69.813,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.031,70.063,68.875,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.229,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.001
2022008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.219,4.494,9.252,1.076,70.764,68.686,73.803,67.945,68.451,0.0,-0.051,-0.051,20.0,20.0,14.489,14.221,27.31,68.962,87.311,78.609,87.299,45.017,59.792,44.829,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.563,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.063,69.938,68.875,0.022,64.563,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.5,150.625,67.875,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.266,4.494,7.715,1.076,70.764,68.686,73.803,68.055,68.451,0.0,-0.055,-0.051,20.0,20.0,14.461,14.221,27.343,68.962,87.237,78.609,87.299,44.944,59.897,44.829,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.813,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.25,69.938,68.875,0.022,64.563,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.1,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
