DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,69.109,4.494,7.715,1.076,70.764,68.686,73.803,68.055,68.451,0.0,-0.051,-0.051,20.0,20.0,14.461,14.221,27.284,68.962,87.237,78.609,87.225,45.017,59.897,44.829,-10.852,110.0,110.0,71.375,150.625,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.188,69.938,68.875,0.022,64.563,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.813,64.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.0,4.494,9.252,2.508,70.657,68.579,73.694,67.945,68.342,0.0,-0.051,-0.051,20.0,20.0,14.461,14.25,27.284,68.855,87.164,78.502,87.225,45.017,60.002,44.902,-10.852,110.0,110.0,71.563,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,69.875,0.012,63.875,150.625,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.031,69.938,68.875,0.022,64.563,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.813,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.109,4.494,10.79,1.076,70.657,68.579,73.694,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.461,14.25,27.258,68.962,87.164,78.609,87.225,45.089,59.897,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.563,69.875,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.5,69.938,68.875,0.022,64.563,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,0.0,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,68.781,4.494,6.179,1.076,70.657,68.579,73.694,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.461,14.25,27.271,68.962,87.09,78.609,87.151,45.089,59.897,44.975,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.063,69.938,68.813,0.022,64.375,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.375,4.494,7.715,1.076,70.657,68.686,73.694,68.055,68.451,0.0,-0.055,-0.051,20.0,20.0,14.461,14.25,27.207,69.069,87.016,78.502,87.151,45.089,60.002,44.902,-10.867,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.375,69.938,68.813,0.022,64.563,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.438,0.026,63.5,150.625,67.813,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.469,4.494,9.252,2.508,70.764,68.579,73.586,68.055,68.451,0.0,-0.051,-0.051,20.0,20.0,14.461,14.25,27.207,69.069,87.016,78.502,87.151,45.162,59.897,44.902,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.406,69.938,68.875,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.875,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.231,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.469,4.494,7.715,3.939,70.657,68.579,73.586,67.945,68.342,0.0,-0.055,-0.051,20.0,20.0,14.461,14.25,27.233,68.962,86.942,78.396,87.078,45.162,60.002,44.902,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.594,70.063,68.813,0.022,64.563,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.875,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,-0.228,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,69.594,4.494,7.715,1.076,70.657,68.579,73.586,68.055,68.451,0.0,-0.051,-0.051,20.0,20.0,14.461,14.25,27.284,69.069,86.942,78.396,87.078,45.162,60.002,44.975,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.656,69.938,68.813,0.022,64.375,150.625,70.25,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.813,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.469,4.494,7.715,1.076,70.657,68.686,73.694,68.055,68.451,0.0,-0.051,-0.051,20.0,20.0,14.461,14.279,27.258,69.069,86.869,78.396,87.004,45.089,59.897,44.902,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.688,69.875,68.813,0.022,64.563,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.875,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,69.828,4.494,6.179,1.076,70.657,68.793,73.694,67.945,68.451,0.0,-0.055,-0.051,20.0,20.0,14.433,14.279,27.22,69.069,86.869,78.502,86.93,45.089,59.897,44.975,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,69.813,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,69.938,68.813,0.022,64.563,150.625,70.25,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.101,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.969,4.494,9.252,1.076,70.764,68.686,73.586,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.461,14.279,27.194,69.069,86.795,78.502,86.93,45.162,59.792,44.975,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,69.813,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.906,69.938,68.813,0.022,64.563,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.5,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,-0.0,-0.167,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.953,4.494,7.715,3.939,70.657,68.686,73.586,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.433,14.25,27.174,69.069,86.795,78.502,86.93,45.162,59.897,44.975,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,69.875,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.813,69.875,68.813,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.438,150.625,67.813,64.688,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.953,4.494,6.179,2.508,70.657,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,27.109,69.069,86.721,78.396,86.856,45.162,60.002,44.975,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,69.813,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,69.875,68.813,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.5,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,69.766,4.494,7.715,-0.356,70.764,68.793,73.803,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.433,14.279,27.135,69.069,86.647,78.396,86.856,45.162,59.897,44.975,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,69.875,0.012,63.875,150.625,70.063,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,69.875,68.813,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.5,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,70.078,4.494,6.179,1.076,70.657,68.793,73.803,68.055,68.451,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,27.148,69.177,86.647,78.396,86.782,45.162,59.897,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,71.563,69.875,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,69.875,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.101,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.109,4.494,6.179,3.939,70.551,68.793,73.803,68.165,68.342,0.0,-0.055,-0.051,20.0,20.0,14.433,14.279,27.122,69.069,86.647,78.396,86.782,45.235,60.002,44.975,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,69.813,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.844,69.875,68.688,0.022,64.375,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,69.734,4.494,9.252,3.939,70.657,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,27.109,69.177,86.647,78.396,86.782,45.235,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.813,69.813,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,69.875,68.813,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.165,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.001
2022008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,69.609,4.494,7.715,2.508,70.657,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,27.122,69.177,86.574,78.289,86.708,45.162,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.563,69.875,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,69.875,68.688,0.022,64.375,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,69.922,4.494,7.715,2.508,70.551,68.686,73.694,68.165,68.342,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,27.135,69.069,86.5,78.183,86.708,45.235,60.002,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.563,69.875,0.012,63.781,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,69.938,68.688,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.438,150.625,67.688,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.166,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.0
2022008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,70.0,4.494,9.252,2.508,70.657,68.793,73.803,68.055,68.342,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,27.083,69.069,86.5,78.183,86.708,45.162,60.002,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.563,69.875,0.012,63.875,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,69.875,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,70.0,4.494,7.715,6.802,70.657,68.793,73.803,68.165,68.342,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,27.058,69.069,86.426,78.289,86.561,45.162,60.002,44.975,-10.867,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.563,69.813,0.012,63.781,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,69.875,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,69.938,4.494,7.715,1.076,70.551,68.793,73.803,68.165,68.342,0.0,-0.051,-0.051,20.0,20.0,14.433,14.279,26.98,69.069,86.426,78.289,86.634,45.235,60.211,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,69.875,0.012,63.781,150.625,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,69.875,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,63.438,150.625,67.813,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,70.297,4.494,6.179,2.508,70.764,68.793,73.803,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.433,14.279,26.98,69.177,86.352,78.183,86.634,45.307,60.002,45.048,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,69.625,68.688,0.025,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.344,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.23,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2022008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.688,4.494,6.179,2.508,70.657,68.793,73.803,68.055,68.342,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.954,69.069,86.352,78.289,86.561,45.307,59.897,45.121,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,69.875,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,69.625,68.688,0.022,64.375,150.625,70.125,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.344,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,69.781,4.494,7.715,3.939,70.764,68.686,73.694,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.954,69.177,86.352,78.183,86.561,45.307,60.002,45.048,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,69.625,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.231,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2022008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,70.0,4.494,7.715,2.508,70.764,68.686,73.694,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.941,69.177,86.279,78.183,86.487,45.235,60.002,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,69.875,0.012,63.688,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,69.875,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.688,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.891,4.494,9.252,2.508,70.764,68.686,73.694,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.405,14.25,26.928,69.284,86.279,78.183,86.487,45.307,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,69.813,0.012,63.781,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.281,69.625,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.438,150.625,67.813,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.228,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.219,4.494,7.715,2.508,70.764,68.793,73.911,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.915,69.284,86.205,78.183,86.413,45.307,60.002,45.121,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.813,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,69.625,68.625,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.344,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2022008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.219,4.494,7.715,2.508,70.657,68.793,73.911,68.055,68.451,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.915,69.177,86.131,78.183,86.413,45.307,60.002,45.121,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.219,69.625,68.625,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.344,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2022008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.016,4.494,6.179,2.508,70.657,68.793,73.911,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.405,14.279,26.87,69.177,86.131,78.183,86.413,45.307,60.106,45.121,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,69.875,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.344,69.625,68.625,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.344,150.625,67.813,64.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.328,5.753,7.715,2.508,70.764,68.686,73.803,68.055,68.56,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.805,69.284,86.131,78.183,86.339,45.307,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.406,69.625,68.688,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.078,4.494,6.179,2.508,70.657,68.686,73.803,68.055,68.451,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.792,69.177,85.984,78.076,86.265,45.235,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.625,69.625,68.688,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.594,4.494,7.715,-0.356,70.764,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.405,14.279,26.779,69.177,86.057,78.076,86.339,45.307,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.438,69.875,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.313,69.625,68.625,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.438,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.469,4.494,9.252,1.076,70.657,68.686,73.803,68.275,68.451,0.0,-0.055,-0.051,20.0,20.0,14.377,14.279,26.805,69.177,85.984,78.076,86.265,45.307,60.002,45.194,-10.867,110.0,110.0,71.375,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.531,69.625,68.625,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.813,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.406,4.494,7.715,1.076,70.657,68.686,73.803,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.805,69.177,85.984,77.97,86.265,45.38,59.897,45.121,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.563,69.813,0.012,63.875,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.75,69.5,68.625,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.0,-0.233,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2022008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.875,4.494,7.715,1.076,70.764,68.793,73.803,68.165,68.56,0.0,-0.051,-0.051,20.0,20.0,14.405,14.279,26.792,69.284,85.91,78.076,86.191,45.38,60.002,45.194,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.188,69.625,68.625,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2022008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,71.125,4.494,6.179,3.939,70.764,68.9,73.911,68.165,68.56,0.0,-0.055,-0.051,20.0,20.0,14.405,14.279,26.753,69.284,85.91,78.076,86.191,45.38,60.106,45.194,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.094,69.563,68.625,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.125,4.494,7.715,2.508,70.657,68.793,73.803,68.165,68.342,0.0,-0.051,-0.051,20.0,20.0,14.405,14.279,26.727,69.177,85.836,77.97,86.191,45.307,60.106,45.194,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.813,0.012,63.781,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.375,69.563,68.625,0.022,64.375,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.1,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.406,4.494,7.715,2.508,70.657,68.686,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.377,14.279,26.701,69.177,85.836,77.864,86.191,45.38,60.106,45.194,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.563,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.313,69.563,68.625,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.063,4.494,9.252,2.508,70.657,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.405,14.279,26.662,69.177,85.836,77.97,86.118,45.38,60.002,45.194,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.438,69.625,68.625,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.344,150.625,67.813,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,71.297,4.494,9.252,2.508,70.551,68.9,73.911,68.275,68.451,0.0,-0.055,-0.051,20.0,20.0,14.377,14.25,26.597,69.177,85.762,77.97,86.044,45.38,59.897,45.194,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.813,0.012,63.781,150.625,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.875,69.563,68.625,0.022,64.375,150.625,69.938,67.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.438,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,70.922,4.494,7.715,2.508,70.551,68.793,73.803,68.055,68.342,0.0,-0.051,-0.051,20.0,20.0,14.377,14.279,26.623,69.177,85.762,77.97,86.118,45.38,60.002,45.194,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,69.813,0.012,63.781,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.438,69.563,68.625,0.022,64.313,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.063,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2022008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,71.344,4.494,9.252,2.508,70.551,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.405,14.279,26.662,69.177,85.689,77.864,86.044,45.453,60.002,45.194,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.813,0.012,63.781,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.438,69.563,68.625,0.022,64.375,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.231,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2022008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.438,4.494,10.79,1.076,70.551,68.793,73.803,68.055,68.342,0.0,-0.051,-0.051,20.0,20.0,14.377,14.25,26.714,69.177,85.615,77.97,85.97,45.38,60.002,45.194,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.5,69.5,68.625,0.022,64.375,150.625,69.938,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,71.063,4.494,10.79,3.939,70.551,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.377,14.279,26.675,69.177,85.615,77.864,85.97,45.453,60.106,45.194,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.625,69.563,68.375,0.022,64.313,150.625,70.125,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.23,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.063,4.494,9.252,1.076,70.551,68.793,73.911,68.275,68.342,0.0,-0.055,-0.051,20.0,20.0,14.377,14.25,26.636,69.177,85.615,77.864,85.97,45.38,60.106,45.194,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,69.813,0.012,63.781,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.813,69.563,68.375,0.022,64.313,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.688,4.494,10.79,2.508,70.657,68.793,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.377,14.279,26.623,69.177,85.541,77.864,85.97,45.453,60.002,45.267,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,69.563,68.375,0.022,64.313,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.25,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2022008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.734,4.494,10.79,2.508,70.551,68.793,73.803,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.35,14.25,26.591,69.177,85.541,77.864,85.896,45.38,60.002,45.267,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.438,69.813,0.011,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,69.563,68.375,0.022,64.375,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.25,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2022008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.063,4.494,9.252,1.076,70.551,68.9,73.911,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.35,14.25,26.636,69.284,85.541,77.864,85.896,45.453,60.002,45.267,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.563,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,69.563,68.375,0.022,64.375,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.859,4.494,9.252,1.076,70.657,68.9,73.911,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.35,14.25,26.649,69.284,85.467,77.864,85.822,45.38,60.106,45.194,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,69.563,68.375,0.022,64.313,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.766,4.494,7.715,2.508,70.551,68.793,73.694,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.35,14.221,26.675,69.177,85.394,77.864,85.822,45.453,60.002,45.267,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,69.563,68.375,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.167,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.516,4.494,9.252,1.076,70.764,68.9,73.803,68.165,68.56,0.0,-0.055,-0.051,20.0,20.0,14.35,14.25,26.649,69.284,85.394,77.864,85.748,45.525,60.002,45.267,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,69.5,68.375,0.022,64.313,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.233,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.516,4.494,7.715,2.508,70.551,68.9,73.803,68.275,68.451,0.0,-0.055,-0.051,20.0,20.0,14.35,14.221,26.623,69.177,85.32,77.864,85.748,45.453,60.106,45.267,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,69.563,68.375,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.563,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
