DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.547,4.494,9.252,2.508,70.657,68.9,73.803,68.165,68.56,0.0,-0.051,-0.051,20.0,20.0,14.35,14.221,26.591,69.177,85.32,77.757,85.748,45.453,60.002,45.267,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,69.563,68.375,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,63.219,150.625,67.563,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.547,4.494,7.715,2.508,70.551,68.9,73.694,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.221,26.578,69.177,85.32,77.757,85.675,45.525,60.106,45.267,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.438,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,69.5,68.375,0.022,64.313,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.231,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,72.047,4.494,7.715,2.508,70.551,68.9,73.803,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.591,69.177,85.246,77.757,85.675,45.525,59.897,45.34,-10.867,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,69.813,0.012,63.781,150.625,69.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,69.5,68.375,0.022,64.313,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.001
2022008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.719,4.494,6.179,1.076,70.764,68.793,73.586,68.165,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.591,69.284,85.246,77.757,85.675,45.525,60.002,45.34,-10.867,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,69.875,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,69.5,68.375,0.022,64.375,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,63.219,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.167,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.125,4.494,7.715,1.076,70.657,68.793,73.586,68.165,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.578,69.391,85.172,77.757,85.675,45.525,59.897,45.34,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.188,71.438,69.813,0.012,63.688,150.625,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.969,69.5,68.25,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,72.234,4.494,7.715,1.076,70.657,68.793,73.586,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.35,14.25,26.578,69.284,85.172,77.544,85.601,45.453,60.002,45.34,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,71.563,69.813,0.012,63.781,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,69.563,68.25,0.022,64.313,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.101,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.125,4.494,7.715,1.076,70.764,68.9,73.694,68.275,68.451,0.0,-0.055,-0.051,20.0,20.0,14.35,14.25,26.578,69.284,85.098,77.651,85.601,45.453,60.002,45.34,-10.852,110.0,110.0,71.375,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.438,69.688,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.031,69.5,68.375,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.125,4.494,7.715,3.939,70.657,68.9,73.694,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.552,69.391,85.098,77.651,85.527,45.525,60.106,45.267,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,69.5,68.25,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.563,64.375,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.984,4.494,7.715,1.076,70.657,68.9,73.694,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.526,69.391,85.025,77.651,85.527,45.525,60.002,45.34,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,69.5,68.25,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.016,4.494,6.179,1.076,70.657,68.9,73.694,68.165,68.56,0.0,-0.055,-0.051,20.0,20.0,14.35,14.25,26.513,69.391,85.025,77.651,85.453,45.525,60.002,45.34,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,69.688,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.094,69.5,68.25,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.344,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.906,4.494,7.715,2.508,70.657,68.9,73.694,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.322,14.25,26.487,69.391,84.951,77.544,85.453,45.598,60.002,45.34,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.094,69.5,68.25,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.344,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.141,4.494,6.179,2.508,70.764,68.9,73.694,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.474,69.284,84.951,77.544,85.453,45.525,60.106,45.413,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,69.688,0.012,63.688,150.625,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.406,69.5,68.25,0.022,64.313,150.625,70.125,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.094,4.494,9.252,2.508,70.551,68.793,73.586,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.461,69.284,84.877,77.544,85.453,45.598,60.106,45.34,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.875,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,69.5,68.25,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.232,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.266,4.494,9.252,1.076,70.551,68.793,73.586,68.165,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.25,26.474,69.284,84.877,77.544,85.453,45.525,60.106,45.34,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.438,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.156,69.5,68.25,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.266,4.494,7.715,1.076,70.551,68.9,73.586,68.165,68.451,0.0,-0.051,-0.048,20.0,20.0,14.322,14.25,26.487,69.284,84.877,77.544,85.453,45.525,60.002,45.413,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.813,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.125,69.5,68.25,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.688,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.203,4.494,4.643,1.076,70.657,68.9,73.694,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.279,26.5,69.391,84.803,77.438,85.379,45.598,60.106,45.413,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.563,69.688,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.219,69.5,68.25,0.022,64.313,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.094,4.494,6.179,3.939,70.764,69.007,73.694,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.322,14.25,26.487,69.391,84.803,77.544,85.305,45.525,60.106,45.413,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,69.688,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,69.5,68.25,0.022,64.188,150.625,69.938,67.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.172,5.753,6.179,2.508,70.657,68.793,73.586,68.165,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.279,26.513,69.391,84.73,77.544,85.232,45.598,59.897,45.413,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,69.688,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,69.5,68.25,0.022,64.375,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.016,4.494,6.179,1.076,70.657,69.007,73.694,68.165,68.56,0.0,-0.055,-0.051,20.0,20.0,14.322,14.279,26.539,69.498,84.73,77.438,85.232,45.598,60.002,45.413,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,69.813,0.012,63.688,150.625,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.313,69.375,68.25,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.297,4.494,7.715,1.076,70.551,68.9,73.586,68.165,68.56,0.0,-0.055,-0.048,20.0,20.0,14.322,14.25,26.552,69.498,84.656,77.438,85.305,45.671,60.002,45.485,-10.852,110.0,110.0,71.313,150.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.563,69.375,68.25,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.563,5.753,6.179,6.802,70.657,68.793,73.694,68.165,68.451,0.0,-0.055,-0.051,20.0,20.0,14.322,14.279,26.578,69.391,84.656,77.438,85.232,45.671,60.002,45.413,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.688,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.344,69.375,68.25,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.219,150.625,67.375,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.563,4.494,7.715,8.234,70.657,69.007,73.694,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.279,26.578,69.391,84.656,77.438,85.158,45.598,60.106,45.413,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.5,69.375,68.188,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.563,4.494,9.252,2.508,70.657,68.9,73.803,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.279,26.597,69.391,84.582,77.438,85.158,45.671,60.002,45.413,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.594,69.375,68.25,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.236,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.516,4.494,7.715,2.508,70.551,69.007,73.803,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.322,14.279,26.597,69.391,84.582,77.438,85.158,45.598,60.211,45.485,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.438,69.375,68.25,0.022,64.313,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.453,4.494,9.252,1.076,70.657,68.9,73.694,68.275,68.56,0.0,-0.051,-0.048,20.0,20.0,14.322,14.279,26.61,69.498,84.508,77.438,85.084,45.671,59.897,45.485,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.75,69.375,68.188,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.844,5.753,7.715,2.508,70.657,68.9,73.694,68.275,68.56,0.0,-0.051,-0.048,20.0,20.0,14.322,14.279,26.597,69.391,84.508,77.331,85.084,45.671,60.002,45.485,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.938,69.375,68.188,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.563,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.828,4.494,9.252,1.076,70.551,68.9,73.586,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.322,14.279,26.597,69.284,84.435,77.331,85.084,45.671,59.897,45.485,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.906,69.375,68.188,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,63.219,150.625,67.563,64.313,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.922,4.494,6.179,2.508,70.551,69.007,73.803,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.294,14.279,26.591,69.391,84.435,77.331,85.084,45.671,60.002,45.485,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.563,69.688,0.012,63.688,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.875,69.375,68.188,0.022,64.313,150.625,70.25,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.922,4.494,7.715,2.508,70.657,69.007,73.803,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.294,14.279,26.597,69.284,84.435,77.331,85.01,45.671,60.106,45.485,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.563,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.875,69.375,68.188,0.022,64.188,150.625,69.813,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.828,4.494,7.715,1.076,70.657,68.9,73.586,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.294,14.279,26.623,69.391,84.361,77.331,85.01,45.743,60.002,45.485,-10.852,110.0,110.0,71.375,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.938,69.375,68.188,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.922,4.494,7.715,2.508,70.657,69.007,73.803,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.294,14.279,26.61,69.498,84.361,77.331,85.01,45.743,60.002,45.558,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.438,69.813,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.938,69.375,68.188,0.022,64.188,150.625,69.813,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.078,4.494,7.715,2.508,70.657,69.007,73.803,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.294,14.279,26.597,69.391,84.287,77.331,84.936,45.743,60.002,45.485,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.938,69.375,68.188,0.022,64.313,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.236,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,73.031,4.494,6.179,1.076,70.657,69.007,73.803,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.294,14.279,26.61,69.391,84.287,77.225,84.936,45.743,59.897,45.485,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.875,69.375,68.188,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.239,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.031,4.494,6.179,2.508,70.657,69.007,73.803,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.294,14.279,26.597,69.391,84.213,77.225,84.862,45.743,60.106,45.485,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.563,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,69.375,68.188,0.022,64.188,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.234,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.016,5.753,6.179,2.508,70.551,69.007,73.803,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.294,14.279,26.61,69.391,84.213,77.225,84.862,45.743,60.002,45.558,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.0,69.375,68.188,0.022,64.313,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.781,4.494,6.179,2.508,70.551,69.007,73.803,68.275,68.451,0.0,-0.051,-0.048,20.0,20.0,14.294,14.279,26.61,69.391,84.213,77.225,84.862,45.743,60.002,45.558,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.969,69.25,68.188,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.219,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2022008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.031,4.494,9.252,2.508,70.657,68.9,73.694,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.294,14.279,26.61,69.498,84.14,77.225,84.788,45.671,60.002,45.558,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.813,0.012,63.563,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,69.375,68.063,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.219,150.625,67.563,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.103,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,72.906,4.494,7.715,2.508,70.551,68.9,73.694,68.384,68.451,0.0,-0.055,-0.051,20.0,20.0,14.294,14.279,26.597,69.391,84.14,77.225,84.788,45.671,60.002,45.558,-10.852,110.0,110.0,71.313,150.625,69.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,69.25,68.188,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2022008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.984,4.494,9.252,2.508,70.657,69.007,73.803,68.384,68.451,0.0,-0.055,-0.051,20.0,20.0,14.266,14.279,26.597,69.391,84.066,77.225,84.788,45.743,60.002,45.558,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.375,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,69.25,68.188,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.047,4.494,7.715,2.508,70.551,68.9,73.694,68.384,68.451,0.0,-0.055,-0.051,20.0,20.0,14.266,14.279,26.597,69.391,84.066,77.225,84.715,45.816,60.106,45.558,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,69.25,68.063,0.022,64.188,150.625,69.813,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.219,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.235,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.953,4.494,6.179,-0.356,70.657,69.007,73.911,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.294,14.279,26.597,69.498,84.066,77.225,84.715,45.816,60.106,45.558,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.688,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,69.25,68.063,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.063,4.494,6.179,2.508,70.551,69.007,73.803,68.384,68.451,0.0,-0.055,-0.051,20.0,20.0,14.266,14.279,26.597,69.391,84.066,77.225,84.715,45.816,60.211,45.558,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,69.25,68.063,0.022,64.188,150.625,69.938,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.313,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.063,4.494,6.179,2.508,70.657,69.007,73.911,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.266,14.279,26.597,69.498,83.992,77.119,84.715,45.816,60.106,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.813,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,69.25,68.063,0.022,64.188,150.625,69.813,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.219,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.063,4.494,6.179,1.076,70.551,69.007,73.911,68.384,68.451,0.0,-0.051,-0.051,20.0,20.0,14.266,14.279,26.61,69.391,83.992,77.119,84.641,45.816,60.106,45.631,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,69.25,68.063,0.022,64.063,150.625,69.938,67.563,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,73.016,4.494,6.179,2.508,70.657,69.007,73.803,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.294,14.279,26.591,69.498,83.918,77.119,84.641,45.816,60.106,45.631,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.688,0.012,63.688,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,69.25,68.063,0.022,64.188,150.625,69.813,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.219,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.266,4.494,7.715,2.508,70.657,69.007,73.911,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.266,14.279,26.597,69.498,83.918,77.119,84.567,45.816,60.106,45.631,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,69.688,0.012,63.563,150.625,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.219,69.25,68.063,0.022,64.188,150.625,69.813,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.984,4.494,7.715,2.508,70.551,69.007,73.911,68.384,68.451,0.0,-0.055,-0.051,20.0,20.0,14.266,14.25,26.597,69.391,83.918,77.119,84.567,45.816,60.316,45.631,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,69.25,68.063,0.022,64.313,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.984,4.494,9.252,1.076,70.657,68.9,73.803,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.266,14.279,26.597,69.498,83.845,77.119,84.567,45.816,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.563,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.219,69.25,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.156,4.494,7.715,2.508,70.551,69.007,73.694,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.266,14.279,26.61,69.498,83.845,77.119,84.567,45.816,60.211,45.631,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.375,69.813,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,69.25,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.313,4.494,10.79,1.076,70.657,68.9,73.803,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.266,14.25,26.591,69.498,83.845,77.012,84.493,45.816,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,69.25,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.297,4.494,7.715,2.508,70.657,69.007,73.911,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.266,14.279,26.578,69.498,83.771,77.119,84.493,45.816,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.156,69.25,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.281,4.494,9.252,2.508,70.657,68.9,73.803,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.266,14.25,26.526,69.498,83.771,77.012,84.493,45.816,60.002,45.631,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,69.813,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.281,69.25,68.063,0.022,64.188,150.625,69.938,67.438,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,73.313,4.494,9.252,2.508,70.657,69.007,73.911,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.266,14.279,26.597,69.498,83.697,77.012,84.419,45.816,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.219,69.25,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
