DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.219,4.494,10.79,1.076,70.551,68.9,73.694,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.266,14.279,26.597,69.391,83.697,76.906,84.419,45.816,60.211,45.704,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.375,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.281,69.125,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2022008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.328,4.494,9.252,1.076,70.657,68.9,73.803,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.266,14.279,26.623,69.498,83.697,77.012,84.419,45.816,60.211,45.704,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,69.563,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.438,69.25,68.063,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.219,5.753,10.79,2.508,70.657,69.007,73.803,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.238,14.25,26.591,69.498,83.623,77.012,84.345,45.889,60.211,45.704,-10.867,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,69.813,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.375,69.25,68.063,0.022,64.188,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.219,4.494,9.252,1.076,70.657,69.007,73.803,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.266,14.279,26.591,69.498,83.623,77.012,84.345,45.889,60.106,45.704,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.281,69.125,68.0,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.094,4.494,10.79,2.508,70.657,68.9,73.694,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.238,14.279,26.61,69.498,83.623,77.012,84.345,45.961,60.211,45.704,-10.852,110.0,110.0,71.375,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.375,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.531,69.25,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.236,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.5,4.494,9.252,2.508,70.657,68.9,73.694,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.238,14.279,26.597,69.498,83.55,76.799,84.272,45.961,60.316,45.704,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.75,69.25,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.234,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.609,4.494,7.715,1.076,70.657,69.007,73.803,68.275,68.56,0.0,-0.055,-0.051,20.0,20.0,14.238,14.25,26.61,69.498,83.55,77.012,84.272,45.889,60.211,45.704,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.375,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.594,69.25,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.625,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.484,4.494,9.252,3.939,70.657,69.007,73.803,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.238,14.25,26.591,69.498,83.476,76.906,84.198,45.889,60.211,45.704,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.531,69.25,68.0,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.781,4.494,7.715,2.508,70.551,69.007,73.803,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.238,14.25,26.597,69.498,83.476,76.906,84.198,45.889,60.211,45.704,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.688,0.012,63.688,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.781,69.125,68.063,0.022,64.313,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.891,4.494,9.252,1.076,70.657,68.9,73.694,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.238,14.25,26.591,69.498,83.476,76.906,84.198,45.961,60.106,45.704,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.781,69.125,68.0,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.238,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.001
2022008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.5,4.494,7.715,2.508,70.551,69.114,73.694,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.238,14.25,26.578,69.605,83.402,76.906,84.124,45.889,60.106,45.777,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.906,69.125,68.0,0.022,64.063,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,73.797,4.494,6.179,2.508,70.657,69.007,73.694,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.221,26.591,69.391,83.402,76.906,84.124,45.961,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.656,69.125,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,73.797,4.494,7.715,1.076,70.551,68.9,73.586,68.275,68.451,0.0,-0.051,-0.051,20.0,20.0,14.238,14.221,26.591,69.391,83.402,76.906,84.124,45.961,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.938,69.125,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.703,4.494,7.715,1.076,70.551,68.9,73.586,68.384,68.451,0.0,-0.051,-0.051,20.0,20.0,14.238,14.25,26.597,69.391,83.328,76.906,84.124,45.961,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.906,69.125,67.813,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.296,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.859,4.494,7.715,2.508,70.551,69.007,73.586,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.21,14.221,26.591,69.498,83.328,76.799,84.05,45.961,60.211,45.777,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,69.688,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.0,69.125,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,63.125,150.625,67.563,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.969,4.494,7.715,1.076,70.551,69.007,73.477,68.275,68.56,0.0,-0.051,-0.051,20.0,20.0,14.21,14.25,26.578,69.498,83.255,76.906,84.05,45.961,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.688,0.012,63.563,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.844,69.125,68.0,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2022008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,73.75,5.753,6.179,1.076,70.657,69.114,73.694,68.384,68.451,0.0,-0.051,-0.051,20.0,20.0,14.21,14.221,26.597,69.391,83.181,76.906,84.05,45.961,60.211,45.777,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.563,0.012,63.563,150.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.813,69.125,68.0,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.001
2022008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.75,4.494,6.179,-0.356,70.657,69.007,73.477,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.238,14.25,26.565,69.498,83.181,76.906,84.05,46.034,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.906,68.938,68.0,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2022008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,73.766,4.494,6.179,1.076,70.551,69.114,73.586,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.21,14.221,26.565,69.498,83.181,76.799,83.976,45.961,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.875,69.125,67.813,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.25,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,73.844,4.494,4.643,2.508,70.551,69.114,73.694,68.494,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.25,26.565,69.498,83.181,76.799,83.976,45.961,60.211,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.938,69.125,68.0,0.022,64.188,150.625,69.813,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.102,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2022008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.859,4.494,4.643,1.076,70.551,69.114,73.477,68.494,68.56,0.0,-0.051,-0.051,20.0,20.0,14.238,14.25,26.578,69.605,83.107,76.693,83.976,46.034,60.211,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.938,68.938,68.0,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.002
2022008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.797,4.494,4.643,2.508,70.551,69.114,73.586,68.275,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.25,26.578,69.605,83.107,76.693,83.902,46.034,60.211,45.85,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.375,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,68.938,68.0,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.034,0.035,0.003,0.003,0.005,0.002
2022008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.266,4.494,6.179,2.508,70.551,69.114,73.694,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.21,14.25,26.578,69.605,83.107,76.693,83.902,46.034,60.211,45.85,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,68.938,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.002
2022008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.063,4.494,7.715,1.076,70.657,69.114,73.586,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.21,14.25,26.578,69.605,83.033,76.799,83.829,46.034,60.211,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.438,69.563,0.012,63.406,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,68.938,68.0,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.938,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2022008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.938,4.494,6.179,1.076,70.657,69.114,73.586,68.384,68.451,0.0,-0.055,-0.051,20.0,20.0,14.21,14.25,26.565,69.498,82.96,76.799,83.829,46.034,60.211,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.688,0.012,63.563,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,69.125,67.813,0.022,64.063,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,63.125,150.625,67.313,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.828,4.494,7.715,1.076,70.657,69.007,73.586,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.238,14.279,26.565,69.605,82.96,76.586,83.829,46.034,60.002,45.85,-10.867,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,69.125,67.813,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.031,4.494,7.715,2.508,70.657,69.114,73.694,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.578,69.498,82.96,76.693,83.755,46.034,60.106,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.375,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,68.938,67.813,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.031,4.494,6.179,6.802,70.657,69.007,73.586,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.578,69.605,82.96,76.586,83.829,46.034,60.211,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.375,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,69.125,67.813,0.022,64.063,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,73.875,4.494,7.715,2.508,70.657,69.114,73.694,68.384,68.56,0.0,-0.051,-0.051,20.0,20.0,14.21,14.279,26.597,69.605,82.96,76.693,83.755,46.107,60.106,45.85,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,68.938,67.813,0.022,64.063,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,63.125,150.625,67.375,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,74.047,4.494,7.715,1.076,70.657,69.114,73.694,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.591,69.605,82.886,76.693,83.755,46.034,60.211,45.923,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.969,68.938,67.813,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.109,4.494,7.715,1.076,70.551,69.007,73.586,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.591,69.498,82.886,76.586,83.755,46.107,60.211,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.438,69.688,0.012,63.406,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,68.938,67.813,0.022,64.063,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.313,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.188,5.753,6.179,8.234,70.551,69.007,73.586,68.494,68.451,0.0,-0.051,-0.051,20.0,20.0,14.21,14.307,26.591,69.498,82.812,76.586,83.681,46.107,60.211,45.923,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.0,69.125,67.813,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.188,4.494,7.715,3.939,70.657,69.007,73.586,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.578,69.498,82.812,76.586,83.681,46.034,60.421,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.375,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,68.938,67.688,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,63.125,150.625,67.375,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.938,4.494,7.715,2.508,70.657,69.114,73.694,68.494,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.578,69.498,82.812,76.48,83.607,46.034,60.211,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.563,0.012,63.406,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,68.938,67.813,0.022,64.063,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.313,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2022008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.016,4.494,6.179,3.939,70.551,69.114,73.694,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.21,14.279,26.597,69.498,82.738,76.586,83.681,46.107,60.106,45.923,-10.852,110.0,110.0,71.375,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,69.688,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,68.938,67.813,0.022,64.063,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.625,0.026,63.125,150.625,67.313,64.125,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2022008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.172,4.494,6.179,2.508,70.551,69.007,73.586,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.597,69.498,82.738,76.586,83.607,45.743,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,68.938,67.813,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,-0.072,0.001,-0.222,0.001,-0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.984,4.494,6.179,2.508,70.657,69.007,73.586,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.21,14.307,26.597,69.605,82.591,76.586,83.459,44.799,60.211,44.683,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,68.938,67.688,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.109,4.494,7.715,2.508,70.551,69.114,73.694,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.591,69.605,82.738,76.586,83.533,44.653,60.316,44.465,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,68.938,67.813,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.157,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2022008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.031,4.494,7.715,1.076,70.551,69.114,73.694,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.597,69.498,82.665,76.586,83.533,45.453,60.211,45.194,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,69.688,0.012,63.563,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,68.875,67.813,0.022,64.063,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,63.125,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.172,4.494,9.252,3.939,70.551,69.114,73.694,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.21,14.279,26.578,69.498,82.665,76.586,83.533,45.816,60.316,45.558,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.375,69.688,0.012,63.563,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,68.938,67.813,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.375,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.172,4.494,9.252,1.076,70.551,69.007,73.586,68.494,68.451,0.0,-0.051,-0.048,20.0,20.0,14.21,14.307,26.597,69.498,82.591,76.48,83.533,45.961,60.316,45.704,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.375,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,68.938,67.688,0.022,64.063,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.233,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2022008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.266,4.494,7.715,2.508,70.657,69.007,73.586,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.307,26.61,69.605,82.591,76.586,83.459,45.816,60.421,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.375,69.688,0.012,63.688,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.938,67.688,0.022,64.188,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.188,4.494,9.252,1.076,70.657,69.007,73.586,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.21,14.279,26.636,69.605,82.591,76.48,83.459,45.743,60.316,45.485,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,68.938,67.813,0.022,64.188,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.231,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.125,4.494,9.252,2.508,70.657,69.114,73.694,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.21,14.279,26.636,69.605,82.517,76.48,83.459,45.671,60.316,45.485,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.375,69.688,0.012,63.563,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.938,67.688,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.203,4.494,7.715,2.508,70.551,69.007,73.586,68.384,68.451,0.0,-0.051,-0.051,20.0,20.0,14.21,14.307,26.636,69.498,82.517,76.48,83.385,45.743,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.875,67.688,0.022,64.188,150.625,69.75,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.101,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.266,4.494,7.715,2.508,70.657,69.114,73.694,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.307,26.636,69.605,82.517,76.48,83.385,45.889,60.316,45.631,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.375,69.688,0.012,63.563,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.875,67.813,0.022,64.188,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.146,-0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.266,4.494,6.179,2.508,70.551,69.007,73.694,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.307,26.623,69.498,82.443,76.48,83.385,45.961,60.421,45.704,-10.867,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.563,0.012,63.563,150.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.938,67.688,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.232,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.172,5.753,6.179,1.076,70.657,69.007,73.586,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.21,14.307,26.623,69.713,82.443,76.48,83.312,45.961,60.316,45.704,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.375,69.563,0.012,63.563,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,68.875,67.813,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.5,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.234,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2022008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.984,4.494,6.179,1.076,70.657,69.114,73.694,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.21,14.307,26.61,69.713,82.443,76.374,83.312,45.961,60.316,45.704,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,69.563,0.012,63.406,150.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.25,68.875,67.688,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.001,-0.234,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,74.203,4.494,7.715,1.076,70.657,69.007,73.586,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.21,14.307,26.623,69.605,82.443,76.374,83.312,45.961,60.211,45.777,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.375,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.281,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.844,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,74.391,4.494,7.715,1.076,70.551,69.007,73.586,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.307,26.61,69.498,82.37,76.374,83.238,45.961,60.316,45.704,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.375,69.563,0.012,63.563,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,68.875,67.688,0.022,64.063,150.625,69.813,67.375,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.109,4.494,7.715,2.508,70.657,69.007,73.586,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.623,69.713,82.37,76.374,83.312,45.961,60.316,45.704,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.375,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.281,68.875,67.813,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.235,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2022008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.109,4.494,7.715,1.076,70.551,69.007,73.694,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.183,14.307,26.623,69.605,82.37,76.374,83.238,46.034,60.421,45.777,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.531,68.875,67.688,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
