DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,74.734,4.494,7.715,2.508,70.657,69.114,73.803,68.494,68.56,0.0,-0.051,-0.051,20.0,20.0,14.183,14.279,26.623,69.713,82.296,76.374,83.238,46.034,60.316,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.5,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,74.609,5.753,7.715,2.508,70.657,69.007,73.694,68.384,68.451,0.0,-0.055,-0.048,20.0,20.0,14.21,14.279,26.61,69.605,82.296,76.374,83.238,46.034,60.211,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.375,69.563,0.012,63.406,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.531,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.516,4.494,7.715,3.939,70.551,69.007,73.694,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.183,14.307,26.597,69.498,82.296,76.374,83.238,46.034,60.316,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,69.563,0.012,63.563,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.375,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,74.391,4.494,7.715,2.508,70.657,69.114,73.803,68.494,68.56,0.0,-0.055,-0.051,20.0,20.0,14.183,14.279,26.623,69.605,82.296,76.374,83.164,45.961,60.316,45.777,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,69.563,0.012,63.563,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.141,4.494,7.715,2.508,70.657,69.007,73.694,68.384,68.669,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.578,69.713,82.222,76.374,83.164,46.034,60.211,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.25,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.031,4.494,6.179,1.076,70.551,69.007,73.694,68.384,68.451,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.597,69.605,82.222,76.374,83.09,46.107,60.316,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,69.563,0.012,63.406,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.281,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,74.109,4.494,9.252,2.508,70.657,69.114,73.694,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.597,69.605,82.148,76.374,83.09,46.034,60.316,45.85,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.375,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,74.391,4.494,7.715,2.508,70.551,69.007,73.694,68.494,68.451,0.0,-0.055,-0.048,20.0,20.0,14.183,14.307,26.597,69.605,82.222,76.374,83.09,46.034,60.211,45.85,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.375,68.875,67.688,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,73.984,4.494,9.252,2.508,70.657,69.007,73.694,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.578,69.605,82.148,76.161,83.09,46.034,60.316,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.375,69.563,0.012,63.563,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.469,68.75,67.563,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.984,4.494,7.715,2.508,70.657,69.007,73.694,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.578,69.605,82.075,76.267,83.016,46.107,60.316,45.923,-10.867,110.0,110.0,71.313,150.625,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,69.438,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.563,68.875,67.688,0.022,64.188,150.625,69.625,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.094,4.494,9.252,1.076,70.657,69.114,73.803,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.597,69.713,82.075,76.267,83.016,46.034,60.316,45.85,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,69.563,0.012,63.563,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.344,68.875,67.688,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.219,4.494,7.715,1.076,70.657,69.114,73.803,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.183,14.279,26.591,69.605,82.075,76.267,83.016,46.107,60.421,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.469,68.875,67.563,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.003,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.469,4.494,9.252,2.508,70.657,69.114,73.803,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.597,69.605,82.001,76.267,82.942,46.107,60.316,45.923,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.5,68.75,67.563,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,74.234,4.494,7.715,2.508,70.657,69.007,73.803,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.597,69.605,82.001,76.267,83.016,46.179,60.211,45.85,-10.867,110.0,110.0,71.188,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.469,68.875,67.563,0.022,64.188,150.625,69.813,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.306,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.375,4.494,7.715,2.508,70.657,69.007,73.803,68.384,68.669,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.649,69.605,82.001,76.267,82.942,46.034,60.316,45.923,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.344,68.875,67.563,0.022,64.188,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,-0.102,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2022008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.594,4.494,9.252,2.508,70.657,69.221,73.911,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.623,69.498,81.927,76.161,82.942,45.162,60.211,45.194,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.969,68.75,67.563,0.022,64.063,150.625,69.75,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.028,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.547,4.494,10.79,1.076,70.657,69.114,73.911,68.494,68.451,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.623,69.498,81.927,76.267,82.869,44.508,60.211,44.392,-10.852,110.0,110.0,71.313,150.625,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,69.438,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.938,68.75,67.688,0.022,64.063,150.625,69.625,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.097,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2022008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,74.391,4.494,9.252,2.508,70.657,69.114,74.019,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.597,69.498,81.927,76.161,82.869,44.29,60.421,44.173,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.75,68.75,67.563,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,63.125,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.094,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,74.563,4.494,10.79,2.508,70.657,69.221,74.019,68.384,68.669,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.623,69.605,81.927,76.054,82.869,44.217,60.421,44.027,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,69.563,0.012,63.563,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.0,68.75,67.563,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.563,4.494,12.328,2.508,70.551,69.007,73.911,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.183,14.279,26.591,69.498,81.853,76.054,82.869,44.072,60.421,43.881,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,69.563,0.012,63.563,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.563,68.75,67.563,0.022,64.063,150.625,69.75,67.313,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.438,4.494,12.328,3.939,70.657,69.114,74.019,68.494,68.669,0.0,-0.055,-0.048,20.0,20.0,14.155,14.279,26.552,69.605,81.853,76.161,82.795,43.999,60.421,43.808,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,69.438,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.906,68.75,67.563,0.022,64.063,150.625,69.75,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.594,4.494,12.328,1.076,70.657,69.007,73.911,68.384,68.669,0.0,-0.055,-0.048,20.0,20.0,14.155,14.279,26.539,69.713,81.853,76.161,82.795,43.708,60.526,43.59,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,69.688,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.844,68.75,67.563,0.022,64.188,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.091,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,74.578,4.494,9.252,6.802,70.551,69.114,74.128,68.494,68.669,0.0,-0.055,-0.048,20.0,20.0,14.155,14.279,26.526,69.713,81.78,76.161,82.795,43.49,60.316,43.371,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.906,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.092,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.547,4.494,9.252,3.939,70.657,69.114,74.019,68.384,68.669,0.0,-0.051,-0.048,20.0,20.0,14.155,14.279,26.474,69.713,81.853,76.161,82.795,43.418,60.316,43.225,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.875,68.75,67.563,0.022,64.0,150.625,69.75,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.149,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,74.734,4.494,7.715,1.076,70.657,69.221,74.128,68.384,68.669,0.0,-0.055,-0.048,20.0,20.0,14.155,14.25,26.474,69.713,81.78,76.161,82.795,43.272,60.316,43.079,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.813,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.147,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,74.766,4.494,9.252,3.939,70.551,69.221,74.128,68.494,68.451,0.0,-0.051,-0.048,20.0,20.0,14.155,14.279,26.435,69.605,81.706,76.161,82.721,43.127,60.316,43.006,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.969,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.092,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.219,5.753,7.715,2.508,70.657,69.221,74.128,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.155,14.25,26.461,69.605,81.706,76.161,82.721,42.981,60.316,42.86,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.063,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.091,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.219,4.494,7.715,2.508,70.657,69.114,74.128,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.127,14.25,26.448,69.713,81.706,76.161,82.721,43.054,60.316,42.787,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.0,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.202,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,75.0,4.494,9.252,3.939,70.551,69.221,74.128,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.155,14.25,26.435,69.713,81.706,76.161,82.647,43.926,60.316,43.59,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.266,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,74.984,4.494,6.179,1.076,70.657,69.221,74.128,68.494,68.669,0.0,-0.055,-0.051,20.0,20.0,14.127,14.221,26.422,69.713,81.706,76.161,82.721,44.217,60.106,44.027,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.375,69.688,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,68.75,67.563,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.563,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.155,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2022008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.078,4.494,10.79,2.508,70.657,69.007,74.128,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.127,14.221,26.422,69.605,81.632,76.161,82.647,44.362,60.316,44.173,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,68.75,67.563,0.022,64.0,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.155,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.328,4.494,7.715,2.508,70.657,69.007,73.911,68.494,68.669,0.0,-0.055,-0.048,20.0,20.0,14.127,14.221,26.397,69.713,81.632,76.161,82.573,44.362,60.211,44.173,-10.867,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.063,68.75,67.563,0.022,64.063,150.625,69.75,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.938,150.625,67.188,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.156,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.125,4.494,-1.497,2.508,70.551,69.114,73.911,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.127,14.221,26.435,69.605,81.632,76.161,82.647,44.29,60.002,44.173,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,68.75,67.5,0.022,64.0,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.25,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.097,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2022008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.125,4.494,9.252,3.939,70.551,69.221,74.019,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.127,14.221,26.409,69.605,81.632,76.054,82.573,44.362,60.316,44.173,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,68.625,67.5,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.155,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.359,4.494,9.252,3.939,70.551,69.221,74.019,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.127,14.221,26.422,69.605,81.558,76.161,82.573,44.508,60.106,44.319,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.75,67.5,0.022,64.0,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.25,0.026,62.844,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.297,4.494,9.252,2.508,70.551,69.221,74.019,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.127,14.221,26.422,69.605,81.558,76.054,82.573,44.58,60.106,44.392,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.0,68.75,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,74.813,4.494,9.252,2.508,70.551,69.221,74.019,68.384,68.669,0.0,-0.051,-0.051,20.0,20.0,14.127,14.221,26.384,69.713,81.558,76.054,82.573,44.653,60.106,44.465,-10.852,110.0,110.0,71.188,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.75,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.16,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.003
2022008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.063,4.494,13.866,2.508,70.551,69.221,74.019,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.127,14.221,26.384,69.713,81.484,76.054,82.499,44.653,60.211,44.465,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.156,68.625,67.5,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.844,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.158,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2022008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.813,4.494,7.715,1.076,70.551,69.114,73.803,68.604,68.669,0.0,-0.051,-0.051,20.0,20.0,14.127,14.221,26.345,69.713,81.411,76.054,82.426,44.653,60.106,44.465,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,69.563,0.012,63.406,150.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.156,68.625,67.563,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.25,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,-0.159,0.0,0.0,0.034,0.034,0.003,0.003,0.005,0.003
2022008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.828,4.494,10.79,2.508,70.551,69.114,73.911,68.384,68.56,0.0,-0.055,-0.051,20.0,20.0,14.127,14.221,26.371,69.605,81.484,76.054,82.499,44.726,60.002,44.537,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.625,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.162,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.219,4.494,10.79,2.508,70.551,69.221,74.019,68.384,68.56,0.0,-0.055,-0.048,20.0,20.0,14.127,14.221,26.358,69.605,81.411,76.054,82.499,44.799,60.106,44.61,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,69.563,0.012,63.313,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.75,67.5,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.938,150.625,67.375,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.162,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,74.906,4.494,9.252,2.508,70.657,69.114,73.911,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.127,14.221,26.332,69.713,81.411,76.054,82.499,44.799,60.211,44.683,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.156,68.625,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,-0.099,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2022008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.953,4.494,9.252,2.508,70.657,69.221,73.911,68.604,68.669,0.0,-0.055,-0.051,20.0,20.0,14.127,14.221,26.319,69.713,81.411,76.054,82.426,44.799,60.106,44.683,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.156,68.625,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.099,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.953,4.494,10.79,1.076,70.551,69.114,73.911,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.127,14.221,26.319,69.605,81.411,76.054,82.426,44.871,60.106,44.61,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.625,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.25,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.002,-0.224,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.813,4.494,9.252,1.076,70.551,69.114,73.803,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.319,69.605,81.337,76.054,82.426,44.871,60.316,44.683,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.25,68.625,67.5,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.938,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.094,4.494,6.179,2.508,70.551,69.114,73.803,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.127,14.221,26.345,69.605,81.337,75.841,82.352,44.944,60.316,44.756,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.25,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,68.625,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.159,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.297,4.494,9.252,2.508,70.551,69.114,73.803,68.494,68.56,0.0,-0.051,-0.051,20.0,20.0,14.099,14.25,26.299,69.605,81.263,75.948,82.278,44.871,60.211,44.683,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.156,68.625,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.313,64.063,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.16,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.003
2022008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.047,4.494,9.252,1.076,70.657,69.221,73.911,68.494,68.669,0.0,-0.055,-0.051,20.0,20.0,14.127,14.25,26.319,69.713,81.263,75.948,82.278,44.944,60.106,44.756,-10.852,110.0,110.0,71.313,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,69.563,0.012,63.406,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,68.625,67.5,0.022,64.0,150.625,69.625,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.938,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.162,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2022008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.172,4.494,9.252,1.076,70.551,69.114,73.803,68.494,68.56,0.0,-0.055,-0.048,20.0,20.0,14.099,14.221,26.306,69.605,81.263,75.948,82.278,44.944,60.211,44.756,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.281,68.625,67.563,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.313,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.161,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.003
2022008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.125,4.494,12.328,-0.356,70.657,69.114,73.803,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.127,14.221,26.345,69.713,81.263,75.948,82.278,44.944,60.211,44.756,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,69.438,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.219,68.625,67.5,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.938,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2022008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,75.313,4.494,13.866,3.939,70.657,69.114,73.803,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.299,69.713,81.263,75.948,82.278,44.944,60.211,44.756,-10.867,110.0,110.0,71.313,150.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,69.438,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,68.5,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.938,150.625,67.125,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.034,0.035,0.004,0.003,0.005,0.003
2022008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.016,4.494,7.715,1.076,70.551,69.221,73.911,68.384,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.319,69.605,81.189,75.948,82.278,44.944,60.106,44.756,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,69.563,0.012,63.406,150.625,69.125,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.219,68.625,67.5,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.188,0.026,62.844,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.162,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.156,4.494,7.715,1.076,70.657,69.114,73.694,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.345,69.605,81.189,75.948,82.278,44.944,60.106,44.829,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.25,68.625,67.5,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
