DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.156,4.494,7.715,1.076,70.551,69.114,73.803,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.319,69.605,81.189,75.948,82.204,45.017,60.106,44.829,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,69.438,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.344,68.625,67.375,0.022,64.063,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.163,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
2022008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.313,4.494,6.179,1.076,70.657,69.114,73.694,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.099,14.221,26.299,69.713,81.189,75.948,82.204,45.017,60.316,44.829,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.375,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.25,68.625,67.5,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.938,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.161,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.031,4.494,6.179,2.508,70.551,69.221,73.803,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.299,69.605,81.189,75.841,82.204,45.089,60.211,44.829,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.313,68.625,67.5,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.224,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2022008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.391,4.494,7.715,2.508,70.657,69.114,73.694,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.192,26.286,69.605,81.116,75.841,82.204,45.017,60.002,44.829,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,69.438,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.438,68.625,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
2022008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.438,4.494,7.715,2.508,70.551,69.221,73.694,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.299,69.605,81.116,75.948,82.204,45.017,60.002,44.829,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.375,69.563,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.375,68.625,67.375,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.188,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2022008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.25,4.494,7.715,2.508,70.657,69.221,73.694,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.192,26.247,69.713,81.042,75.841,82.056,44.944,60.002,44.756,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.438,68.5,67.375,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.25,4.494,7.715,1.076,70.551,69.114,73.586,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.26,69.713,81.042,75.841,82.13,45.089,60.002,44.902,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.375,69.438,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.344,68.5,67.5,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.125,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.164,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2022008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.297,4.494,7.715,2.508,70.444,69.114,73.586,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.273,69.713,81.042,75.841,82.13,45.089,60.106,44.829,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.375,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.344,68.625,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.226,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.003
2022008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.234,4.494,7.715,2.508,70.444,69.114,73.586,68.604,68.56,0.0,-0.051,-0.051,20.0,20.0,14.099,14.221,26.247,69.605,80.968,75.735,82.056,45.089,60.106,44.902,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.344,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,75.297,5.753,7.715,2.508,70.444,69.221,73.694,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.221,26.234,69.605,80.968,75.735,82.056,45.162,60.106,44.902,-10.852,110.0,110.0,71.313,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,69.438,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.5,68.5,67.5,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.226,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2022008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.141,4.494,7.715,3.939,70.657,69.221,73.586,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.221,26.222,69.713,80.968,75.841,82.056,45.089,60.106,44.902,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.25,69.438,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.531,68.625,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.656,4.494,7.715,3.939,70.551,69.221,73.586,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.221,26.234,69.605,80.968,75.841,82.056,45.089,60.106,44.975,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,69.563,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.5,68.5,67.5,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.002,-0.099,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2022008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.547,4.494,7.715,3.939,70.657,69.221,73.586,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.25,26.234,69.713,80.894,75.841,81.982,45.089,60.211,44.902,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,69.438,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.563,68.5,67.375,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.162,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
2022008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.031,4.494,7.715,2.508,70.551,69.114,73.586,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.25,26.247,69.713,80.894,75.841,81.982,45.162,60.211,44.975,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.375,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.031,4.494,7.715,1.076,70.444,69.114,73.477,68.604,68.56,0.0,-0.055,-0.048,20.0,20.0,14.071,14.25,26.247,69.713,80.894,75.735,81.909,45.162,60.211,44.902,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.563,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.594,68.5,67.375,0.022,64.0,150.625,69.75,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.226,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.453,4.494,7.715,2.508,70.551,69.221,73.586,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.25,26.222,69.713,80.894,75.735,81.982,45.162,60.106,44.975,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.438,0.012,63.406,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.656,68.5,67.375,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.547,4.494,6.179,5.371,70.444,69.221,73.694,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.25,26.222,69.82,80.821,75.735,81.909,45.162,60.002,44.975,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.375,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.625,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.688,4.494,6.179,1.076,70.551,69.114,73.477,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.25,26.196,69.713,80.821,75.735,81.909,45.089,60.106,44.975,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.375,69.563,0.012,63.313,150.625,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.563,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.672,4.494,7.715,2.508,70.551,69.221,73.586,68.604,68.56,0.0,-0.051,-0.051,20.0,20.0,14.071,14.25,26.196,69.605,80.821,75.735,81.909,45.162,60.211,44.975,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.844,68.5,67.375,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.766,4.494,7.715,3.939,70.551,69.114,73.477,68.604,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.279,26.196,69.713,80.821,75.735,81.835,45.162,60.106,44.975,-10.867,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.25,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.688,68.5,67.375,0.022,64.063,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.531,4.494,9.252,2.508,70.551,69.114,73.586,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.279,26.196,69.713,80.747,75.735,81.835,45.235,60.211,44.975,-10.867,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.25,69.563,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.656,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.227,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.813,4.494,7.715,1.076,70.551,69.221,73.694,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.279,26.17,69.713,80.747,75.735,81.835,45.235,60.002,45.048,-10.852,110.0,110.0,71.375,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.844,68.5,67.375,0.022,64.0,150.625,69.5,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.531,4.494,9.252,3.939,70.444,69.114,73.586,68.604,68.56,0.0,-0.051,-0.051,20.0,20.0,14.071,14.279,26.17,69.713,80.747,75.735,81.835,45.235,60.002,44.975,-10.852,110.0,110.0,71.313,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,69.563,0.012,63.156,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.875,68.375,67.375,0.022,64.0,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.188,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.23,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2022008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.344,4.494,7.715,3.939,70.551,69.114,73.586,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,26.17,69.713,80.673,75.629,81.761,45.162,60.106,45.048,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.875,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.422,4.494,7.715,1.076,70.551,69.114,73.477,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,26.157,69.713,80.673,75.629,81.761,45.162,60.211,45.048,-10.852,110.0,110.0,71.188,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,69.438,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.875,68.5,67.188,0.022,64.0,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.469,4.494,9.252,2.508,70.551,69.221,73.694,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.279,26.183,69.713,80.673,75.629,81.761,45.235,60.106,45.048,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.25,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.844,68.625,67.375,0.022,64.0,150.625,69.5,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.149,-0.222,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.719,4.494,7.715,3.939,70.444,69.221,73.694,68.604,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.307,26.131,69.82,80.673,75.629,81.687,45.162,60.211,45.048,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.875,68.5,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.002,-0.099,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.719,4.494,7.715,5.371,70.444,69.221,73.694,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.144,69.713,80.599,75.629,81.687,45.235,60.211,45.048,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.906,68.5,67.188,0.022,64.063,150.625,69.625,67.125,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.828,4.494,7.715,1.076,70.551,69.221,73.694,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.279,26.092,69.713,80.599,75.522,81.687,45.235,60.211,45.048,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,69.563,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.969,68.5,67.188,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.75,4.494,7.715,2.508,70.551,69.221,73.694,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,26.092,69.713,80.599,75.629,81.761,45.307,60.211,45.121,-10.852,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,69.563,0.012,63.406,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.938,68.375,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2022008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.156,4.494,6.179,1.076,70.551,69.221,73.586,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.079,69.713,80.599,75.629,81.687,45.235,60.211,45.048,-10.852,110.0,110.0,71.313,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.0,68.375,67.375,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.034,0.034,0.004,0.003,0.004,0.003
2022008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.844,4.494,7.715,2.508,70.657,69.221,73.694,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.279,26.066,69.605,80.526,75.629,81.613,45.235,60.106,45.048,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.0,68.5,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.844,5.753,9.252,2.508,70.657,69.114,73.586,68.494,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.307,26.092,69.713,80.526,75.629,81.613,45.307,60.211,45.121,-10.852,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.25,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.969,68.5,67.375,0.022,64.063,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.162,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.906,4.494,10.79,1.076,70.444,69.221,73.694,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.307,26.066,69.713,80.526,75.629,81.613,45.235,60.316,45.121,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.375,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.969,68.375,67.375,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.099,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2022008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.813,4.494,9.252,2.508,70.444,69.221,73.586,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.066,69.713,80.452,75.629,81.539,45.235,60.211,45.048,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.25,69.25,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.906,68.5,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2022008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.906,4.494,9.252,2.508,70.444,69.221,73.586,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,26.053,69.605,80.526,75.629,81.613,45.307,60.106,45.121,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,69.563,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.969,68.5,67.188,0.022,64.063,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.188,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2022008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,75.906,4.494,10.79,2.508,70.444,69.221,73.694,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.053,69.605,80.452,75.522,81.539,45.307,60.316,45.121,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.0,68.5,67.188,0.022,64.063,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.906,4.494,9.252,1.076,70.551,69.221,73.586,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.066,69.605,80.378,75.629,81.539,45.307,60.211,45.121,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.375,69.563,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.125,68.375,67.375,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2022008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.094,4.494,7.715,2.508,70.444,69.221,73.586,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.307,26.066,69.713,80.452,75.522,81.539,45.307,60.211,45.121,-10.867,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.438,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.031,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2022008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.781,4.494,9.252,2.508,70.551,69.221,73.477,68.494,68.56,0.0,-0.051,-0.051,20.0,20.0,14.099,14.307,26.092,69.605,80.378,75.522,81.466,45.307,60.316,45.121,-10.867,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.25,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.031,68.375,67.188,0.022,64.063,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.162,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.781,4.494,7.715,1.076,70.551,69.221,73.586,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.079,69.605,80.378,75.522,81.466,45.38,60.211,45.121,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.25,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.0,68.375,67.188,0.022,64.0,150.625,69.313,66.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.227,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.922,4.494,7.715,1.076,70.551,69.221,73.586,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.092,69.713,80.378,75.522,81.466,45.307,60.211,45.194,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.25,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.844,150.625,67.125,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.953,4.494,7.715,1.076,70.551,69.221,73.586,68.604,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.307,26.105,69.713,80.378,75.522,81.466,45.307,60.211,45.194,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,69.438,0.012,63.313,150.625,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.969,68.375,67.188,0.022,63.781,150.625,69.313,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2022008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,75.813,4.494,6.179,2.508,70.444,69.114,73.477,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.092,69.713,80.304,75.522,81.392,45.38,60.211,45.194,-10.852,110.0,110.0,71.313,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.031,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.163,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.047,4.494,7.715,1.076,70.551,69.114,73.369,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.066,69.605,80.304,75.522,81.392,45.307,60.211,45.194,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.25,69.563,0.012,63.406,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.031,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.016,4.494,7.715,2.508,70.551,69.114,73.369,68.604,68.669,0.0,-0.051,-0.051,20.0,20.0,14.071,14.279,26.092,69.713,80.304,75.522,81.392,45.38,60.106,45.194,-10.852,110.0,110.0,71.313,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.375,69.438,0.012,63.313,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.375,67.188,0.022,63.781,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.813,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.859,4.494,7.715,1.076,70.444,69.328,73.477,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.066,69.605,80.304,75.522,81.318,45.38,60.106,45.194,-10.867,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.375,69.563,0.012,63.313,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.031,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.625,4.494,7.715,3.939,70.444,69.221,73.477,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.04,69.605,80.304,75.522,81.318,45.38,60.211,45.194,-10.852,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.25,69.438,0.012,63.406,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.031,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.75,4.494,7.715,1.076,70.551,69.114,73.261,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.066,69.82,80.231,75.522,81.318,45.453,60.211,45.267,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.125,68.375,67.188,0.022,64.063,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.844,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.75,4.494,7.715,5.371,70.551,69.221,73.369,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.066,69.605,80.231,75.416,81.318,45.38,60.211,45.194,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.375,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.188,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.844,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.781,4.494,6.179,1.076,70.551,69.328,73.369,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,26.092,69.713,80.231,75.416,81.244,45.453,60.211,45.267,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,69.438,0.012,63.406,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,75.734,4.494,7.715,3.939,70.444,69.221,73.261,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.066,69.713,80.231,75.416,81.244,45.453,60.211,45.267,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.375,69.438,0.012,63.313,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.094,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.156,4.494,6.179,5.371,70.551,69.221,73.261,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.066,69.82,80.157,75.416,81.244,45.453,60.211,45.267,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.156,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
