DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.891,4.494,7.715,3.939,70.444,69.114,73.369,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.053,69.713,80.157,75.416,81.244,45.453,60.211,45.267,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.156,68.375,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,62.75,150.625,67.188,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,76.031,4.494,6.179,2.508,70.444,69.114,73.369,68.714,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.079,69.713,80.157,75.416,81.244,45.525,60.211,45.267,-10.867,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.25,69.438,0.012,63.313,150.625,69.063,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.375,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.231,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2022008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.016,4.494,6.179,1.076,70.444,69.221,73.477,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.079,69.713,80.083,75.416,81.17,45.453,60.106,45.267,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.375,69.563,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.375,67.188,0.022,64.0,150.625,69.625,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.844,4.494,6.179,2.508,70.444,69.221,73.369,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.365,26.079,69.713,80.083,75.416,81.17,45.525,60.211,45.34,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.094,68.375,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2022008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.844,4.494,7.715,2.508,70.551,69.114,73.369,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.04,69.82,80.083,75.416,81.17,45.453,60.211,45.34,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.25,68.375,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.766,4.494,6.179,1.076,70.444,69.328,73.477,68.714,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.066,69.713,80.083,75.416,81.17,45.525,60.211,45.34,-10.852,110.0,110.0,71.188,150.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,69.438,0.012,63.313,150.625,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.188,68.375,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.688,4.494,4.643,2.508,70.551,69.328,73.477,68.714,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.092,69.713,80.083,75.416,81.096,45.453,60.211,45.34,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.219,68.5,67.063,0.022,63.781,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.75,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.002
2022008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,75.734,4.494,6.179,1.076,70.444,69.221,73.477,68.714,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.336,26.066,69.82,80.009,75.309,81.096,45.453,60.211,45.34,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.25,69.438,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.313,68.375,67.188,0.022,63.781,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.063,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2022008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.953,4.494,7.715,3.939,70.444,69.221,73.477,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.365,26.079,69.713,80.009,75.416,81.096,45.453,60.211,45.34,-10.867,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.125,69.25,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.531,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,76.047,4.494,7.715,2.508,70.444,69.221,73.369,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.336,26.066,69.713,79.936,75.309,81.096,45.525,60.211,45.267,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,69.563,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.156,68.313,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.003,-0.231,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.047,4.494,7.715,6.802,70.444,69.221,73.369,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.066,69.713,79.936,75.309,81.023,45.525,60.106,45.34,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.406,68.313,67.063,0.022,63.781,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.625,150.625,67.0,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,76.203,4.494,10.79,2.508,70.551,69.221,73.477,68.714,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.066,69.82,79.936,75.309,81.023,45.453,60.211,45.34,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.25,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.344,68.375,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,76.188,4.494,10.79,2.508,70.551,69.328,73.477,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.053,69.82,79.936,75.309,81.023,45.598,60.106,45.34,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.313,68.313,67.188,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.0,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.232,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.719,4.494,9.252,3.939,70.551,69.114,73.477,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.066,69.82,79.936,75.309,80.949,45.525,60.211,45.34,-10.852,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,69.25,0.012,63.406,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.313,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.188,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.164,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.002
2022008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.922,4.494,10.79,2.508,70.444,69.221,73.477,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.053,69.713,79.862,75.309,80.949,45.525,60.211,45.413,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.531,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,76.063,5.753,9.252,5.371,70.551,69.221,73.477,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.092,69.713,79.862,75.309,80.949,45.525,60.211,45.413,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.719,68.375,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.125,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.002,-0.1,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2022008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,76.266,4.494,9.252,2.508,70.551,69.221,73.477,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.394,26.092,69.82,79.936,75.309,80.949,45.525,60.211,45.413,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.469,68.313,67.063,0.022,63.781,150.625,69.313,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.099,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.25,4.494,7.715,2.508,70.551,69.328,73.586,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.394,26.066,69.82,79.862,75.309,80.875,45.598,60.211,45.34,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.25,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.5,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.231,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,76.25,4.494,9.252,3.939,70.551,69.221,73.477,68.494,68.669,0.0,-0.055,-0.048,20.0,20.0,14.099,14.394,26.105,69.713,79.788,75.309,80.949,45.598,60.211,45.34,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.375,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,-0.23,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,76.375,4.494,9.252,1.076,70.551,69.221,73.586,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.118,69.713,79.788,75.203,80.875,45.598,60.211,45.413,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.625,68.313,67.063,0.022,64.0,150.625,69.313,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.0,0.026,62.625,150.625,67.0,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2022008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.094,4.494,7.715,6.802,70.444,69.221,73.586,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.079,69.713,79.788,75.309,80.875,45.525,60.211,45.413,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.25,69.563,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.438,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.125,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.938,4.494,10.79,5.371,70.551,69.221,73.586,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.394,26.092,69.82,79.788,75.309,80.801,45.525,60.106,45.413,-10.852,110.0,110.0,71.188,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.656,68.188,67.063,0.022,64.0,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.625,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.1,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,76.141,4.494,7.715,3.939,70.551,69.221,73.803,68.494,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.394,26.066,69.82,79.788,75.203,80.875,45.598,60.211,45.413,-10.867,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.5,68.313,67.063,0.022,64.0,150.625,69.313,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.002,-0.166,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2022008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.984,4.494,6.179,1.076,70.444,69.328,73.803,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.092,69.713,79.714,75.203,80.801,45.525,60.211,45.413,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.531,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,76.469,4.494,7.715,1.076,70.444,69.221,73.803,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.079,69.713,79.788,75.203,80.875,45.671,60.316,45.413,-10.867,110.0,110.0,71.188,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,69.438,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.594,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.229,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.469,4.494,7.715,3.939,70.551,69.221,73.803,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.099,14.394,26.079,69.82,79.714,75.203,80.801,45.671,60.316,45.485,-10.852,110.0,110.0,71.188,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.438,68.375,67.063,0.022,64.0,150.625,69.625,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.0,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.002,-0.166,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,76.234,4.494,9.252,2.508,70.444,69.221,73.803,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.365,26.066,69.713,79.714,75.203,80.801,45.598,60.211,45.413,-10.867,110.0,110.0,71.188,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.375,68.313,67.063,0.022,63.656,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,-0.165,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.344,4.494,7.715,3.939,70.444,69.221,73.911,68.494,68.56,0.0,-0.051,-0.048,20.0,20.0,14.099,14.365,26.092,69.713,79.714,75.203,80.801,45.671,60.211,45.485,-10.867,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.781,68.313,67.0,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.625,150.625,67.0,63.625,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.167,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.563,4.494,7.715,2.508,70.444,69.328,74.019,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.092,69.713,79.714,75.203,80.727,45.671,60.002,45.485,-10.852,110.0,110.0,71.188,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,69.438,0.012,63.313,150.625,69.063,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.719,68.313,67.0,0.022,63.781,150.625,69.5,66.938,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.563,4.494,7.715,3.939,70.444,69.221,73.911,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.053,69.713,79.641,75.203,80.727,45.671,60.106,45.485,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.25,69.563,0.012,63.406,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.656,68.313,67.063,0.022,64.0,150.625,69.313,66.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.168,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2022008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.5,5.753,9.252,3.939,70.444,69.328,74.128,68.714,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.027,69.713,79.641,75.203,80.801,45.671,60.106,45.485,-10.852,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.25,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.875,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,68.875,0.026,62.625,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.469,4.494,7.715,2.508,70.444,69.221,74.128,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,26.027,69.713,79.641,75.203,80.727,45.671,60.106,45.485,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.25,69.563,0.012,63.156,150.625,69.063,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.688,68.313,67.063,0.022,63.781,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.168,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.734,4.494,7.715,5.371,70.551,69.221,74.128,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.336,25.995,69.82,79.641,75.203,80.727,45.671,60.106,45.485,-10.852,110.0,110.0,71.313,150.625,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.25,69.438,0.012,63.313,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.469,68.313,67.0,0.022,63.781,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2022008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,76.016,4.494,10.79,1.076,70.551,69.328,74.236,68.714,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.307,25.995,69.713,79.641,75.203,80.727,45.671,60.316,45.558,-10.852,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.25,69.438,0.011,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.531,68.188,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.101,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2022008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.219,4.494,7.715,2.508,70.551,69.328,74.236,68.714,68.778,0.0,-0.051,-0.048,20.0,20.0,14.044,14.279,25.995,69.82,79.567,75.203,80.653,45.743,60.211,45.558,-10.852,110.0,110.0,71.188,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.25,69.25,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.906,68.313,67.0,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.625,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.167,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2022008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,76.734,4.494,7.715,1.076,70.444,69.221,74.128,68.604,68.56,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,25.982,69.713,79.567,75.203,80.653,45.671,60.211,45.558,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.375,69.438,0.012,63.313,150.625,69.063,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.969,68.313,67.063,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.625,150.625,66.813,63.5,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.101,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2022008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.781,5.753,9.252,1.076,70.551,69.221,74.236,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.044,14.279,25.943,69.82,79.567,75.203,80.653,45.743,60.211,45.558,-10.867,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.25,69.25,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.844,68.313,67.0,0.022,64.0,150.625,69.5,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.625,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.167,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2022008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,76.906,4.494,12.328,1.076,70.551,69.328,74.344,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,25.93,69.82,79.567,75.203,80.653,45.671,60.316,45.558,-10.852,110.0,110.0,71.188,150.625,69.688,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,59.125,68.313,67.0,0.022,63.781,150.625,69.25,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,62.75,150.625,67.0,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.719,5.753,10.79,2.508,70.551,69.221,74.236,68.714,68.669,0.0,-0.051,-0.048,20.0,20.0,14.071,14.279,25.956,69.82,79.567,75.203,80.653,45.816,60.316,45.558,-10.867,110.0,110.0,71.313,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.25,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.906,68.188,67.063,0.022,63.781,150.625,69.313,66.875,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.232,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.203,4.494,10.79,2.508,70.551,69.328,74.453,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.044,14.25,25.93,69.82,79.567,75.203,80.653,45.743,60.316,45.558,-10.852,110.0,110.0,71.313,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.281,68.313,67.0,0.022,64.0,150.625,69.313,66.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,66.813,63.5,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.203,4.494,13.866,2.508,70.551,69.328,74.344,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.044,14.25,25.917,69.82,79.493,75.096,80.579,45.671,60.421,45.558,-10.867,110.0,110.0,71.313,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,69.438,0.012,63.156,150.625,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.656,68.313,67.0,0.022,64.0,150.625,69.313,66.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,62.625,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2022008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,76.25,4.494,13.866,1.076,70.444,69.221,74.344,68.604,68.669,0.0,-0.051,-0.048,20.0,20.0,14.044,14.25,25.891,69.713,79.493,75.203,80.579,45.743,60.211,45.558,-10.852,110.0,110.0,71.313,150.625,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.25,69.563,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.469,68.188,67.0,0.022,63.781,150.625,69.313,66.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,62.75,150.625,66.813,63.563,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.167,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2022008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,76.875,4.494,13.866,-0.356,70.444,69.328,74.453,68.714,68.669,0.0,-0.051,-0.048,20.0,20.0,14.044,14.221,25.904,69.82,79.493,75.203,80.579,45.743,60.211,45.558,-10.852,110.0,110.0,71.188,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.25,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.5,68.188,67.0,0.022,64.0,150.625,69.5,66.75,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,62.625,150.625,66.813,63.5,0.0,31.578,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
2022008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,122.95,94.848,22.974,13.093,0.0,80.0,65.0,1.4,161.281,105.603,124.316,2.508,70.764,69.435,74.344,68.714,68.451,0.153,0.098,-0.007,20.0,20.0,15.1,14.135,25.917,69.713,112.019,74.99,108.861,45.816,60.211,45.558,-10.867,110.0,110.0,71.313,150.625,69.813,69.75,0.0,15.734,72.0,70.0,1000.0,500.0,0.0,17.391,71.375,69.438,0.012,63.313,150.625,69.125,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.594,68.313,67.0,0.022,63.781,150.625,69.938,66.938,0.0,20.516,72.0,70.0,1000.0,500.0,0.002,51.031,70.0,69.0,0.026,62.625,150.625,67.813,63.813,100.0,25.25,72.0,70.0,1000.0,500.0,0.001,36.875,66.563,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,527.0,525.0,528.5,-0.146,525.5,524.0,32.344,1.959,-0.235,10.498,0.0,0.123,0.095,0.003,0.004,0.004,0.003
2022008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,158.079,99.532,22.807,13.107,0.0,80.0,65.0,1.4,205.563,472.323,572.771,19.684,70.764,69.756,73.477,68.714,68.342,0.16,0.198,-0.011,25.369,17.858,14.572,14.077,25.891,69.82,94.613,75.203,95.052,45.816,60.526,45.558,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,22.766,72.0,70.0,1000.0,500.0,0.001,27.438,71.375,69.438,0.012,63.313,150.625,69.25,65.375,100.0,78.313,72.0,70.0,1000.0,500.0,0.004,83.188,70.875,67.063,0.773,64.0,150.625,70.563,67.438,100.0,89.125,72.0,70.0,1000.0,500.0,0.01,124.75,70.313,69.0,0.103,62.625,150.625,68.875,64.813,100.0,91.625,72.0,70.0,1000.0,500.0,0.028,195.625,69.938,68.0,1.969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,547.5,548.5,546.5,293.75,548.0,543.5,534.0,-0.516,-0.23,-1.456,0.0,0.158,0.1,0.003,0.432,0.02,0.559
2022008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,249.414,125.293,22.629,13.151,0.0,80.0,65.0,1.4,725.25,934.174,983.073,45.444,70.338,70.292,71.418,69.263,68.234,0.145,0.429,-0.011,33.327,23.915,14.21,14.653,25.891,69.82,110.028,75.203,111.741,45.816,60.316,45.558,-10.852,110.0,110.0,71.188,150.625,70.063,69.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.004,42.0,71.375,69.438,0.012,63.313,150.625,70.25,68.313,100.0,79.063,72.0,70.0,1000.0,500.0,0.045,247.375,85.0,78.938,3.063,63.781,150.625,70.75,69.0,100.0,84.438,72.0,70.0,1000.0,500.0,0.07,303.75,76.25,74.813,3.252,62.625,150.625,69.125,67.0,100.0,85.625,72.0,70.0,1000.0,500.0,0.099,349.5,73.313,72.125,3.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,555.5,559.5,552.5,304.5,556.0,555.0,548.5,-1.113,-0.234,-5.612,0.0,0.249,0.125,0.003,2.709,0.684,0.567
2022008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,364.168,148.712,22.598,13.049,0.0,80.0,65.0,1.4,1173.906,1250.859,1242.719,64.045,70.124,70.185,69.468,69.592,68.451,0.225,0.624,0.007,40.263,31.258,14.266,15.372,25.891,68.855,111.355,75.203,110.264,45.816,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,70.188,69.625,0.0,28.672,72.0,70.0,1000.0,500.0,0.008,59.813,71.25,69.438,0.012,63.313,150.625,70.625,74.0,100.0,75.938,72.0,70.0,1000.0,500.0,0.106,363.75,104.5,98.625,3.076,64.0,150.625,70.438,71.0,100.0,80.688,72.0,70.0,1000.0,500.0,0.132,402.75,86.188,82.938,3.27,62.75,150.625,69.438,68.875,100.0,82.688,72.0,70.0,1000.0,500.0,0.151,429.25,77.813,76.563,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,557.5,561.5,553.5,307.75,558.0,558.0,553.5,0.682,-0.168,3.568,0.0,0.364,0.149,0.003,2.621,1.55,0.602
2022008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,509.366,179.157,22.608,13.093,0.0,80.0,65.0,1.4,1442.188,1497.285,1534.417,91.228,70.338,69.863,68.276,69.812,68.995,0.335,0.912,0.011,47.183,36.552,14.322,15.976,25.865,67.14,112.167,75.203,111.888,45.889,60.211,45.558,-10.852,110.0,110.0,71.188,150.625,70.375,69.75,0.0,28.859,72.0,70.0,1000.0,500.0,0.015,77.438,71.25,69.438,0.012,63.313,150.625,70.75,77.688,100.0,72.313,72.0,70.0,1000.0,500.0,0.157,441.5,109.938,104.188,3.084,64.063,150.625,70.75,75.313,100.0,74.688,72.0,70.0,1000.0,500.0,0.188,480.0,102.75,99.75,3.293,62.844,150.625,69.625,70.625,100.0,76.063,72.0,70.0,1000.0,500.0,0.205,499.25,91.125,85.875,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.0,557.5,562.0,553.5,308.0,558.5,558.5,554.5,0.171,-0.303,0.913,0.0,0.509,0.179,0.003,2.567,1.433,2.536
2022008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,659.249,208.431,22.681,13.078,0.0,80.0,65.0,1.4,1442.188,1656.817,1703.07,106.964,70.551,69.542,67.951,69.482,69.322,0.473,1.143,0.044,52.93,40.907,14.35,16.091,25.865,64.89,117.403,75.309,117.279,45.816,60.211,45.631,-10.852,110.0,110.0,71.375,150.625,70.625,69.875,0.0,29.484,72.0,70.0,1000.0,500.0,0.021,90.563,71.25,69.438,0.012,63.406,150.625,70.75,79.5,100.0,67.125,72.0,70.0,1000.0,500.0,0.205,497.25,112.25,106.688,3.088,64.188,150.625,70.813,77.938,100.0,67.688,72.0,70.0,1000.0,500.0,0.233,532.5,108.75,105.063,3.297,62.938,150.625,69.75,74.438,100.0,69.25,72.0,70.0,1000.0,500.0,0.244,541.5,104.875,101.313,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.25,557.0,561.0,553.0,307.25,558.0,558.0,554.5,0.067,-0.168,0.406,0.0,0.659,0.208,0.003,2.485,1.761,1.718
2022008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,791.567,238.876,22.64,13.078,0.0,80.0,65.0,1.4,1671.5,1762.23,1813.661,121.27,70.551,69.328,68.167,69.373,69.322,0.633,1.385,0.077,57.772,44.467,14.405,16.033,25.826,62.532,122.714,75.309,121.857,45.816,60.316,45.631,-10.852,110.0,110.0,71.313,150.625,70.688,69.938,0.0,28.313,72.0,70.0,1000.0,500.0,0.026,102.875,71.375,69.25,0.012,63.563,150.625,70.75,80.813,100.0,61.344,72.0,70.0,1000.0,500.0,0.236,534.5,116.375,110.25,3.096,64.313,150.625,70.813,79.563,100.0,60.875,72.0,70.0,1000.0,500.0,0.262,562.0,111.813,107.625,3.293,63.125,150.625,69.938,77.063,100.0,62.844,72.0,70.0,1000.0,500.0,0.267,566.0,110.313,106.063,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.25,556.5,560.0,552.0,306.75,557.5,557.0,554.0,0.409,-0.167,2.798,0.0,0.792,0.239,0.004,2.74,1.996,2.043
2022008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,877.046,271.663,22.754,13.093,0.0,80.0,65.0,1.4,1772.313,1806.613,1889.454,129.853,70.657,69.221,68.601,69.153,69.322,0.815,1.584,0.117,61.179,48.528,14.461,15.861,25.8,60.495,125.885,75.735,125.623,45.889,60.316,45.631,-10.852,110.0,110.0,71.313,150.625,70.813,70.25,0.0,27.516,72.0,70.0,1000.0,500.0,0.03,108.438,71.375,69.25,0.012,63.875,150.625,70.75,82.0,100.0,56.25,72.0,70.0,1000.0,500.0,0.255,552.5,121.875,114.438,3.098,64.875,150.625,70.938,80.813,100.0,55.156,72.0,70.0,1000.0,500.0,0.274,573.0,116.0,111.188,3.301,63.5,150.625,70.063,78.563,100.0,57.688,72.0,70.0,1000.0,500.0,0.273,572.0,112.75,107.938,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.25,555.5,558.5,551.5,306.5,556.0,556.5,553.5,0.119,-0.234,0.859,0.0,0.877,0.272,0.004,3.324,2.296,2.319
2022008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,936.765,281.03,22.681,13.064,0.0,80.0,65.0,1.4,1812.688,1798.012,1902.41,111.256,70.657,69.542,69.468,69.373,69.43,0.994,1.736,0.154,63.537,50.688,14.433,15.688,25.813,58.673,128.171,76.161,128.134,45.889,60.316,45.631,-10.852,110.0,110.0,71.313,150.625,70.813,70.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.031,110.5,71.375,69.438,0.012,65.125,150.625,70.75,83.188,100.0,51.625,72.0,70.0,1000.0,500.0,0.263,560.0,125.125,118.0,3.096,66.063,150.625,70.938,82.188,100.0,50.656,72.0,70.0,1000.0,500.0,0.274,572.5,121.063,115.938,3.307,64.313,150.625,70.188,80.125,100.0,53.688,72.0,70.0,1000.0,500.0,0.27,569.0,116.688,111.688,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.0,554.5,557.5,550.5,306.0,554.5,555.5,552.5,0.016,-0.234,0.121,0.0,0.937,0.281,0.003,3.179,2.446,2.409
2022008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,955.501,292.74,24.54,13.093,0.0,80.0,65.0,1.4,1803.313,1776.533,1909.816,116.978,70.977,69.756,70.01,69.482,69.539,1.124,1.807,0.169,65.071,51.87,14.489,15.429,25.813,57.28,126.844,76.693,127.174,45.889,60.211,45.631,-10.852,110.0,110.0,71.313,150.625,70.938,70.375,0.0,26.0,72.0,70.0,1000.0,500.0,0.033,114.563,71.25,69.438,0.012,66.188,150.625,70.813,84.313,100.0,48.844,72.0,70.0,1000.0,500.0,0.256,554.0,127.0,120.313,3.166,66.688,150.625,71.063,83.75,100.0,47.469,72.0,70.0,1000.0,500.0,0.266,564.0,124.75,119.25,3.385,65.188,150.625,70.25,81.688,100.0,51.25,72.0,70.0,1000.0,500.0,0.26,557.0,122.375,116.875,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.75,553.5,556.0,549.5,306.0,553.5,554.0,551.5,-0.161,-0.236,-1.166,0.0,0.956,0.293,0.003,3.049,2.683,2.711
