DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,961.355,292.74,24.509,13.078,0.0,80.0,65.0,1.4,1763.875,1742.23,1863.555,218.558,71.191,69.863,70.877,69.702,69.757,1.204,1.886,0.198,66.279,52.542,14.516,15.228,25.839,54.708,122.64,77.438,123.039,45.816,60.211,45.631,-10.852,110.0,110.0,71.375,150.625,71.0,70.438,0.0,26.234,72.0,70.0,1000.0,500.0,0.03,108.75,71.25,69.438,0.012,66.938,150.625,70.813,84.938,100.0,47.281,72.0,70.0,1000.0,500.0,0.247,543.0,125.625,120.125,3.172,67.063,150.625,71.125,84.938,100.0,45.781,72.0,70.0,1000.0,500.0,0.253,549.5,126.625,121.313,3.381,65.75,150.625,70.375,83.125,100.0,49.531,72.0,70.0,1000.0,500.0,0.25,545.5,125.25,119.75,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.25,552.5,554.5,548.5,306.0,552.5,553.0,550.5,-0.216,-0.168,-1.41,0.0,0.961,0.293,0.003,2.514,2.587,2.715
2022008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,975.407,296.253,0.01,13.064,0.0,80.0,65.0,1.4,1732.563,1722.256,1870.953,212.834,71.297,69.328,71.31,69.373,69.539,1.269,1.918,0.202,66.871,53.471,14.489,15.027,25.839,51.6,121.902,79.034,122.153,45.816,60.211,45.631,-10.852,110.0,110.0,71.375,150.625,71.0,70.438,0.0,25.625,72.0,70.0,1000.0,500.0,0.031,109.875,71.25,69.438,0.012,67.375,150.625,70.875,84.75,100.0,45.531,72.0,70.0,1000.0,500.0,0.243,536.0,122.938,118.0,3.221,67.125,150.625,71.125,85.563,100.0,44.219,72.0,70.0,1000.0,500.0,0.245,539.5,125.75,120.75,3.424,65.75,150.625,70.375,84.375,100.0,48.563,72.0,70.0,1000.0,500.0,0.238,534.0,126.375,121.0,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,551.5,553.0,547.5,305.75,551.0,551.5,549.5,-0.0,-0.168,0.0,0.0,0.975,0.296,0.003,2.294,2.467,2.705
2022008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,969.552,300.937,0.01,13.107,0.0,80.0,65.0,1.4,1698.938,1671.018,1854.31,197.093,71.191,69.221,71.852,69.263,69.539,1.311,1.9,0.227,67.367,53.847,14.572,14.883,25.839,49.349,121.681,79.779,122.079,45.961,60.316,45.704,-10.852,110.0,110.0,71.375,150.625,71.188,70.75,0.0,24.891,72.0,70.0,1000.0,500.0,0.031,110.75,71.25,69.25,0.012,67.563,150.625,70.875,84.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.226,520.5,121.5,116.5,3.219,67.313,150.625,71.313,85.563,100.0,43.438,72.0,70.0,1000.0,500.0,0.236,529.5,123.063,118.375,3.424,65.875,150.625,70.375,84.875,100.0,48.063,72.0,70.0,1000.0,500.0,0.229,523.0,124.125,119.438,3.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,550.0,551.5,546.5,305.5,549.5,550.0,548.0,-0.0,-0.235,0.0,0.0,0.97,0.301,0.004,2.322,2.315,2.354
2022008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,973.065,298.595,0.01,13.049,0.0,80.0,65.0,1.4,1677.5,1671.018,1859.856,191.37,71.084,69.221,72.177,69.153,69.322,1.326,1.932,0.22,67.694,54.012,14.683,14.768,25.813,47.313,121.386,80.524,121.783,45.816,60.316,45.631,-10.852,110.0,110.0,71.563,150.625,71.188,70.75,0.0,26.172,72.0,70.0,1000.0,500.0,0.027,103.0,71.375,69.438,0.012,67.938,150.625,70.875,84.438,100.0,44.344,72.0,70.0,1000.0,500.0,0.23,522.0,121.375,116.188,3.207,67.563,150.625,71.313,85.25,100.0,42.063,72.0,70.0,1000.0,500.0,0.232,526.5,121.75,117.188,3.426,65.875,150.625,70.375,84.875,100.0,46.813,72.0,70.0,1000.0,500.0,0.228,522.0,121.25,116.688,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,549.5,550.0,545.5,305.25,549.0,549.0,547.0,-0.0,-0.166,0.0,0.0,0.973,0.299,0.003,2.4,2.255,2.283
2022008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,967.21,299.766,0.01,13.078,0.0,80.0,65.0,1.4,1649.5,1648.302,1850.612,189.939,71.084,69.435,72.502,69.373,69.322,1.345,1.957,0.227,67.805,54.219,14.683,14.739,25.813,46.134,121.091,81.057,121.562,45.889,60.421,45.631,-10.852,110.0,110.0,71.563,150.625,71.188,70.75,0.0,24.938,72.0,70.0,1000.0,500.0,0.031,110.563,71.25,69.438,0.012,67.938,150.625,70.875,84.688,100.0,44.406,72.0,70.0,1000.0,500.0,0.22,513.5,120.688,115.688,3.209,67.625,150.625,71.313,85.5,100.0,42.625,72.0,70.0,1000.0,500.0,0.221,513.5,121.563,116.813,3.426,65.875,150.625,70.375,84.688,100.0,47.156,72.0,70.0,1000.0,500.0,0.218,511.0,120.688,116.063,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,548.0,549.0,545.0,305.75,547.0,548.0,546.0,-0.0,-0.232,0.0,0.0,0.967,0.3,0.003,2.315,2.348,2.327
2022008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,963.697,297.424,0.01,13.02,0.0,80.0,65.0,1.4,1649.5,1631.289,1848.764,185.647,71.297,69.435,72.611,69.373,69.43,1.387,1.95,0.231,67.816,54.26,14.655,14.681,25.839,45.062,120.796,81.589,121.34,45.816,60.316,45.631,-10.852,110.0,110.0,71.375,150.625,71.313,70.813,0.0,25.469,72.0,70.0,1000.0,500.0,0.028,104.0,71.375,69.438,0.012,68.063,150.625,70.875,84.438,97.75,44.438,72.0,70.0,1000.0,500.0,0.214,506.25,120.438,115.5,3.205,67.625,150.625,71.313,85.25,100.0,41.375,72.0,70.0,1000.0,500.0,0.223,516.5,121.063,116.438,3.422,65.875,150.625,70.563,84.688,100.0,46.281,72.0,70.0,1000.0,500.0,0.22,512.0,120.438,116.0,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,547.0,547.5,544.0,305.25,546.5,546.5,545.0,-0.0,-0.166,0.0,0.0,0.964,0.297,0.003,2.284,2.284,2.223
2022008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,964.868,299.766,0.01,13.02,0.0,80.0,65.0,1.4,1635.875,1642.629,1854.31,172.77,71.191,69.649,72.827,69.373,69.43,1.372,1.928,0.227,67.864,54.273,14.683,14.653,25.813,44.097,120.575,82.227,121.119,45.889,60.316,45.704,-10.852,110.0,110.0,71.563,150.625,71.375,70.75,0.0,26.078,72.0,70.0,1000.0,500.0,0.027,102.688,71.375,69.438,0.012,68.125,150.625,71.0,84.688,95.563,44.406,72.0,70.0,1000.0,500.0,0.21,506.0,120.25,115.25,3.146,67.563,150.625,71.438,85.25,100.0,41.969,72.0,70.0,1000.0,500.0,0.211,507.75,120.625,116.125,3.428,66.063,150.625,70.563,84.5,100.0,45.75,72.0,70.0,1000.0,500.0,0.219,509.0,119.75,115.375,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,546.0,546.5,543.0,305.25,545.0,545.5,544.0,-0.0,-0.167,0.0,0.0,0.965,0.3,0.003,2.27,2.226,2.196
2022008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,957.843,297.424,0.01,13.093,0.0,80.0,65.0,1.4,1631.188,1615.71,1846.915,171.34,71.297,69.756,73.044,69.592,69.539,1.387,1.939,0.224,67.873,54.297,14.711,14.653,25.826,43.454,120.353,82.653,120.897,45.889,60.631,45.704,-10.852,110.0,110.0,71.563,150.625,71.313,70.813,0.0,25.563,72.0,70.0,1000.0,500.0,0.028,107.063,71.375,69.563,0.012,68.438,150.625,71.0,84.438,85.688,44.406,72.0,70.0,1000.0,500.0,0.211,501.75,119.438,114.563,3.029,67.563,150.625,71.438,85.5,100.0,41.969,72.0,70.0,1000.0,500.0,0.211,502.75,120.438,116.125,3.455,65.875,150.625,70.563,84.5,100.0,45.75,72.0,70.0,1000.0,500.0,0.215,506.75,119.688,115.25,3.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,545.5,545.5,542.5,304.75,544.5,544.5,543.0,-0.0,-0.164,0.0,0.0,0.958,0.297,0.003,2.132,2.151,2.236
2022008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,964.868,297.424,0.01,13.093,0.0,80.0,65.0,1.4,1615.375,1617.125,1846.915,168.478,71.297,69.756,73.044,69.592,69.539,1.391,1.953,0.242,67.969,54.292,14.711,14.653,25.865,42.811,120.206,83.185,120.75,45.889,60.316,45.704,-10.852,110.0,110.0,71.563,150.625,71.375,70.938,0.0,24.828,72.0,70.0,1000.0,500.0,0.029,105.5,71.375,69.438,0.012,68.688,150.625,71.0,84.188,78.625,44.406,72.0,70.0,1000.0,500.0,0.208,500.75,118.0,112.75,2.299,67.563,150.625,71.438,85.5,100.0,42.063,72.0,70.0,1000.0,500.0,0.209,501.5,119.75,115.438,3.547,65.875,150.625,70.625,84.688,100.0,45.0,72.0,70.0,1000.0,500.0,0.217,511.25,119.438,115.0,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,544.5,544.0,542.0,304.5,544.0,543.5,542.5,-0.0,-0.168,0.0,0.0,0.965,0.297,0.003,1.743,2.208,2.278
2022008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,955.501,298.595,0.01,13.093,0.0,80.0,65.0,1.4,1613.625,1611.464,1843.219,161.325,71.404,69.756,73.044,69.592,69.648,1.413,1.957,0.238,67.904,54.314,14.739,14.624,25.891,42.275,120.058,83.611,120.602,45.889,60.211,45.704,-10.852,110.0,110.0,71.563,150.625,71.5,70.938,0.0,24.922,72.0,70.0,1000.0,500.0,0.027,102.75,71.375,69.438,0.012,68.75,150.625,71.25,83.625,76.125,44.0,72.0,70.0,1000.0,500.0,0.211,503.0,116.875,110.813,1.863,67.625,150.625,71.5,85.25,100.0,41.656,72.0,70.0,1000.0,500.0,0.211,503.25,118.188,114.125,3.6,65.875,150.625,70.688,84.688,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,118.188,114.125,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,544.0,543.5,541.0,304.75,543.0,542.5,541.5,-0.0,-0.169,0.0,0.0,0.956,0.299,0.003,1.632,2.112,2.11
2022008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,961.355,298.595,0.01,13.107,0.0,80.0,65.0,1.4,1599.188,1618.541,1837.674,389.068,71.51,69.007,73.152,69.263,69.757,1.314,1.964,0.231,68.31,54.577,14.739,14.624,25.852,41.311,119.911,84.249,120.454,45.889,60.316,45.704,-10.852,110.0,110.0,71.563,150.625,71.5,70.938,0.0,25.156,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.438,0.012,68.563,150.625,71.25,83.125,82.313,45.188,72.0,70.0,1000.0,500.0,0.204,492.75,116.0,109.625,1.855,67.625,150.625,71.5,85.188,97.188,41.125,72.0,70.0,1000.0,500.0,0.212,507.0,117.188,113.188,3.594,65.875,150.625,70.688,84.375,100.0,45.531,72.0,70.0,1000.0,500.0,0.213,506.5,116.938,112.875,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.5,542.5,540.5,304.5,542.5,542.0,540.5,-0.0,-0.168,0.0,0.0,0.961,0.299,0.003,1.709,2.077,2.109
2022008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,967.21,302.108,0.01,13.006,0.0,80.0,65.0,1.4,1601.875,1615.71,1848.764,373.283,71.084,67.187,73.261,68.055,68.995,1.349,1.978,0.246,68.52,54.8,14.933,14.624,25.839,39.167,119.69,84.462,120.233,45.889,60.421,45.704,-10.852,110.0,110.0,71.688,150.625,71.375,70.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,69.438,0.012,68.688,150.625,71.0,82.688,79.875,44.625,72.0,70.0,1000.0,500.0,0.207,496.5,115.625,109.0,1.87,67.625,150.625,71.313,84.875,100.0,42.281,72.0,70.0,1000.0,500.0,0.204,498.75,116.375,112.563,3.586,65.75,150.625,70.375,84.063,100.0,45.25,72.0,70.0,1000.0,500.0,0.215,505.5,115.813,111.813,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,542.0,540.0,304.25,542.0,541.0,540.0,-0.0,-0.166,0.0,0.0,0.967,0.302,0.003,1.791,1.975,2.071
2022008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,959.013,298.595,0.01,13.078,0.0,80.0,65.0,1.4,1601.875,1621.373,1837.674,381.892,70.551,66.009,73.152,66.628,68.125,1.356,1.996,0.231,68.663,54.883,15.295,14.681,25.839,37.881,119.542,84.888,120.085,45.889,60.211,45.704,-10.852,110.0,110.0,71.563,150.625,71.188,70.938,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,69.563,0.012,68.938,150.625,70.813,82.5,70.813,44.938,72.0,70.0,1000.0,500.0,0.205,496.25,115.063,108.5,1.862,67.625,150.625,70.938,84.563,100.0,42.156,72.0,70.0,1000.0,500.0,0.207,497.5,116.0,111.938,3.582,65.625,150.625,69.938,83.625,100.0,45.563,72.0,70.0,1000.0,500.0,0.213,504.0,115.188,111.188,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,541.0,539.5,304.0,541.0,540.5,539.5,-0.0,-0.169,0.0,0.0,0.959,0.299,0.003,1.767,2.103,2.071
2022008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,988.287,300.937,0.01,13.035,0.0,80.0,65.0,1.4,1596.875,1632.706,1852.461,377.588,69.804,65.474,73.261,65.749,67.037,1.364,1.985,0.235,68.643,54.87,15.573,14.71,25.865,36.809,119.395,85.101,119.937,45.961,60.421,45.704,-10.852,110.0,110.0,71.563,150.625,70.813,70.813,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,69.438,0.012,68.938,150.625,70.438,82.0,71.125,43.969,72.0,70.0,1000.0,500.0,0.211,505.5,114.688,107.563,1.525,67.688,150.625,70.563,84.063,97.75,42.313,72.0,70.0,1000.0,500.0,0.207,496.75,115.5,111.688,3.615,65.875,150.625,69.438,83.125,100.0,45.188,72.0,70.0,1000.0,500.0,0.214,508.0,114.75,110.813,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,540.0,539.0,304.25,540.0,540.0,538.5,-0.0,-0.232,0.0,0.0,0.988,0.301,0.003,1.571,1.992,2.058
2022008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,964.868,300.937,0.01,13.064,0.0,80.0,65.0,1.4,1607.563,1604.39,1846.915,366.11,69.271,65.045,73.261,65.2,66.384,1.379,1.992,0.231,68.735,55.009,15.934,14.739,25.839,36.059,119.247,85.42,119.79,45.961,60.421,45.704,-10.852,110.0,110.0,71.688,150.625,70.375,70.5,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.313,71.438,69.438,0.012,69.125,150.625,70.25,81.438,68.625,44.438,72.0,70.0,1000.0,500.0,0.208,499.0,114.188,106.688,1.458,67.688,150.625,70.25,83.75,93.625,42.156,72.0,70.0,1000.0,500.0,0.208,499.0,115.125,111.25,3.623,66.063,150.625,68.938,82.688,100.0,46.656,72.0,70.0,1000.0,500.0,0.205,496.25,114.5,110.313,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,539.5,538.5,304.0,540.0,539.5,538.0,-0.0,-0.232,0.0,0.0,0.965,0.301,0.004,1.581,2.029,2.188
2022008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,981.262,300.937,0.01,13.02,0.0,80.0,65.0,1.4,1598.125,1597.319,1848.764,366.11,68.631,64.617,73.044,64.761,65.731,1.383,1.985,0.235,68.78,55.054,16.24,14.739,25.8,35.416,119.026,85.74,119.642,45.889,60.421,45.704,-10.867,110.0,110.0,71.563,150.625,70.063,70.438,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,69.438,0.012,69.125,150.625,70.063,80.938,66.188,44.594,72.0,70.0,1000.0,500.0,0.208,499.0,113.938,105.563,1.302,67.875,150.625,69.75,83.438,94.313,42.156,72.0,70.0,1000.0,500.0,0.208,499.5,114.813,110.938,3.625,66.25,150.625,68.563,82.375,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.25,114.0,110.188,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.5,539.0,538.5,304.0,539.5,539.0,537.5,-0.0,-0.166,0.0,0.0,0.981,0.301,0.004,1.577,2.031,1.993
2022008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,971.894,298.595,0.01,13.064,0.0,80.0,65.0,1.4,1593.188,1601.561,1845.067,357.505,68.312,64.403,72.936,64.432,65.187,1.394,1.996,0.246,68.819,55.06,16.463,14.796,25.813,34.88,119.026,85.952,119.642,46.034,60.316,45.85,-10.852,110.0,110.0,71.563,150.625,69.688,70.25,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,69.438,0.012,68.938,150.625,69.688,80.813,72.063,44.844,72.0,70.0,1000.0,500.0,0.207,497.75,117.438,106.375,1.207,67.875,150.625,69.5,83.125,95.0,42.25,72.0,70.0,1000.0,500.0,0.208,499.75,115.0,110.75,3.635,66.25,150.625,68.25,82.0,100.0,45.875,72.0,70.0,1000.0,500.0,0.211,500.75,113.5,109.625,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,538.5,538.0,303.75,539.5,538.5,537.0,-0.0,-0.168,0.0,0.0,0.972,0.299,0.003,1.929,2.233,2.034
2022008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,977.749,303.279,0.01,13.049,0.0,80.0,65.0,1.4,1596.125,1607.219,1846.915,366.11,67.992,64.296,73.044,64.322,64.752,1.341,1.978,0.249,68.855,55.056,16.713,14.854,25.787,34.452,118.805,86.272,119.347,45.961,60.316,45.777,-10.867,110.0,110.0,71.563,150.625,69.5,70.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,69.438,0.012,69.125,150.625,69.563,80.938,69.563,44.875,72.0,70.0,1000.0,500.0,0.206,499.5,118.313,108.375,1.248,67.938,150.625,69.25,83.438,86.313,42.219,72.0,70.0,1000.0,500.0,0.209,499.0,118.625,114.125,3.488,66.438,150.625,67.875,81.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,502.75,114.938,110.313,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,539.5,537.5,537.5,303.5,539.0,538.0,536.5,-0.0,-0.167,0.0,0.0,0.978,0.303,0.004,1.791,2.267,2.44
2022008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.407,300.937,0.01,13.064,0.0,80.0,65.0,1.4,1603.875,1607.219,1845.067,354.636,67.672,64.082,72.936,64.102,64.534,1.383,1.992,0.249,68.907,55.157,16.88,14.883,25.8,34.023,118.657,86.485,119.347,46.034,60.316,45.85,-10.867,110.0,110.0,71.688,150.625,69.188,69.875,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.875,71.438,69.438,0.012,69.063,150.625,69.125,80.625,69.813,44.219,72.0,70.0,1000.0,500.0,0.209,501.0,115.188,107.0,1.106,67.938,150.625,68.875,83.625,86.938,41.938,72.0,70.0,1000.0,500.0,0.209,501.75,118.5,113.938,3.037,66.625,150.625,67.688,82.063,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,495.75,119.188,114.688,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,537.5,537.0,303.5,538.5,537.5,536.0,-0.0,-0.168,0.0,0.0,0.975,0.301,0.004,1.309,2.001,2.402
2022008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,980.091,300.937,0.01,13.093,0.0,80.0,65.0,1.4,1600.375,1600.147,1854.31,367.545,67.459,63.868,72.936,63.883,64.317,1.391,1.996,0.238,68.902,55.123,17.019,14.911,25.813,33.701,118.51,86.697,119.051,45.961,60.421,45.777,-10.852,110.0,110.0,71.563,150.625,68.875,69.625,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.688,71.375,69.438,0.012,68.938,150.625,69.063,80.188,73.063,44.5,72.0,70.0,1000.0,500.0,0.208,499.75,117.0,106.5,1.508,68.25,150.625,68.75,83.063,87.563,41.844,72.0,70.0,1000.0,500.0,0.211,501.5,115.563,110.938,2.775,66.625,150.625,67.563,82.375,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,116.5,112.5,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.0,537.0,536.5,303.5,538.0,537.0,535.5,-0.0,-0.167,0.0,0.0,0.98,0.301,0.003,2.288,1.855,2.13
2022008,631,1.0,1.0,1.0,1.0,100.0,0.0,63.319,63.319,63.319,1.0,1.0,998.826,302.108,0.01,13.02,0.0,80.0,65.0,1.4,1600.375,1617.125,1843.219,1042.836,67.245,61.726,73.044,62.675,63.882,1.353,2.053,0.22,69.277,55.363,17.185,14.998,25.787,33.273,118.362,86.91,118.977,45.961,60.526,45.777,-10.852,110.0,110.0,71.563,150.625,68.625,69.563,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,69.563,0.012,69.313,150.625,68.625,80.75,62.156,43.688,72.0,70.0,1000.0,500.0,0.212,506.75,119.25,109.188,1.191,68.438,150.625,68.563,82.625,81.625,40.781,72.0,70.0,1000.0,500.0,0.216,509.0,117.813,111.938,2.787,66.75,150.625,67.125,81.813,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,497.75,114.313,110.188,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.5,536.5,536.5,303.25,537.5,536.5,535.0,-0.0,-0.164,0.0,0.0,0.999,0.302,0.003,1.73,2.365,2.209
2022008,632,1.0,1.0,1.0,1.0,100.0,0.0,63.32,63.32,63.32,1.0,1.0,988.287,298.595,0.01,13.049,0.0,80.0,65.0,1.4,1609.625,1591.666,1837.674,1041.35,65.752,54.553,72.936,57.295,61.488,1.353,2.056,0.235,69.257,55.376,18.186,14.969,25.826,31.879,118.215,87.123,118.756,45.889,60.526,45.777,-10.867,110.0,110.0,71.563,150.625,67.875,69.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,69.563,0.012,69.313,150.625,67.938,80.125,59.406,44.719,72.0,70.0,1000.0,500.0,0.207,496.5,116.0,107.313,1.109,68.438,150.625,67.5,82.375,79.125,41.75,72.0,70.0,1000.0,500.0,0.208,500.5,119.438,113.0,2.256,66.875,150.625,65.813,81.313,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,497.25,118.875,114.125,3.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,536.0,536.0,303.5,537.0,536.5,534.5,-0.0,-0.1,0.0,0.0,0.988,0.299,0.003,1.392,2.097,2.573
2022008,633,1.0,1.0,1.0,1.0,100.0,0.0,62.812,62.812,62.812,1.0,1.0,998.826,303.279,0.01,13.064,0.0,80.0,65.0,1.4,1592.375,1628.455,1843.219,1053.243,63.193,50.27,72.936,52.903,57.789,1.41,2.088,0.227,69.415,55.413,19.938,15.055,25.852,31.129,118.067,87.336,118.682,45.961,60.526,45.777,-10.852,110.0,110.0,71.563,150.625,66.625,68.625,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.5,71.375,69.563,0.012,69.375,150.625,66.875,78.75,59.594,43.063,72.0,70.0,1000.0,500.0,0.217,509.75,115.625,104.0,0.838,68.75,150.625,65.688,81.313,69.313,42.031,72.0,70.0,1000.0,500.0,0.208,499.25,116.75,110.313,1.902,67.0,150.625,63.75,80.75,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,117.938,113.688,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,535.5,536.0,303.25,536.5,536.0,534.0,-0.0,-0.165,0.0,0.0,0.999,0.303,0.003,1.408,1.769,2.323
2022008,634,1.0,1.0,1.0,1.0,100.0,0.0,62.161,62.161,62.161,1.0,1.0,998.826,302.108,0.01,13.078,0.0,80.0,65.0,1.4,1608.438,1610.049,1854.31,1050.269,60.528,48.129,72.827,49.829,54.307,1.375,2.109,0.242,69.323,55.494,22.134,15.113,25.865,30.593,118.141,87.549,118.682,46.034,60.526,45.85,-10.852,110.0,110.0,71.563,150.625,65.188,67.813,0.0,24.031,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,69.563,0.012,69.375,150.625,65.563,77.563,59.781,44.094,72.0,70.0,1000.0,500.0,0.209,500.5,119.25,104.063,0.849,69.313,150.625,64.188,78.938,49.906,41.375,72.0,70.0,1000.0,500.0,0.211,503.0,116.0,106.125,0.898,67.375,150.625,61.781,79.438,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,500.0,114.5,110.0,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,535.0,535.5,303.25,536.0,536.0,533.5,-0.0,-0.166,0.0,0.0,0.999,0.302,0.003,1.862,1.282,2.493
2022008,635,1.0,1.0,1.0,1.0,100.0,0.0,60.959,60.959,60.959,1.0,1.0,1002.339,302.108,0.01,13.035,0.0,80.0,65.0,1.4,1603.188,1601.561,1848.764,1027.983,58.395,46.951,72.502,47.852,51.696,1.372,2.067,0.238,69.437,55.439,23.997,15.228,25.852,30.272,117.993,87.655,118.534,46.034,60.526,45.777,-10.852,110.0,110.0,71.563,150.625,63.594,66.813,0.0,23.875,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,69.438,0.012,69.563,150.625,64.25,77.063,54.375,44.25,72.0,70.0,1000.0,500.0,0.208,499.5,118.938,105.25,0.844,70.0,150.625,62.375,75.5,27.328,41.281,72.0,70.0,1000.0,500.0,0.21,502.5,117.625,100.938,0.222,67.813,150.625,59.938,78.188,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,117.0,112.0,3.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,535.0,535.5,303.25,536.5,535.5,533.5,-0.0,-0.231,0.0,0.0,1.002,0.302,0.004,1.668,0.535,2.792
2022008,636,1.0,1.0,1.0,1.0,100.0,0.0,60.298,60.298,60.298,1.0,1.0,999.997,305.621,0.01,13.064,0.0,80.0,65.0,1.4,1609.063,1604.39,1858.007,1020.563,56.476,46.202,72.177,46.535,49.411,1.387,2.081,0.242,69.348,55.473,25.777,15.4,25.813,29.843,117.772,87.868,118.239,45.961,60.421,45.777,-10.867,110.0,110.0,71.75,150.625,62.156,66.0,0.0,23.719,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,69.688,0.012,69.125,150.625,63.031,75.938,68.813,44.125,72.0,70.0,1000.0,500.0,0.209,501.0,116.875,104.063,0.987,70.063,150.625,60.938,71.5,24.547,40.688,72.0,70.0,1000.0,500.0,0.213,504.5,118.438,97.063,0.113,68.0,150.625,58.406,77.563,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,500.25,120.0,114.75,3.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.0,534.5,535.0,303.25,536.0,535.5,532.5,-0.0,-0.166,0.0,0.0,1.0,0.306,0.003,1.827,0.349,2.929
2022008,637,1.0,1.0,1.0,1.0,100.0,0.0,58.974,58.974,58.974,1.0,1.0,1015.219,304.45,0.01,13.035,0.0,80.0,65.0,1.4,1609.063,1595.906,1859.856,979.089,54.983,45.774,71.635,45.766,47.887,1.417,2.102,0.242,69.325,55.446,27.055,15.631,25.813,29.736,117.624,87.975,118.091,46.034,60.421,45.777,-10.867,110.0,110.0,71.563,150.625,61.031,65.0,0.0,23.609,72.0,70.0,1000.0,500.0,0.026,101.938,71.438,69.688,0.012,69.313,150.625,61.969,74.938,69.063,44.531,72.0,70.0,1000.0,500.0,0.206,498.5,114.938,103.125,1.003,69.625,150.625,59.719,68.063,40.469,40.844,72.0,70.0,1000.0,500.0,0.21,503.0,118.125,91.625,0.241,68.063,150.625,57.188,77.063,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,119.125,114.125,3.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,534.5,535.0,303.25,536.0,535.0,532.0,-0.0,-0.233,0.0,0.0,1.015,0.304,0.003,1.713,0.922,2.783
2022008,638,1.0,1.0,1.0,1.0,100.0,0.0,57.727,57.727,57.727,1.0,1.0,996.484,305.621,0.01,13.093,0.0,80.0,65.0,1.4,1603.25,1578.952,1869.103,976.131,54.023,45.559,71.093,45.437,47.126,1.417,2.113,0.22,69.274,55.394,28.029,15.832,25.787,29.629,117.624,88.187,118.165,46.034,60.316,45.777,-10.852,110.0,110.0,71.688,150.625,59.906,64.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.022,93.938,71.438,69.563,0.012,69.125,150.625,61.063,74.313,69.375,44.031,72.0,70.0,1000.0,500.0,0.21,501.5,117.25,103.063,1.021,69.125,150.625,58.5,67.375,57.75,41.406,72.0,70.0,1000.0,500.0,0.206,494.75,117.0,88.438,0.648,68.063,150.625,56.156,76.063,100.0,45.938,72.0,70.0,1000.0,500.0,0.211,502.25,116.438,111.5,3.826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,534.0,535.0,303.0,535.5,535.0,532.0,-0.0,-0.236,0.0,0.0,0.996,0.306,0.003,2.093,2.674,2.73
2022008,639,1.0,1.0,1.0,1.0,100.0,0.0,56.853,56.853,56.853,1.0,1.0,1009.365,305.621,0.01,13.035,0.0,80.0,65.0,1.4,1597.0,1574.717,1870.953,923.007,53.277,45.559,70.768,45.437,46.582,1.421,2.092,0.231,69.261,55.409,28.835,16.004,25.787,29.629,117.329,88.294,117.944,45.089,60.421,44.975,-10.852,110.0,110.0,71.375,150.625,58.813,63.281,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.125,71.438,69.563,0.012,69.063,150.625,60.063,74.125,72.375,44.125,72.0,70.0,1000.0,500.0,0.209,500.0,119.375,105.375,1.123,69.063,150.625,57.719,68.438,58.063,41.406,72.0,70.0,1000.0,500.0,0.208,494.5,116.188,96.625,0.702,68.188,150.625,55.344,74.875,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,501.75,114.563,109.625,3.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,535.0,303.25,535.0,535.0,532.0,-0.0,-0.097,0.0,0.0,1.009,0.306,0.003,2.27,1.985,2.729
2022008,640,1.0,1.0,1.0,1.0,100.0,0.0,55.474,55.474,55.474,1.0,1.0,1015.219,307.963,0.01,13.107,0.0,80.0,65.0,1.4,1598.875,1586.014,1869.103,902.402,52.744,45.774,70.443,45.217,46.255,1.402,2.088,0.231,69.316,55.41,29.391,16.177,25.774,29.521,117.256,88.4,117.722,44.508,60.526,44.392,-10.867,110.0,110.0,71.375,150.625,58.094,62.5,0.0,23.984,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,69.688,0.012,69.063,150.625,59.406,74.0,75.563,44.531,72.0,70.0,1000.0,500.0,0.207,497.25,117.625,106.188,1.265,68.938,150.625,57.094,69.063,60.188,40.656,72.0,70.0,1000.0,500.0,0.211,499.25,118.438,99.563,0.789,68.0,150.625,54.781,74.25,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,500.0,117.563,112.125,3.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,534.5,303.0,535.0,535.0,532.0,-0.0,-0.095,0.0,0.0,1.015,0.308,0.003,2.09,2.151,2.997
2022008,641,1.0,1.0,1.0,1.0,100.0,0.0,54.56,54.56,54.56,1.0,1.0,1017.561,309.133,0.01,13.049,0.0,80.0,65.0,1.4,1594.875,1591.666,1889.454,848.085,52.317,46.202,70.226,45.547,46.147,1.421,2.109,0.22,69.245,55.427,29.864,16.292,25.787,29.414,117.108,88.72,117.648,44.217,60.526,44.1,-10.852,110.0,110.0,71.313,150.625,57.406,61.813,0.0,23.813,72.0,70.0,1000.0,500.0,0.026,102.313,71.563,69.563,0.012,68.75,150.625,58.688,73.438,82.625,44.563,72.0,70.0,1000.0,500.0,0.208,497.75,114.75,105.25,1.674,68.938,150.625,56.469,69.563,64.438,40.25,72.0,70.0,1000.0,500.0,0.214,501.5,118.625,101.375,0.825,68.0,150.625,54.188,74.25,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,119.25,113.875,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,534.5,303.0,535.0,535.0,531.0,-0.0,-0.094,0.0,0.0,1.018,0.309,0.004,2.299,2.055,2.933
2022008,642,1.0,1.0,1.0,1.0,100.0,0.0,53.34,53.34,53.34,1.0,1.0,1010.536,310.304,0.01,13.02,0.0,80.0,65.0,1.4,1593.813,1584.601,1893.155,829.046,52.104,46.844,70.01,46.205,46.255,1.41,2.131,0.235,69.388,55.558,30.058,16.407,25.839,29.414,117.108,88.613,117.648,44.144,60.526,44.027,-10.852,110.0,110.0,71.188,150.625,56.813,61.125,0.0,23.641,72.0,70.0,1000.0,500.0,0.026,102.313,71.438,69.563,0.012,68.688,150.625,58.063,73.313,85.875,44.469,72.0,70.0,1000.0,500.0,0.208,498.5,115.313,105.375,1.781,68.813,150.625,56.094,69.563,68.563,40.094,72.0,70.0,1000.0,500.0,0.213,505.75,116.563,101.438,0.937,67.875,150.625,53.875,74.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,117.0,111.875,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.0,303.0,535.5,534.5,531.5,-0.0,-0.093,0.0,0.0,1.011,0.31,0.003,2.558,2.048,2.792
2022008,643,1.0,1.0,1.0,1.0,100.0,0.0,51.907,51.907,51.907,1.0,1.0,1007.023,310.304,24.603,13.049,0.0,80.0,65.0,1.4,1595.813,1569.072,1891.304,750.201,52.211,47.915,69.901,46.974,46.799,1.387,2.085,0.231,69.313,55.452,29.891,16.436,25.787,29.414,114.969,87.549,115.433,44.144,60.526,43.881,-10.852,110.0,110.0,71.0,150.625,56.406,60.5,0.0,24.563,72.0,70.0,1000.0,500.0,0.023,95.438,71.438,69.688,0.012,68.688,150.625,57.625,73.688,86.313,44.469,72.0,70.0,1000.0,500.0,0.208,500.0,119.875,109.188,1.932,68.563,150.625,55.875,69.375,71.75,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,114.875,100.875,1.095,68.0,150.625,53.781,73.438,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,500.25,114.125,109.375,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,534.0,303.0,534.5,534.5,531.0,-0.416,-0.209,-1.65,0.0,1.007,0.31,0.003,2.98,2.216,2.561
2022008,644,1.0,1.0,1.0,1.0,100.0,0.0,50.56,50.56,50.56,1.0,1.0,1022.245,311.475,22.692,13.035,0.0,80.0,65.0,1.4,1589.125,1580.364,1885.753,742.919,52.424,48.664,69.685,47.852,47.343,1.421,2.021,0.253,69.353,55.468,29.669,16.551,25.813,29.414,115.854,87.549,114.251,43.926,60.421,43.735,-10.852,110.0,110.0,71.0,150.625,56.219,60.094,0.0,24.688,72.0,70.0,1000.0,500.0,0.023,97.875,71.438,69.688,0.011,68.438,150.625,57.281,74.25,89.625,44.438,72.0,70.0,1000.0,500.0,0.209,500.75,118.125,110.438,2.293,68.438,150.625,55.563,70.375,82.5,40.938,72.0,70.0,1000.0,500.0,0.207,499.75,118.438,105.875,1.697,67.875,150.625,53.781,72.875,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,109.125,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.5,534.0,303.0,534.5,534.5,531.0,1.285,-0.151,5.257,0.0,1.022,0.311,0.003,2.546,3.079,3.024
2022008,645,1.0,1.0,1.0,1.0,98.676,0.0,50.003,50.003,50.003,1.0,1.0,987.116,312.646,22.681,13.02,0.0,80.0,65.0,1.4,1600.625,1547.921,1891.304,681.864,52.744,49.735,69.685,48.84,48.214,1.379,2.092,0.242,69.289,55.467,29.28,16.58,25.8,29.414,113.863,87.868,114.621,43.854,60.526,43.59,-10.852,110.0,110.0,70.75,150.625,56.0,59.688,0.0,23.922,72.0,70.0,1000.0,500.0,0.026,102.5,71.438,69.688,0.012,68.563,150.625,57.094,73.938,87.25,44.438,72.0,70.0,1000.0,500.0,0.209,500.5,115.938,108.5,2.707,68.125,150.625,55.563,72.0,88.938,41.844,72.0,70.0,1000.0,500.0,0.202,492.25,118.625,110.563,2.779,67.875,150.625,54.094,73.0,100.0,46.281,72.0,70.0,1000.0,500.0,0.209,499.5,119.875,113.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,533.5,303.0,534.5,534.5,531.0,-0.661,-0.206,-2.486,0.0,0.987,0.313,0.003,2.91,3.235,3.071
2022008,646,1.0,1.0,1.0,1.0,96.774,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.692,13.02,0.0,80.0,65.0,1.4,1600.625,1564.839,1887.603,678.962,53.277,50.484,69.685,49.609,48.867,1.421,2.07,0.242,69.28,55.412,28.835,16.608,25.787,29.307,118.436,87.975,118.608,43.563,60.631,43.371,-10.852,110.0,110.0,70.75,150.625,56.0,59.344,0.0,23.703,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,69.563,0.012,68.688,150.625,57.094,73.938,87.688,44.063,72.0,70.0,1000.0,500.0,0.211,502.5,114.75,108.813,2.709,68.25,150.625,55.688,72.375,89.5,41.719,72.0,70.0,1000.0,500.0,0.204,492.5,116.188,108.875,2.77,67.875,150.625,54.188,73.438,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,501.25,116.938,111.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,534.0,303.0,534.0,534.5,531.0,-0.128,-0.146,-0.564,0.0,1.002,0.31,0.003,2.325,2.927,2.543
2022008,647,1.0,1.0,1.0,1.0,94.685,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.723,13.006,0.0,80.0,65.0,1.4,1600.25,1559.198,1898.708,680.413,53.597,50.806,69.685,50.048,49.628,1.425,2.088,0.231,69.309,55.454,28.39,16.608,25.761,29.307,118.952,88.294,118.46,43.345,60.631,43.225,-10.852,110.0,110.0,70.688,150.625,56.0,59.063,0.0,23.578,72.0,70.0,1000.0,500.0,0.027,101.875,71.438,69.688,0.012,68.688,150.625,57.094,74.0,88.125,44.156,72.0,70.0,1000.0,500.0,0.21,501.75,117.625,110.25,2.76,68.75,150.625,55.875,72.813,73.875,41.5,72.0,70.0,1000.0,500.0,0.205,493.75,115.5,108.125,1.693,67.813,150.625,54.375,73.0,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,501.75,116.188,110.5,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,532.5,533.5,303.0,534.0,534.5,530.5,0.365,-0.09,1.614,0.0,0.999,0.309,0.003,2.94,1.805,2.927
2022008,648,1.0,1.0,1.0,1.0,93.05,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.744,12.991,0.0,80.0,65.0,1.4,1595.438,1538.062,1885.753,676.06,54.023,51.02,69.685,50.378,50.172,1.398,2.006,0.227,69.425,55.44,28.112,16.608,25.71,29.307,116.592,88.613,116.91,43.345,60.421,43.079,-10.852,110.0,110.0,70.563,150.625,56.219,59.063,0.0,25.219,72.0,70.0,1000.0,500.0,0.022,92.938,71.438,69.688,0.012,68.563,150.625,57.0,74.25,88.563,44.25,72.0,70.0,1000.0,500.0,0.209,501.0,118.313,110.938,2.787,68.938,150.625,56.0,72.0,67.75,41.625,72.0,70.0,1000.0,500.0,0.202,494.0,117.188,105.875,1.374,67.813,150.625,54.656,72.938,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,114.5,109.063,3.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,532.5,533.5,302.75,534.5,534.0,530.5,-0.259,-0.202,-1.045,0.0,0.996,0.31,0.003,2.968,2.246,2.827
2022008,649,1.0,1.0,1.0,1.0,91.195,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,311.475,22.734,12.948,0.0,80.0,65.0,1.4,1601.938,1560.608,1891.304,668.806,54.237,50.913,69.685,50.597,50.499,1.444,2.006,0.224,69.269,55.443,27.751,16.58,25.735,29.307,116.002,88.932,116.097,43.127,60.421,42.86,-10.852,110.0,110.0,70.688,150.625,56.219,58.906,0.0,24.047,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,69.688,0.012,68.688,150.625,57.0,74.313,89.0,44.281,72.0,70.0,1000.0,500.0,0.209,500.75,117.438,111.0,2.783,69.125,150.625,56.0,71.5,62.313,41.125,72.0,70.0,1000.0,500.0,0.206,499.0,117.5,105.0,1.064,67.813,150.625,54.781,73.125,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,499.5,117.25,111.875,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,532.5,533.5,302.75,534.0,534.0,530.5,-0.08,-0.2,-0.312,0.0,1.005,0.311,0.003,2.588,1.921,2.807
2022008,650,1.0,1.0,1.0,1.0,89.335,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,22.765,13.049,0.0,80.0,65.0,1.4,1611.5,1571.894,1904.261,700.741,54.343,50.913,69.576,50.707,50.716,1.402,2.028,0.227,69.336,55.445,27.612,16.608,25.71,29.2,115.559,89.145,115.137,42.909,60.421,42.787,-10.852,110.0,110.0,70.688,150.625,56.344,58.906,0.0,23.781,72.0,70.0,1000.0,500.0,0.027,102.438,71.438,69.813,0.012,68.75,150.625,56.938,74.25,89.438,44.438,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,110.25,2.805,69.438,150.625,56.094,70.625,55.0,40.844,72.0,70.0,1000.0,500.0,0.207,501.0,118.063,103.125,0.753,67.813,150.625,54.906,73.563,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,117.688,112.125,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,532.5,533.0,302.75,534.0,533.5,530.0,0.364,-0.091,1.389,0.0,1.004,0.313,0.003,2.458,1.625,2.933
2022008,651,1.0,1.0,1.0,1.0,87.339,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,22.713,13.078,0.0,80.0,65.0,1.4,1604.813,1566.25,1887.603,693.478,54.45,51.127,69.685,50.707,50.934,1.383,2.035,0.231,69.314,55.449,27.556,16.637,25.729,29.093,118.141,89.571,118.239,42.981,60.421,42.787,-10.852,110.0,110.0,70.563,150.625,56.344,58.781,0.0,23.672,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,69.813,0.012,68.75,150.625,56.688,73.938,89.875,44.313,72.0,70.0,1000.0,500.0,0.21,500.25,115.75,109.188,2.805,69.313,150.625,56.094,69.563,55.219,41.313,72.0,70.0,1000.0,500.0,0.204,497.0,116.875,100.688,0.747,67.813,150.625,54.906,73.75,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,117.0,111.688,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,532.5,533.0,302.75,534.0,534.0,530.0,-0.078,-0.145,-0.321,0.0,1.002,0.313,0.003,2.66,1.747,2.797
2022008,652,1.0,1.0,1.0,1.0,85.522,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,311.475,22.671,12.991,0.0,80.0,65.0,1.4,1602.313,1590.252,1898.708,699.288,54.557,51.127,69.685,50.707,50.934,1.372,2.031,0.224,69.385,55.493,27.473,16.666,25.748,29.093,117.846,89.784,118.165,43.854,60.316,43.59,-10.852,110.0,110.0,70.5,150.625,56.344,58.781,0.0,23.578,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,69.688,0.012,68.75,150.625,56.938,74.125,90.25,44.813,72.0,70.0,1000.0,500.0,0.207,497.25,117.813,110.813,2.809,69.125,150.625,56.094,68.75,63.0,41.281,72.0,70.0,1000.0,500.0,0.204,497.5,116.0,99.5,0.708,67.813,150.625,54.969,73.563,100.0,45.063,72.0,70.0,1000.0,500.0,0.217,509.0,115.938,110.75,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,532.5,533.0,303.0,533.5,533.5,530.0,-0.258,-0.208,-1.045,0.0,1.015,0.311,0.003,2.84,1.688,2.74
2022008,653,1.0,1.0,1.0,1.0,83.768,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,22.671,13.064,0.0,80.0,65.0,1.4,1594.5,1556.378,1898.708,686.219,54.45,50.913,69.468,50.597,50.825,1.429,2.088,0.224,69.257,55.521,27.473,16.666,25.774,28.986,116.592,89.89,116.614,44.29,60.421,43.954,-10.852,110.0,110.0,70.563,150.625,56.344,58.688,0.0,24.859,72.0,70.0,1000.0,500.0,0.022,93.938,71.438,69.813,0.012,68.75,150.625,56.688,74.25,87.813,44.219,72.0,70.0,1000.0,500.0,0.21,502.0,118.125,111.375,2.799,69.063,150.625,56.156,68.75,69.063,41.656,72.0,70.0,1000.0,500.0,0.203,493.25,116.563,99.813,0.867,67.813,150.625,54.906,73.25,100.0,45.781,72.0,70.0,1000.0,500.0,0.211,502.25,114.938,109.625,3.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,533.0,302.75,533.5,534.0,530.0,-0.019,-0.272,-0.072,0.0,1.004,0.314,0.003,2.729,2.098,2.789
2022008,654,1.0,1.0,1.0,1.0,81.958,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,309.133,22.692,13.049,0.0,80.0,65.0,1.4,1594.5,1552.149,1885.753,674.609,54.557,51.02,69.468,50.707,50.825,1.425,2.07,0.238,69.293,55.446,27.445,16.723,25.839,28.878,115.412,77.544,115.359,44.362,60.526,44.1,-10.852,110.0,110.0,70.5,150.625,56.406,58.688,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,69.688,0.012,68.938,150.625,56.688,74.125,88.25,44.406,72.0,70.0,1000.0,500.0,0.209,500.0,117.0,110.625,2.801,68.813,150.625,56.094,69.375,75.875,41.813,72.0,70.0,1000.0,500.0,0.203,492.0,117.813,102.313,1.008,67.875,150.625,54.906,73.25,100.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.0,117.375,111.875,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,533.0,303.0,533.5,533.5,530.0,0.032,-0.212,0.174,0.0,1.004,0.309,0.003,2.58,2.257,2.877
2022008,655,1.0,1.0,1.0,1.0,79.987,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.744,13.064,0.0,80.0,65.0,1.4,1593.438,1562.018,1896.857,684.767,54.663,51.02,69.576,50.927,51.043,1.413,2.085,0.231,69.297,55.434,27.473,16.723,25.787,28.986,117.108,68.498,115.728,44.362,60.631,44.173,-10.867,110.0,110.0,70.5,150.625,56.344,58.469,0.0,23.875,72.0,70.0,1000.0,500.0,0.027,102.563,71.438,69.813,0.012,68.938,150.625,56.625,73.938,81.938,44.156,72.0,70.0,1000.0,500.0,0.21,502.0,115.75,109.5,2.518,68.75,150.625,56.094,70.313,83.0,41.719,72.0,70.0,1000.0,500.0,0.204,492.5,117.313,105.063,1.462,67.875,150.625,54.906,73.625,100.0,45.844,72.0,70.0,1000.0,500.0,0.209,501.25,117.688,112.438,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,533.0,302.75,533.0,533.5,530.0,0.646,-0.152,4.534,0.0,1.0,0.309,0.003,2.274,2.587,2.734
2022008,656,1.0,1.0,1.0,1.0,78.355,0.0,50.0,50.0,50.0,1.0,1.0,999.997,310.304,22.765,13.02,0.0,80.0,65.0,1.4,1601.063,1563.429,1887.603,687.67,54.77,50.913,69.468,51.695,51.478,1.41,2.06,0.227,69.312,55.455,27.306,16.752,25.774,28.986,117.846,54.449,116.393,44.29,60.526,44.027,-10.852,110.0,110.0,70.5,150.625,56.344,58.375,0.0,23.797,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,69.813,0.012,68.938,150.625,56.625,73.438,88.938,44.625,72.0,70.0,1000.0,500.0,0.207,499.25,116.375,108.625,2.398,68.313,150.625,56.156,71.438,90.125,41.313,72.0,70.0,1000.0,500.0,0.207,495.0,116.313,107.438,2.426,67.875,150.625,55.063,73.75,100.0,45.969,72.0,70.0,1000.0,500.0,0.208,500.0,116.438,111.125,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,533.0,302.75,533.0,533.5,529.5,0.522,-0.211,4.778,0.0,1.0,0.31,0.003,2.685,3.111,2.69
2022008,657,1.0,1.0,1.0,1.0,76.92,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.786,13.064,0.0,80.0,65.0,1.4,1599.688,1571.894,1891.304,690.574,55.516,50.913,69.576,53.781,52.675,1.402,2.085,0.22,69.439,55.594,26.611,16.723,25.761,28.986,117.182,54.981,115.581,44.362,60.316,44.1,-10.852,110.0,110.0,70.5,150.625,56.5,58.469,0.0,23.688,72.0,70.0,1000.0,500.0,0.026,102.0,71.375,69.813,0.012,68.75,150.625,57.0,73.625,89.313,44.906,72.0,70.0,1000.0,500.0,0.206,497.5,118.0,110.0,2.395,68.125,150.625,56.563,72.625,97.188,40.156,72.0,70.0,1000.0,500.0,0.214,503.75,116.563,109.75,3.168,68.0,150.625,55.594,73.75,100.0,46.313,72.0,70.0,1000.0,500.0,0.207,498.0,115.188,109.938,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,533.0,303.0,533.5,533.5,529.5,0.586,-0.215,5.27,0.0,1.005,0.313,0.003,2.767,3.119,2.6
2022008,658,1.0,1.0,1.0,1.0,75.909,0.0,50.0,50.0,50.0,1.0,1.0,996.484,312.646,22.734,13.035,0.0,80.0,65.0,1.4,1591.063,1583.189,1893.155,693.478,56.796,51.02,69.685,57.185,54.633,1.356,2.021,0.242,69.396,55.532,25.443,16.723,25.826,28.878,115.412,64.56,113.291,44.508,60.211,44.246,-10.852,110.0,110.0,70.5,150.625,57.406,58.781,0.0,23.891,72.0,70.0,1000.0,500.0,0.026,99.125,71.438,69.688,0.012,68.75,150.625,57.5,74.0,89.75,43.313,72.0,70.0,1000.0,500.0,0.218,508.5,117.125,110.25,2.432,68.25,150.625,57.469,73.938,91.25,40.219,72.0,70.0,1000.0,500.0,0.212,505.0,118.125,111.875,3.281,68.0,150.625,56.813,74.063,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,497.0,116.5,110.813,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,533.0,302.75,533.0,533.5,529.5,0.948,-0.217,6.97,0.0,0.996,0.313,0.003,2.415,2.962,2.807
2022008,659,1.0,1.0,1.0,1.0,75.412,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,22.671,12.991,0.0,80.0,65.0,1.4,1593.688,1574.717,1896.857,690.574,58.822,51.02,69.685,59.93,57.027,1.379,2.067,0.224,69.435,55.542,24.025,16.695,25.787,28.878,116.666,72.01,114.251,44.58,60.316,44.319,-10.852,110.0,110.0,70.5,150.625,58.094,58.969,0.0,25.063,72.0,70.0,1000.0,500.0,0.021,94.375,71.438,69.813,0.012,68.75,150.625,58.219,74.125,83.438,44.656,72.0,70.0,1000.0,500.0,0.207,497.5,115.375,108.938,2.424,68.313,150.625,58.5,74.875,91.813,40.75,72.0,70.0,1000.0,500.0,0.208,501.0,117.375,111.813,3.291,67.875,150.625,58.313,74.938,100.0,45.531,72.0,70.0,1000.0,500.0,0.213,507.0,117.875,112.0,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,533.0,303.0,533.0,533.5,529.5,1.226,-0.215,7.911,0.0,1.002,0.313,0.003,2.255,2.644,2.897
2022008,700,1.0,1.0,1.0,1.0,75.179,0.0,50.0,50.0,50.0,1.0,1.0,999.997,314.988,22.619,13.006,0.0,80.0,65.0,1.4,1607.438,1553.558,1900.559,689.122,60.314,51.127,69.901,61.138,59.203,1.394,2.088,0.238,69.552,55.701,22.551,16.58,25.761,28.878,117.403,74.139,115.433,44.653,60.211,44.465,-10.867,110.0,110.0,70.5,150.625,59.188,59.5,0.0,24.063,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,69.813,0.012,68.938,150.625,58.969,74.313,83.813,44.531,72.0,70.0,1000.0,500.0,0.208,499.0,116.5,109.0,2.438,68.563,150.625,59.625,75.5,89.375,40.906,72.0,70.0,1000.0,500.0,0.207,500.25,115.813,110.188,2.896,68.0,150.625,59.531,75.875,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,111.125,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,533.0,303.0,533.5,533.5,529.5,1.03,-0.157,6.437,0.0,1.0,0.315,0.003,2.642,2.354,2.504
