DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,701,1.0,1.0,1.0,1.0,75.027,0.0,50.0,50.0,50.0,1.0,1.0,982.433,312.646,22.619,13.078,0.0,80.0,65.0,1.4,1601.125,1540.878,1893.155,657.207,61.594,51.127,70.01,62.016,60.726,1.314,1.971,0.231,69.658,55.688,21.439,16.551,25.787,28.878,118.805,74.458,116.91,44.726,60.211,44.465,-10.852,110.0,110.0,70.563,150.625,60.094,59.969,0.0,24.016,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,69.813,0.012,68.75,150.625,59.656,75.125,90.875,45.125,72.0,70.0,1000.0,500.0,0.205,496.5,117.5,110.25,2.543,68.813,150.625,60.406,75.75,72.938,41.906,72.0,70.0,1000.0,500.0,0.201,491.5,116.688,109.563,1.788,67.875,150.625,60.531,76.438,100.0,46.813,72.0,70.0,1000.0,500.0,0.205,498.75,114.563,110.0,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,532.5,302.75,533.0,533.5,529.5,0.967,-0.22,6.189,0.0,0.982,0.313,0.003,2.663,1.841,2.359
2022008,702,1.0,1.0,1.0,1.0,74.934,0.0,50.0,50.0,50.0,1.0,1.0,992.971,313.817,22.66,13.049,0.0,80.0,65.0,1.4,1614.25,1576.128,1902.41,687.67,62.554,51.127,70.226,62.565,61.705,1.417,2.035,0.238,69.706,55.794,20.633,16.465,25.787,28.878,117.846,75.096,116.393,44.58,60.316,44.392,-10.852,110.0,110.0,70.5,150.625,60.813,60.5,0.0,23.875,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,69.875,0.012,68.938,150.625,60.469,75.875,84.625,44.094,72.0,70.0,1000.0,500.0,0.211,501.25,118.625,111.313,2.584,69.125,150.625,61.406,75.688,67.563,40.656,72.0,70.0,1000.0,500.0,0.212,499.75,117.313,107.625,1.339,67.875,150.625,61.344,76.813,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.75,116.5,111.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,533.0,302.75,532.5,533.5,529.0,0.77,-0.156,4.756,0.0,0.993,0.314,0.003,2.728,1.874,2.519
2022008,703,1.0,1.0,1.0,1.0,74.919,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,22.587,13.049,0.0,80.0,65.0,1.4,1595.125,1576.128,1895.006,674.609,63.407,51.234,70.443,63.004,62.467,1.391,2.049,0.246,69.736,55.834,19.994,16.407,25.8,28.771,115.338,75.841,113.661,44.726,60.211,44.465,-10.852,110.0,110.0,70.5,150.625,61.594,61.188,0.0,23.813,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,69.813,0.012,68.75,150.625,61.063,76.563,91.625,44.688,72.0,70.0,1000.0,500.0,0.207,497.0,118.125,111.625,2.621,69.5,150.625,62.031,75.188,54.656,40.188,72.0,70.0,1000.0,500.0,0.213,504.75,118.063,105.625,0.962,67.875,150.625,62.0,77.688,100.0,46.875,72.0,70.0,1000.0,500.0,0.205,496.75,117.25,112.438,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,533.0,302.75,533.0,533.0,529.0,0.959,-0.22,5.475,0.0,1.004,0.315,0.003,2.46,1.728,2.525
2022008,704,1.0,1.0,1.0,1.0,74.887,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.619,13.02,0.0,80.0,65.0,1.4,1599.25,1580.364,1893.155,683.316,63.833,51.341,70.66,63.114,62.902,1.406,2.017,0.238,69.778,55.833,19.576,16.35,25.813,28.771,116.371,76.054,114.03,44.799,60.316,44.537,-10.852,110.0,110.0,70.688,150.625,62.25,61.688,0.0,23.703,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,69.813,0.012,68.938,150.625,61.688,76.625,85.375,43.813,72.0,70.0,1000.0,500.0,0.212,503.0,116.0,110.313,2.756,69.625,150.625,62.625,74.563,49.063,40.75,72.0,70.0,1000.0,500.0,0.208,500.75,118.188,103.5,0.649,68.0,150.625,62.594,78.375,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.25,118.125,113.313,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,532.5,302.75,532.5,533.0,529.0,1.313,-0.22,7.651,0.0,1.005,0.313,0.003,2.265,1.377,2.549
2022008,705,1.0,1.0,1.0,1.0,74.913,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,22.66,13.02,0.0,80.0,65.0,1.4,1599.25,1590.252,1904.261,689.122,64.26,51.341,70.66,63.114,63.12,1.398,2.063,0.227,69.862,55.859,19.215,16.321,25.865,28.771,118.141,75.203,116.319,44.871,60.211,44.61,-10.852,110.0,110.0,70.688,150.625,62.781,61.969,0.0,23.563,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,69.875,0.012,69.125,150.625,62.063,76.688,80.063,44.25,72.0,70.0,1000.0,500.0,0.208,499.0,115.75,109.375,2.553,70.0,150.625,63.094,73.625,37.781,40.313,72.0,70.0,1000.0,500.0,0.21,504.0,117.5,101.375,0.411,68.0,150.625,63.063,78.875,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,117.875,113.188,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,533.0,302.75,533.0,533.0,529.0,0.962,-0.222,5.963,0.0,1.006,0.315,0.003,2.352,0.957,2.501
2022008,706,1.0,1.0,1.0,1.0,74.941,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,22.692,13.02,0.0,80.0,65.0,1.4,1600.438,1586.014,1900.559,684.767,64.58,51.341,70.877,63.114,63.338,1.341,2.056,0.227,69.984,55.911,19.02,16.263,25.995,28.771,118.878,74.884,117.279,44.799,60.211,44.537,-10.852,110.0,110.0,70.688,150.625,63.188,62.5,0.0,24.953,72.0,70.0,1000.0,500.0,0.022,92.75,71.438,69.813,0.012,69.313,150.625,62.469,77.125,74.75,44.938,72.0,70.0,1000.0,500.0,0.205,495.75,117.625,110.313,2.158,70.0,150.625,63.375,72.625,40.656,40.531,72.0,70.0,1000.0,500.0,0.21,503.25,116.125,97.625,0.385,68.0,150.625,63.25,78.938,100.0,45.313,72.0,70.0,1000.0,500.0,0.214,509.25,115.688,111.313,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,533.0,302.75,533.0,533.0,529.0,0.825,-0.221,5.239,0.0,1.004,0.315,0.003,2.279,1.029,2.35
2022008,707,1.0,1.0,1.0,1.0,74.983,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,22.66,13.064,0.0,80.0,65.0,1.4,1602.938,1581.776,1900.559,686.219,64.793,51.341,70.877,63.224,63.446,1.421,1.992,0.235,69.882,55.922,18.854,16.263,26.118,28.664,115.928,75.629,114.251,44.871,60.316,44.61,-10.867,110.0,110.0,70.75,150.625,63.5,62.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,69.875,0.012,69.063,150.625,62.844,77.25,80.625,43.688,72.0,70.0,1000.0,500.0,0.213,503.75,118.625,110.313,1.966,70.0,150.625,63.813,71.813,40.656,41.813,72.0,70.0,1000.0,500.0,0.204,490.75,115.5,95.25,0.336,68.063,150.625,63.656,79.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,110.5,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,533.0,303.0,532.5,533.0,528.5,0.943,-0.221,5.492,0.0,1.001,0.317,0.003,2.36,0.983,2.387
2022008,708,1.0,1.0,1.0,1.0,75.063,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,22.681,13.078,0.0,80.0,65.0,1.4,1603.0,1576.128,1906.113,683.316,65.006,51.341,70.877,63.334,63.446,1.387,2.038,0.235,69.907,55.928,18.742,16.292,26.286,28.664,114.748,76.161,113.291,44.871,60.316,44.61,-10.852,110.0,110.0,71.0,150.625,63.969,63.281,0.0,24.094,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,69.875,0.012,69.313,150.625,63.031,77.313,80.875,44.563,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,109.688,1.817,70.0,150.625,64.188,71.5,40.656,41.469,72.0,70.0,1000.0,500.0,0.206,493.75,116.375,94.063,0.379,68.375,150.625,63.875,79.188,98.063,45.563,72.0,70.0,1000.0,500.0,0.213,507.25,117.0,112.313,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,532.5,303.0,532.5,533.0,528.5,0.856,-0.221,4.778,0.0,0.994,0.314,0.003,1.952,1.222,2.527
2022008,709,1.0,1.0,1.0,1.0,75.181,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,22.681,13.049,0.0,80.0,65.0,1.4,1603.0,1573.305,1895.006,680.413,65.219,51.448,70.877,63.224,63.555,1.413,2.081,0.246,70.123,56.043,18.687,16.263,26.345,28.664,118.436,75.735,116.54,44.871,60.211,44.683,-10.852,110.0,110.0,71.0,150.625,64.188,63.594,0.0,23.984,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,69.875,0.012,69.313,150.625,63.5,77.25,75.5,44.594,72.0,70.0,1000.0,500.0,0.207,499.25,115.75,108.0,1.694,69.938,150.625,64.375,71.5,40.688,39.938,72.0,70.0,1000.0,500.0,0.214,505.25,117.375,94.125,0.334,68.188,150.625,64.188,79.688,98.5,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,118.188,113.625,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,532.5,303.0,533.0,533.0,528.5,1.007,-0.16,6.21,0.0,1.013,0.314,0.003,1.897,1.122,2.461
2022008,710,1.0,1.0,1.0,1.0,75.269,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,313.817,22.681,13.107,0.0,80.0,65.0,1.4,1602.063,1598.733,1902.41,684.767,65.326,51.341,70.985,63.224,63.555,1.41,2.006,0.246,70.007,55.953,18.603,16.263,26.273,28.557,119.173,74.884,117.131,44.944,60.211,44.683,-10.867,110.0,110.0,71.063,150.625,64.375,63.906,0.0,23.906,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,69.875,0.012,69.313,150.625,63.656,77.125,75.75,44.594,72.0,70.0,1000.0,500.0,0.208,498.75,116.625,107.688,1.7,69.938,150.625,64.625,71.75,40.719,39.906,72.0,70.0,1000.0,500.0,0.214,506.75,116.75,94.438,0.326,68.063,150.625,64.25,79.938,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,116.938,112.625,3.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,532.5,303.0,531.5,532.5,528.5,1.046,-0.224,6.687,0.0,1.007,0.314,0.003,2.195,1.051,2.333
2022008,711,1.0,1.0,1.0,1.0,75.378,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,22.702,13.049,0.0,80.0,65.0,1.4,1585.438,1624.205,1909.816,702.194,65.433,51.448,70.985,63.334,63.555,1.406,1.982,0.238,70.094,56.048,18.631,16.235,26.118,28.557,117.108,75.522,115.728,44.871,60.421,44.683,-10.852,110.0,110.0,71.063,150.625,64.75,64.188,0.0,23.922,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,69.875,0.012,69.563,150.625,63.844,77.313,67.375,45.063,72.0,70.0,1000.0,500.0,0.206,497.75,118.0,108.813,1.386,69.938,150.625,64.875,71.813,40.75,40.656,72.0,70.0,1000.0,500.0,0.209,502.25,115.688,94.25,0.361,68.063,150.625,64.438,79.938,100.0,45.406,72.0,70.0,1000.0,500.0,0.216,506.25,115.625,111.313,3.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,533.0,303.0,532.0,532.5,528.5,0.753,-0.158,4.526,0.0,1.021,0.319,0.003,1.839,1.119,2.341
2022008,712,1.0,1.0,1.0,1.0,75.513,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,22.734,13.02,0.0,80.0,65.0,1.4,1602.688,1583.189,1898.708,648.511,65.539,51.448,71.093,63.443,63.664,1.375,2.063,0.242,70.03,56.014,18.492,16.206,26.066,28.45,115.928,76.161,114.325,44.944,60.106,44.683,-10.867,110.0,110.0,71.313,150.625,64.875,64.438,0.0,23.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.063,0.012,69.75,150.625,64.125,77.25,60.844,44.281,72.0,70.0,1000.0,500.0,0.211,500.25,118.625,108.188,1.107,69.938,150.625,65.0,71.813,40.781,41.844,72.0,70.0,1000.0,500.0,0.202,493.0,116.0,93.813,0.364,68.063,150.625,64.625,79.75,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,497.5,115.938,111.438,3.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,532.5,302.75,532.5,532.5,528.5,0.916,-0.224,5.267,0.0,1.004,0.315,0.002,1.668,1.167,2.45
2022008,713,1.0,1.0,1.0,1.0,75.653,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,22.692,13.006,0.0,80.0,65.0,1.4,1602.688,1586.014,1904.261,671.707,65.646,51.448,71.093,63.443,63.664,1.41,2.07,0.227,70.025,56.049,18.437,16.206,26.04,28.557,114.748,76.054,112.775,44.944,60.211,44.683,-10.852,110.0,110.0,71.188,150.625,65.0,64.5,0.0,23.688,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,69.875,0.012,69.875,150.625,64.313,76.875,57.125,44.344,72.0,70.0,1000.0,500.0,0.208,500.0,116.875,106.063,1.014,69.938,150.625,65.0,72.125,40.813,41.813,72.0,70.0,1000.0,500.0,0.203,492.5,117.0,94.313,0.416,68.063,150.625,64.875,80.125,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,117.688,113.125,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,532.5,302.75,531.0,532.5,528.5,1.157,-0.222,6.473,0.0,0.992,0.317,0.003,1.584,1.363,2.479
2022008,714,1.0,1.0,1.0,1.0,75.836,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,314.988,22.734,13.064,0.0,80.0,65.0,1.4,1598.563,1576.128,1906.113,665.906,65.752,51.448,71.093,63.334,63.664,1.417,2.035,0.209,70.044,56.05,18.409,16.148,26.021,28.557,118.215,75.416,116.393,44.944,60.106,44.683,-10.852,110.0,110.0,71.188,150.625,65.313,64.938,0.0,23.672,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,69.875,0.012,69.875,150.625,64.625,76.313,57.188,44.438,72.0,70.0,1000.0,500.0,0.208,500.25,115.688,104.25,0.858,69.688,150.625,65.313,72.625,49.344,41.594,72.0,70.0,1000.0,500.0,0.202,495.0,117.5,96.125,0.451,68.375,150.625,64.938,80.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,118.5,113.875,3.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,532.5,302.75,532.0,532.5,528.0,0.968,-0.225,5.982,0.0,1.019,0.315,0.003,1.418,1.393,2.52
2022008,715,1.0,1.0,1.0,1.0,75.959,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,22.713,13.049,0.0,80.0,65.0,1.4,1599.313,1590.252,1917.222,677.51,65.752,51.555,71.31,63.334,63.664,1.413,2.081,0.242,70.094,56.088,18.409,16.177,26.131,28.557,119.247,75.203,117.279,45.017,60.106,44.683,-10.852,110.0,110.0,71.313,150.625,65.438,65.0,0.0,23.625,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,69.875,0.012,69.75,150.625,64.75,75.875,61.0,44.594,72.0,70.0,1000.0,500.0,0.209,500.0,115.75,102.563,0.861,70.0,150.625,65.438,72.938,38.063,41.125,72.0,70.0,1000.0,500.0,0.208,496.25,116.563,97.125,0.421,68.188,150.625,64.938,80.625,96.063,46.719,72.0,70.0,1000.0,500.0,0.207,498.25,116.5,112.125,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.5,532.5,303.0,531.5,532.5,528.0,1.015,-0.289,6.453,0.0,0.999,0.317,0.003,1.641,1.182,2.384
2022008,716,1.0,1.0,1.0,1.0,76.094,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,22.681,13.049,0.0,80.0,65.0,1.4,1597.688,1597.319,1907.964,668.806,65.752,51.555,71.202,63.334,63.664,1.433,2.085,0.246,70.026,56.053,18.353,16.148,26.157,28.557,115.854,75.522,114.251,45.017,60.316,44.756,-10.867,110.0,110.0,71.313,150.625,65.625,65.125,0.0,23.563,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,69.875,0.012,69.75,150.625,64.875,75.875,61.094,44.781,72.0,70.0,1000.0,500.0,0.208,498.5,117.25,103.375,0.861,70.0,150.625,65.563,72.813,40.938,41.219,72.0,70.0,1000.0,500.0,0.208,495.25,115.5,96.25,0.397,68.375,150.625,65.0,80.375,99.313,46.313,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,111.313,3.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,532.5,302.75,531.5,532.5,528.0,0.901,-0.223,5.254,0.0,1.001,0.315,0.003,1.726,1.105,2.18
2022008,717,1.0,1.0,1.0,1.0,76.305,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,22.681,13.035,0.0,80.0,65.0,1.4,1602.938,1605.804,1909.816,690.574,65.859,51.448,71.31,63.443,63.664,1.326,2.092,0.231,70.2,56.067,18.325,16.148,26.118,28.557,114.896,76.267,113.439,44.944,60.211,44.756,-10.852,110.0,110.0,71.313,150.625,65.625,65.438,0.0,23.578,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,69.875,0.012,69.75,150.625,65.063,75.938,61.188,43.844,72.0,70.0,1000.0,500.0,0.213,503.75,117.625,104.0,0.863,70.0,150.625,65.625,72.75,38.094,40.438,72.0,70.0,1000.0,500.0,0.212,501.5,115.563,95.313,0.382,68.188,150.625,65.0,80.25,100.0,45.375,72.0,70.0,1000.0,500.0,0.218,507.75,115.688,111.313,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,532.5,302.75,531.5,532.5,528.0,0.855,-0.161,4.777,0.0,1.006,0.315,0.003,1.698,1.118,2.388
2022008,718,1.0,1.0,1.0,1.0,76.52,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,22.713,13.035,0.0,80.0,65.0,1.4,1596.188,1594.492,1907.964,668.806,65.966,51.555,71.202,63.443,63.773,1.387,2.056,0.238,70.111,56.082,18.27,16.177,26.053,28.557,118.436,75.629,116.467,45.017,60.106,44.756,-10.852,110.0,110.0,71.313,150.625,65.813,65.563,0.0,25.109,72.0,70.0,1000.0,500.0,0.021,91.563,71.375,69.875,0.012,69.75,150.625,65.063,75.938,61.25,44.438,72.0,70.0,1000.0,500.0,0.207,498.75,116.0,103.563,0.863,70.0,150.625,65.688,72.813,38.094,39.906,72.0,70.0,1000.0,500.0,0.214,505.25,116.75,95.25,0.395,68.375,150.625,65.313,80.375,99.813,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,117.375,113.0,3.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.5,303.0,532.0,532.5,528.0,1.045,-0.225,6.458,0.0,0.991,0.317,0.003,1.551,1.227,2.379
2022008,719,1.0,1.0,1.0,1.0,76.676,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,22.713,13.093,0.0,80.0,65.0,1.4,1591.5,1604.39,1911.667,686.219,65.966,51.555,71.31,63.334,63.773,1.406,2.074,0.227,70.121,56.108,18.298,16.119,26.021,28.557,119.1,74.99,117.057,45.017,60.106,44.756,-10.852,110.0,110.0,71.188,150.625,65.875,65.75,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.063,0.012,69.688,150.625,65.25,75.938,64.25,44.531,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,102.875,0.869,70.0,150.625,65.938,72.938,38.094,39.813,72.0,70.0,1000.0,500.0,0.214,506.75,117.0,95.625,0.336,68.563,150.625,65.313,80.75,94.688,46.5,72.0,70.0,1000.0,500.0,0.207,498.25,117.563,113.5,3.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,532.5,303.0,531.5,532.5,528.0,1.052,-0.226,6.7,0.0,1.005,0.316,0.002,1.562,1.038,2.214
2022008,720,1.0,1.0,1.0,1.0,76.86,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,22.713,13.02,0.0,80.0,65.0,1.4,1602.75,1604.39,1906.113,689.122,65.966,51.555,71.31,63.443,63.773,1.417,2.056,0.242,70.104,56.084,18.325,16.148,26.118,28.557,119.837,75.522,118.239,45.089,60.211,44.829,-10.867,110.0,110.0,71.313,150.625,65.875,65.75,0.0,24.078,72.0,70.0,1000.0,500.0,0.025,100.625,71.375,69.875,0.011,69.688,150.625,65.375,75.938,64.313,44.688,72.0,70.0,1000.0,500.0,0.206,498.25,117.0,102.938,0.9,70.0,150.625,65.938,72.938,38.094,39.813,72.0,70.0,1000.0,500.0,0.214,506.5,116.0,94.813,0.34,68.438,150.625,65.438,80.75,98.063,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,115.813,111.5,3.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,532.5,302.75,531.5,532.5,528.0,0.819,-0.224,5.239,0.0,1.007,0.317,0.002,1.828,1.041,2.347
2022008,721,1.0,1.0,1.0,1.0,77.071,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,22.713,13.107,0.0,80.0,65.0,1.4,1602.75,1604.39,1898.708,686.219,66.179,51.555,71.31,63.553,63.882,1.394,2.067,0.249,70.095,56.077,18.298,16.091,26.157,28.45,116.887,76.267,115.211,45.017,60.211,44.756,-10.852,110.0,110.0,71.313,150.625,66.063,65.938,0.0,23.938,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,70.063,0.012,69.688,150.625,65.5,76.438,64.438,44.313,72.0,70.0,1000.0,500.0,0.209,502.0,118.438,104.25,0.907,70.0,150.625,66.063,72.75,40.969,40.219,72.0,70.0,1000.0,500.0,0.213,502.5,115.5,94.063,0.319,68.688,150.625,65.563,80.625,89.938,46.563,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,110.813,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,532.5,302.75,531.5,532.5,528.0,0.937,-0.225,5.5,0.0,1.006,0.319,0.002,1.858,0.988,2.277
2022008,722,1.0,1.0,1.0,1.0,77.339,0.0,50.0,50.0,50.0,1.0,1.0,995.313,316.159,22.734,13.006,0.0,80.0,65.0,1.4,1601.938,1588.839,1904.261,676.06,66.179,51.555,71.418,63.773,63.882,1.398,2.095,0.246,70.088,56.07,18.186,16.119,26.196,28.45,115.412,76.799,113.956,45.089,60.211,44.756,-10.852,110.0,110.0,71.313,150.625,66.188,65.938,0.0,23.922,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,70.063,0.012,69.75,150.625,65.563,76.625,57.875,44.656,72.0,70.0,1000.0,500.0,0.209,498.25,118.625,105.25,0.898,70.0,150.625,66.188,72.75,38.125,41.0,72.0,70.0,1000.0,500.0,0.208,496.75,116.375,93.625,0.343,68.813,150.625,65.563,80.625,87.5,46.281,72.0,70.0,1000.0,500.0,0.209,501.25,117.125,112.438,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,303.0,531.5,532.5,527.5,0.857,-0.286,4.784,0.0,0.995,0.316,0.002,1.734,1.128,2.383
2022008,723,1.0,1.0,1.0,1.0,77.59,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,22.744,13.078,0.0,80.0,65.0,1.4,1593.375,1578.952,1900.559,661.556,66.286,51.662,71.418,63.663,63.99,1.421,1.95,0.227,70.071,56.05,18.186,16.119,26.157,28.557,117.92,76.267,115.802,45.089,60.211,44.829,-10.852,110.0,110.0,71.375,150.625,66.188,66.0,0.0,23.781,72.0,70.0,1000.0,500.0,0.026,101.25,71.25,70.125,0.012,70.0,150.625,65.625,76.688,54.125,44.219,72.0,70.0,1000.0,500.0,0.21,501.5,117.0,104.625,0.818,70.063,150.625,66.25,72.938,35.375,40.969,72.0,70.0,1000.0,500.0,0.208,497.25,117.5,94.125,0.34,68.688,150.625,65.625,80.813,90.75,46.5,72.0,70.0,1000.0,500.0,0.208,499.5,118.25,113.5,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,302.75,531.0,532.5,527.5,1.157,-0.225,6.958,0.0,1.002,0.314,0.002,1.462,1.148,2.419
2022008,724,1.0,1.0,1.0,1.0,77.839,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,22.775,13.049,0.0,80.0,65.0,1.4,1593.625,1578.952,1902.41,664.456,66.286,51.555,71.527,63.553,64.208,1.436,2.067,0.253,70.087,56.071,18.159,16.091,26.053,28.45,117.551,75.522,115.802,45.017,60.106,44.829,-10.852,110.0,110.0,71.313,150.625,66.188,66.125,0.0,23.781,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.125,0.012,70.0,150.625,65.875,76.313,57.906,44.281,72.0,70.0,1000.0,500.0,0.209,502.0,115.75,102.938,0.76,70.063,150.625,66.25,73.063,35.344,41.031,72.0,70.0,1000.0,500.0,0.208,497.5,117.938,94.438,0.338,68.688,150.625,65.625,81.125,88.313,45.875,72.0,70.0,1000.0,500.0,0.211,502.25,118.813,114.125,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.0,532.0,532.5,527.5,0.948,-0.163,5.754,0.0,1.004,0.315,0.002,1.407,1.147,2.386
2022008,725,1.0,1.0,1.0,1.0,78.047,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,22.744,13.035,0.0,80.0,65.0,1.4,1598.75,1569.072,1898.708,661.556,66.286,51.662,71.527,63.553,64.208,1.36,2.006,0.227,70.128,56.113,18.186,16.062,25.995,28.45,117.551,75.309,116.171,45.017,60.106,44.829,-10.867,110.0,110.0,71.313,150.625,66.5,66.313,0.0,23.828,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.063,0.012,69.875,150.625,65.875,76.063,54.156,44.813,72.0,70.0,1000.0,500.0,0.206,498.25,116.375,101.875,0.76,70.063,150.625,66.25,73.063,35.344,41.25,72.0,70.0,1000.0,500.0,0.207,495.0,116.875,94.625,0.329,68.938,150.625,65.625,81.125,83.063,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,116.938,111.813,2.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.0,531.5,532.5,527.0,0.743,-0.162,4.534,0.0,0.987,0.315,0.002,1.592,1.058,2.165
2022008,726,1.0,1.0,1.0,1.0,78.295,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,22.734,13.049,0.0,80.0,65.0,1.4,1595.25,1570.483,1907.964,674.609,66.286,51.662,71.527,63.663,63.882,1.41,2.077,0.238,70.129,56.148,18.186,16.091,25.956,28.557,115.412,75.948,113.734,45.162,60.106,44.829,-10.867,110.0,110.0,71.313,150.625,66.5,66.188,0.0,23.766,72.0,70.0,1000.0,500.0,0.025,100.5,71.375,70.063,0.012,69.875,150.625,65.938,76.063,57.969,44.781,72.0,70.0,1000.0,500.0,0.208,498.75,117.0,102.563,0.769,70.0,150.625,66.25,72.938,35.313,41.344,72.0,70.0,1000.0,500.0,0.207,495.25,116.0,94.313,0.325,69.188,150.625,65.813,80.75,76.875,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,116.125,110.813,2.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.5,302.75,531.5,532.5,527.5,0.967,-0.291,5.514,0.0,1.001,0.317,0.002,1.604,1.019,2.226
2022008,727,1.0,1.0,1.0,1.0,78.593,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,22.775,13.078,0.0,80.0,65.0,1.4,1602.125,1587.427,1917.222,689.122,66.392,51.662,71.527,63.663,63.882,1.44,2.021,0.231,70.144,56.082,18.159,16.091,25.943,28.557,116.076,76.161,113.661,45.089,60.106,44.829,-10.852,110.0,110.0,71.375,150.625,66.5,66.313,0.0,23.719,72.0,70.0,1000.0,500.0,0.025,100.625,71.375,70.125,0.012,70.0,150.625,65.938,76.125,54.219,43.25,72.0,70.0,1000.0,500.0,0.218,510.25,117.25,102.938,0.774,70.063,150.625,66.313,72.75,38.0,41.469,72.0,70.0,1000.0,500.0,0.206,494.5,115.5,92.313,0.278,69.063,150.625,65.813,80.25,79.875,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,115.125,108.875,2.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.5,302.75,531.0,532.5,527.0,1.378,-0.226,7.948,0.0,1.007,0.319,0.002,1.6,0.932,2.055
2022008,728,1.0,1.0,1.0,1.0,78.815,0.0,50.0,50.0,50.0,1.0,1.0,997.655,314.988,22.786,13.078,0.0,80.0,65.0,1.4,1603.813,1578.952,1911.667,673.158,66.392,51.662,71.527,63.443,63.882,1.402,2.053,0.238,70.142,56.115,18.131,16.033,26.008,28.557,118.362,75.416,116.614,45.017,60.211,44.756,-10.852,110.0,110.0,71.313,150.625,66.5,66.5,0.0,23.75,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.125,0.012,69.875,150.625,66.0,76.125,54.219,44.563,72.0,70.0,1000.0,500.0,0.208,499.5,116.25,102.563,0.722,70.063,150.625,66.563,72.625,31.328,40.906,72.0,70.0,1000.0,500.0,0.209,497.75,116.125,91.313,0.263,69.188,150.625,65.813,79.75,77.438,46.75,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,109.063,2.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.5,302.75,531.0,532.5,527.0,0.927,-0.225,5.752,0.0,0.998,0.315,0.002,1.428,0.943,2.16
2022008,729,1.0,1.0,1.0,1.0,79.002,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,313.817,22.796,13.006,0.0,80.0,65.0,1.4,1604.875,1591.666,1913.519,676.06,66.286,51.662,71.418,63.443,63.773,1.421,2.074,0.242,70.236,56.099,18.159,16.062,26.066,28.45,119.69,75.096,117.648,45.162,60.106,44.902,-10.852,110.0,110.0,71.313,150.625,66.625,66.625,0.0,23.719,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,70.125,0.012,69.875,150.625,66.0,75.938,58.031,44.625,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,101.625,0.728,70.188,150.625,66.563,72.375,31.266,41.188,72.0,70.0,1000.0,500.0,0.207,495.5,116.375,91.313,0.284,69.188,150.625,65.938,79.75,77.688,46.5,72.0,70.0,1000.0,500.0,0.208,500.0,116.938,110.0,2.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,302.75,531.0,532.5,527.0,1.044,-0.226,6.72,0.0,1.009,0.314,0.002,1.427,1.028,2.151
2022008,730,1.0,1.0,1.0,1.0,79.285,0.0,50.0,50.0,50.0,1.0,1.0,999.997,316.159,22.775,13.064,0.0,80.0,65.0,1.4,1603.938,1587.427,1904.261,663.006,66.392,51.662,71.418,63.553,63.882,1.379,2.024,0.246,70.166,56.114,18.186,16.091,26.008,28.557,116.297,75.735,114.768,45.017,60.106,44.829,-10.852,110.0,110.0,71.375,150.625,66.625,66.5,0.0,23.672,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,70.125,0.012,70.0,150.625,66.188,75.875,54.281,44.563,72.0,70.0,1000.0,500.0,0.208,500.5,115.625,101.188,0.728,70.063,150.625,66.563,72.375,35.125,41.094,72.0,70.0,1000.0,500.0,0.208,496.5,116.375,91.313,0.252,69.25,150.625,65.938,79.938,78.0,46.219,72.0,70.0,1000.0,500.0,0.21,501.75,117.0,110.0,2.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,302.75,531.0,532.5,527.0,0.859,-0.163,5.032,0.0,1.0,0.316,0.002,1.519,0.913,2.17
2022008,731,1.0,1.0,1.0,1.0,79.51,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,316.159,22.786,13.035,0.0,80.0,65.0,1.4,1603.938,1611.464,1906.113,689.122,66.392,51.662,71.418,63.773,63.99,1.421,2.006,0.231,70.165,56.136,18.131,16.091,26.04,28.557,115.781,76.48,114.251,45.089,60.106,44.902,-10.867,110.0,110.0,71.313,150.625,66.625,66.75,0.0,23.672,72.0,70.0,1000.0,500.0,0.026,100.375,71.375,70.25,0.012,70.0,150.625,66.188,75.875,54.281,43.344,72.0,70.0,1000.0,500.0,0.219,509.0,116.938,101.625,0.727,70.063,150.625,66.563,72.625,35.094,40.719,72.0,70.0,1000.0,500.0,0.211,498.75,115.813,91.438,0.278,69.063,150.625,66.063,79.938,81.0,46.594,72.0,70.0,1000.0,500.0,0.208,499.25,116.813,110.0,2.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,532.5,302.75,531.0,532.5,527.0,0.887,-0.162,5.039,0.0,1.015,0.316,0.002,1.608,0.979,2.114
2022008,732,1.0,1.0,1.0,1.0,79.83,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,22.744,13.049,0.0,80.0,65.0,1.4,1604.75,1588.839,1911.667,674.609,66.499,51.662,71.418,63.663,63.99,1.421,2.07,0.235,70.119,56.101,18.103,16.119,25.982,28.557,117.108,76.054,114.694,45.089,60.002,44.829,-10.852,110.0,110.0,71.313,150.625,66.625,66.75,0.0,23.641,72.0,70.0,1000.0,500.0,0.026,100.25,71.375,70.25,0.012,69.875,150.625,66.25,76.125,58.094,44.5,72.0,70.0,1000.0,500.0,0.208,499.25,117.688,102.563,0.727,70.188,150.625,66.688,72.375,31.141,41.313,72.0,70.0,1000.0,500.0,0.209,494.75,115.063,91.188,0.267,69.063,150.625,66.063,79.688,81.25,46.719,72.0,70.0,1000.0,500.0,0.209,498.5,115.563,109.063,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.0,531.0,532.5,527.0,1.337,-0.228,7.932,0.0,1.005,0.317,0.002,1.588,0.921,2.026
2022008,733,1.0,1.0,1.0,1.0,80.037,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,22.775,12.977,0.0,80.0,65.0,1.4,1596.0,1607.219,1911.667,673.158,66.392,51.662,71.418,63.553,63.882,1.391,2.077,0.235,70.148,56.094,18.103,16.091,25.982,28.343,118.436,75.629,116.688,45.162,60.002,44.829,-10.852,110.0,110.0,71.313,150.625,66.688,66.75,0.0,23.688,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.125,0.012,70.0,150.625,66.188,76.125,54.344,44.719,72.0,70.0,1000.0,500.0,0.207,497.75,116.625,102.563,0.725,70.188,150.625,66.688,72.375,35.0,41.625,72.0,70.0,1000.0,500.0,0.204,492.75,115.063,90.75,0.255,69.188,150.625,66.063,79.563,78.813,45.219,72.0,70.0,1000.0,500.0,0.216,511.5,114.75,108.188,2.168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.5,302.75,531.0,532.5,527.0,0.93,-0.291,5.749,0.0,1.008,0.317,0.002,1.473,0.896,2.057
2022008,734,1.0,1.0,1.0,1.0,80.283,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,22.754,13.035,0.0,80.0,65.0,1.4,1604.313,1576.128,1907.964,664.456,66.392,51.662,71.418,63.553,63.882,1.383,2.109,0.235,70.147,56.119,18.159,16.148,25.969,28.557,120.206,75.203,118.313,45.162,60.106,44.902,-10.852,110.0,110.0,71.313,150.625,66.688,66.75,0.0,23.609,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.25,0.012,69.875,150.625,66.25,76.125,58.125,44.875,72.0,70.0,1000.0,500.0,0.207,497.75,115.625,101.875,0.723,70.188,150.625,66.688,72.313,31.047,41.469,72.0,70.0,1000.0,500.0,0.203,495.5,115.813,90.25,0.262,69.25,150.625,65.938,79.563,76.25,46.219,72.0,70.0,1000.0,500.0,0.209,500.75,115.813,109.063,2.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,302.75,531.0,532.5,527.0,0.957,-0.227,6.217,0.0,1.009,0.317,0.002,1.437,0.968,2.125
2022008,735,1.0,1.0,1.0,1.0,80.53,0.0,50.0,50.0,50.0,1.0,1.0,999.997,314.988,22.775,13.064,0.0,80.0,65.0,1.4,1603.438,1587.427,1907.964,668.806,66.392,51.662,71.418,63.663,63.99,1.383,1.989,0.224,70.096,56.114,18.131,16.148,25.969,28.557,116.592,76.161,114.916,45.235,60.211,44.902,-10.852,110.0,110.0,71.375,150.625,66.688,66.813,0.0,23.609,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,70.125,0.012,70.0,150.625,66.438,76.063,54.375,44.938,72.0,70.0,1000.0,500.0,0.208,497.75,116.25,101.313,0.725,70.188,150.625,66.688,72.313,34.875,41.313,72.0,70.0,1000.0,500.0,0.203,496.75,116.563,90.125,0.255,69.25,150.625,66.063,79.688,76.5,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,117.125,110.0,2.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,303.0,531.0,532.5,527.0,0.944,-0.29,5.515,0.0,1.0,0.315,0.002,1.565,0.974,2.155
2022008,736,1.0,1.0,1.0,1.0,80.833,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,22.786,13.006,0.0,80.0,65.0,1.4,1610.688,1580.364,1913.519,678.962,66.499,51.662,71.418,63.883,63.99,1.372,2.063,0.238,70.218,56.179,18.103,16.148,25.982,28.45,115.781,76.586,114.399,45.089,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,66.75,66.938,0.0,23.578,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.125,0.012,70.0,150.625,66.438,76.125,54.406,43.813,72.0,70.0,1000.0,500.0,0.215,503.75,117.438,101.875,0.721,70.188,150.625,66.688,72.313,30.922,41.563,72.0,70.0,1000.0,500.0,0.202,494.5,116.188,90.25,0.271,69.25,150.625,66.063,79.938,76.75,46.563,72.0,70.0,1000.0,500.0,0.208,497.5,117.25,110.5,2.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.0,302.75,530.5,532.5,527.0,0.803,-0.162,4.551,0.0,0.992,0.317,0.002,1.621,1.016,2.04
2022008,737,1.0,1.0,1.0,1.0,81.077,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,22.765,13.064,0.0,80.0,65.0,1.4,1610.688,1586.014,1913.519,680.413,66.606,51.555,71.418,63.663,63.99,1.394,2.045,0.235,70.189,56.233,18.075,16.091,26.17,28.343,116.813,76.267,114.399,45.162,60.002,44.902,-10.852,110.0,110.0,71.375,150.625,66.75,66.813,0.0,23.625,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.25,0.012,70.0,150.625,66.5,76.313,58.188,44.594,72.0,70.0,1000.0,500.0,0.208,498.75,118.125,102.75,0.738,70.063,150.625,66.75,72.375,34.781,41.406,72.0,70.0,1000.0,500.0,0.206,494.25,115.5,90.438,0.264,69.25,150.625,66.188,79.938,76.938,46.219,72.0,70.0,1000.0,500.0,0.21,501.25,116.188,109.375,2.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,302.75,530.5,532.5,526.5,1.355,-0.229,7.94,0.0,1.004,0.315,0.002,1.639,0.956,2.066
2022008,738,1.0,1.0,1.0,1.0,81.367,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,22.754,13.078,0.0,80.0,65.0,1.4,1595.25,1574.717,1906.113,671.707,66.499,51.555,71.418,63.553,63.99,1.417,2.088,0.227,70.183,56.144,18.103,16.119,26.209,28.45,118.436,75.522,116.614,45.089,60.002,44.829,-10.852,110.0,110.0,71.375,150.625,66.75,66.938,0.0,23.531,72.0,70.0,1000.0,500.0,0.026,100.5,71.375,70.25,0.012,70.0,150.625,66.5,76.438,54.406,44.531,72.0,70.0,1000.0,500.0,0.208,500.25,116.938,102.875,0.728,70.188,150.625,66.75,72.313,30.828,41.5,72.0,70.0,1000.0,500.0,0.206,493.5,115.5,90.125,0.269,69.188,150.625,66.188,79.75,80.063,46.438,72.0,70.0,1000.0,500.0,0.208,500.0,115.125,108.438,2.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,532.5,302.75,531.0,532.5,527.0,0.966,-0.228,5.987,0.0,1.008,0.316,0.002,1.479,0.987,2.022
2022008,739,1.0,1.0,1.0,1.0,81.632,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,22.807,13.02,0.0,80.0,65.0,1.4,1597.75,1602.975,1913.519,676.06,66.499,51.555,71.418,63.443,63.882,1.337,2.038,0.242,70.247,56.167,18.159,16.119,26.209,28.45,118.583,75.203,117.279,45.235,60.106,44.975,-10.867,110.0,110.0,71.313,150.625,66.75,66.813,0.0,23.656,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.25,0.012,70.0,150.625,66.5,76.313,49.75,43.25,72.0,70.0,1000.0,500.0,0.219,509.25,115.75,102.125,0.728,70.063,150.625,66.75,72.313,34.688,41.281,72.0,70.0,1000.0,500.0,0.208,495.0,116.125,89.938,0.274,69.313,150.625,66.188,79.688,74.75,46.594,72.0,70.0,1000.0,500.0,0.208,498.75,116.188,108.938,2.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,530.5,532.5,527.0,0.686,-0.228,4.295,0.0,0.999,0.316,0.002,1.434,1.037,2.192
2022008,740,1.0,1.0,1.0,1.0,81.897,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,22.786,13.064,0.0,80.0,65.0,1.4,1602.375,1595.906,1915.37,674.609,66.499,51.662,71.527,63.663,63.882,1.417,2.013,0.238,70.257,56.211,18.131,16.119,26.222,28.45,116.371,76.054,114.694,45.162,60.106,44.975,-10.852,110.0,110.0,71.375,150.625,67.0,66.938,0.0,23.578,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.25,0.012,70.125,150.625,66.5,76.125,49.719,44.375,72.0,70.0,1000.0,500.0,0.208,499.5,116.0,101.563,0.722,70.188,150.625,66.75,72.313,34.656,40.875,72.0,70.0,1000.0,500.0,0.208,497.75,116.75,90.125,0.252,69.313,150.625,66.063,79.75,74.938,46.469,72.0,70.0,1000.0,500.0,0.209,500.75,117.375,110.125,2.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.0,532.0,527.0,0.948,-0.163,5.522,0.0,1.0,0.317,0.002,1.506,0.969,2.185
2022008,741,1.0,1.0,1.0,1.0,82.164,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,22.848,13.006,0.0,80.0,65.0,1.4,1599.75,1577.54,1907.964,670.257,66.499,51.662,71.527,63.773,63.99,1.413,2.028,0.227,70.254,56.213,18.103,16.119,26.222,28.45,115.191,76.48,113.734,45.162,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,66.75,67.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.022,93.0,71.375,70.375,0.012,70.125,150.625,66.625,76.313,49.688,44.156,72.0,70.0,1000.0,500.0,0.209,500.75,117.25,101.875,0.702,70.188,150.625,66.75,72.313,30.688,41.094,72.0,70.0,1000.0,500.0,0.208,497.0,116.375,90.0,0.245,69.313,150.625,66.188,79.938,77.938,46.313,72.0,70.0,1000.0,500.0,0.209,501.5,117.688,110.188,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.0,532.5,526.5,0.86,-0.164,4.812,0.0,1.0,0.317,0.002,1.559,0.934,2.089
2022008,742,1.0,1.0,1.0,1.0,82.463,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,22.922,13.107,0.0,80.0,65.0,1.4,1599.75,1594.492,1913.519,673.158,66.606,51.662,71.527,63.663,63.99,1.436,1.996,0.238,70.194,56.194,18.103,16.119,26.222,28.45,118.805,75.841,116.688,45.162,60.002,44.975,-10.852,110.0,110.0,71.375,150.625,67.0,66.938,0.0,24.359,72.0,70.0,1000.0,500.0,0.024,98.75,71.375,70.25,0.012,70.125,150.625,66.625,76.313,49.656,44.375,72.0,70.0,1000.0,500.0,0.209,499.75,117.625,102.125,0.657,70.188,150.625,66.75,72.375,30.625,41.188,72.0,70.0,1000.0,500.0,0.207,495.75,115.688,89.938,0.277,69.313,150.625,66.188,79.938,78.125,46.375,72.0,70.0,1000.0,500.0,0.209,500.75,116.5,109.438,1.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.0,532.5,526.5,1.129,-0.165,7.007,0.0,1.006,0.317,0.002,1.471,1.031,1.978
2022008,743,1.0,1.0,1.0,1.0,82.746,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,22.974,13.049,0.0,80.0,65.0,1.4,1594.563,1587.427,1904.261,667.356,66.499,51.662,71.527,63.663,63.99,1.402,2.085,0.253,70.262,56.168,18.103,16.119,26.144,28.45,118.51,75.416,116.467,45.162,60.106,44.902,-10.852,110.0,110.0,71.375,150.625,66.75,67.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.25,0.012,70.125,150.625,66.625,76.125,49.625,44.625,72.0,70.0,1000.0,500.0,0.208,498.25,116.5,101.75,0.596,70.063,150.625,66.875,72.313,34.5,41.25,72.0,70.0,1000.0,500.0,0.208,495.0,115.438,89.813,0.255,69.313,150.625,66.188,79.563,69.938,46.188,72.0,70.0,1000.0,500.0,0.21,502.25,115.625,107.688,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.0,530.5,532.5,526.5,1.089,-0.227,6.778,0.0,1.006,0.317,0.002,1.27,0.944,1.907
2022008,744,1.0,1.0,1.0,1.0,83.045,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,22.953,13.137,0.0,80.0,65.0,1.4,1588.688,1597.319,1907.964,673.158,66.606,51.662,71.527,63.773,64.099,1.413,2.088,0.249,70.259,56.207,18.131,16.119,26.196,28.45,117.477,75.735,116.097,45.235,60.106,44.975,-10.852,110.0,110.0,71.563,150.625,67.0,67.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.438,0.012,70.125,150.625,66.625,75.875,49.594,43.219,72.0,70.0,1000.0,500.0,0.218,509.25,115.75,100.563,0.591,70.063,150.625,66.875,72.313,34.438,40.813,72.0,70.0,1000.0,500.0,0.209,499.25,115.688,89.438,0.234,69.5,150.625,66.188,79.188,70.063,46.5,72.0,70.0,1000.0,500.0,0.208,500.25,115.125,106.0,1.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.5,303.0,530.5,532.5,526.5,0.759,-0.23,4.576,0.0,1.009,0.32,0.002,1.297,0.888,1.801
2022008,745,1.0,1.0,1.0,1.0,83.329,0.0,50.0,50.0,50.0,1.0,1.0,999.997,314.988,22.995,12.991,0.0,80.0,65.0,1.4,1600.125,1583.189,1913.519,676.06,66.606,51.662,71.418,63.883,64.099,1.391,2.053,0.235,70.234,56.19,18.047,16.119,26.299,28.45,116.444,76.374,114.768,45.235,60.002,44.975,-10.852,110.0,110.0,71.563,150.625,67.063,67.125,0.0,24.125,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.375,0.012,70.25,150.625,66.75,75.438,49.531,44.25,72.0,70.0,1000.0,500.0,0.208,500.0,115.625,99.875,0.585,70.063,150.625,66.938,72.313,34.406,41.063,72.0,70.0,1000.0,500.0,0.208,497.0,116.375,89.438,0.246,69.313,150.625,66.25,78.875,76.0,46.094,72.0,70.0,1000.0,500.0,0.21,503.0,115.938,106.375,1.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,303.0,530.5,532.5,526.5,0.962,-0.229,5.569,0.0,1.0,0.315,0.002,1.332,0.958,1.925
2022008,746,1.0,1.0,1.0,1.0,83.673,0.0,50.0,50.0,50.0,1.0,1.0,992.971,313.817,23.026,13.006,0.0,80.0,65.0,1.4,1604.438,1590.252,1893.155,681.864,66.712,51.662,71.418,63.773,64.099,1.41,1.992,0.242,70.162,56.189,18.047,16.148,26.319,28.343,114.748,76.693,113.661,45.307,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,67.063,67.125,0.0,24.109,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.375,0.012,70.25,150.625,66.75,75.438,44.781,44.375,72.0,70.0,1000.0,500.0,0.208,499.5,116.375,99.875,0.573,70.188,150.625,66.938,72.375,34.344,41.156,72.0,70.0,1000.0,500.0,0.208,496.0,116.375,89.625,0.248,69.313,150.625,66.25,78.938,76.188,45.938,72.0,70.0,1000.0,500.0,0.211,502.5,116.813,107.875,1.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,303.0,531.0,532.5,526.5,0.658,-0.228,3.619,0.0,0.993,0.314,0.002,1.366,0.959,2.031
2022008,747,1.0,1.0,1.0,1.0,83.922,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,312.646,22.974,13.093,0.0,80.0,65.0,1.4,1604.688,1587.427,1902.41,683.316,66.606,51.555,71.418,63.004,63.882,1.387,2.102,0.238,70.203,56.162,18.103,16.148,26.234,28.45,118.731,75.948,117.279,45.307,60.002,45.048,-10.852,110.0,110.0,71.375,150.625,67.063,67.188,0.0,24.141,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.375,0.012,70.25,150.625,66.75,75.5,54.094,44.5,72.0,70.0,1000.0,500.0,0.207,499.25,117.25,100.313,0.584,70.188,150.625,66.875,72.375,27.531,41.031,72.0,70.0,1000.0,500.0,0.208,497.0,116.125,89.813,0.246,69.5,150.625,66.188,79.063,70.688,46.125,72.0,70.0,1000.0,500.0,0.209,501.25,117.125,108.375,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.75,530.5,532.5,526.5,0.78,-0.231,4.817,0.0,1.001,0.313,0.002,1.429,0.935,1.901
2022008,748,1.0,1.0,1.0,1.0,83.988,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,22.974,13.122,0.0,80.0,65.0,1.4,1605.938,1611.464,1913.519,678.962,66.179,51.555,71.418,62.016,63.338,1.433,2.085,0.231,70.221,56.185,18.27,16.148,26.196,28.343,119.468,73.819,117.87,45.307,60.106,45.048,-10.852,110.0,110.0,71.375,150.625,66.75,67.188,0.0,24.094,72.0,70.0,1000.0,500.0,0.025,100.5,71.375,70.438,0.012,70.125,150.625,66.75,75.75,49.344,44.438,72.0,70.0,1000.0,500.0,0.208,500.25,117.0,100.625,0.512,70.188,150.625,66.75,72.313,30.313,40.406,72.0,70.0,1000.0,500.0,0.213,501.75,115.5,89.625,0.239,69.625,150.625,65.938,78.938,67.188,46.063,72.0,70.0,1000.0,500.0,0.209,501.5,116.438,107.563,1.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.5,532.5,303.0,531.0,532.5,526.5,0.804,-0.23,5.3,0.0,0.996,0.317,0.002,1.211,0.894,1.803
2022008,749,1.0,1.0,1.0,1.0,83.989,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,318.501,22.995,13.035,0.0,80.0,65.0,1.4,1605.938,1628.455,1915.37,692.026,65.752,51.555,71.418,61.248,62.685,1.425,2.021,0.22,70.146,56.135,18.492,16.177,26.183,28.343,116.887,72.968,115.728,45.235,60.002,45.048,-10.867,110.0,110.0,71.375,150.625,66.688,67.125,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.375,0.012,70.125,150.625,66.438,75.25,44.563,44.156,72.0,70.0,1000.0,500.0,0.208,504.75,116.0,99.75,0.501,70.188,150.625,66.313,72.125,30.25,40.063,72.0,70.0,1000.0,500.0,0.215,504.75,115.063,89.25,0.266,69.75,150.625,65.563,78.438,60.656,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,105.75,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.5,532.5,526.5,0.607,-0.165,3.85,0.0,1.023,0.319,0.002,1.177,0.993,1.713
2022008,750,1.0,1.0,1.0,1.0,83.889,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,22.984,13.078,0.0,80.0,65.0,1.4,1607.5,1604.39,1906.113,681.864,65.326,51.555,71.31,60.808,62.141,1.314,2.12,0.231,70.222,56.1,18.77,16.206,26.144,28.343,116.297,72.861,115.211,45.307,60.002,45.048,-10.852,110.0,110.0,71.563,150.625,66.375,66.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.375,0.012,70.125,150.625,66.188,74.75,44.5,44.313,72.0,70.0,1000.0,500.0,0.208,499.0,115.313,98.75,0.506,70.188,150.625,66.188,71.813,30.172,39.844,72.0,70.0,1000.0,500.0,0.213,507.25,115.5,88.688,0.247,69.625,150.625,65.313,77.688,67.375,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,115.0,104.25,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.5,532.5,526.5,0.575,-0.231,3.607,0.0,0.999,0.317,0.002,1.211,0.957,1.716
