DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,751,1.0,1.0,1.0,1.0,83.781,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,317.33,22.963,13.064,0.0,80.0,65.0,1.4,1599.688,1601.561,1906.113,683.316,65.006,51.555,71.202,60.589,61.814,1.41,2.095,0.242,70.199,56.11,18.937,16.235,26.183,28.343,114.969,72.968,113.587,45.307,60.002,45.048,-10.852,110.0,110.0,71.563,150.625,66.063,66.813,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.438,0.012,70.25,150.625,66.188,74.5,49.125,44.563,72.0,70.0,1000.0,500.0,0.207,498.0,115.688,98.125,0.502,70.188,150.625,65.938,71.625,30.109,39.813,72.0,70.0,1000.0,500.0,0.214,507.25,116.125,88.625,0.227,69.313,150.625,65.0,77.313,76.938,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,115.0,104.313,1.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,303.0,531.0,532.5,526.5,0.756,-0.23,4.588,0.0,1.023,0.317,0.002,1.274,0.902,2.147
2022008,752,1.0,1.0,1.0,1.0,83.664,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,314.988,23.026,13.078,0.0,80.0,65.0,1.4,1597.25,1607.219,1917.222,681.864,64.793,51.448,71.202,60.369,61.488,1.41,2.024,0.224,70.153,56.132,19.132,16.263,26.196,28.343,119.173,72.755,117.722,45.235,60.106,45.048,-10.867,110.0,110.0,71.563,150.625,66.0,66.75,0.0,24.109,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.438,0.012,70.125,150.625,65.938,74.5,44.406,44.625,72.0,70.0,1000.0,500.0,0.208,498.25,116.875,98.313,0.494,70.063,150.625,65.688,71.438,33.969,40.219,72.0,70.0,1000.0,500.0,0.214,503.25,116.188,88.125,0.227,69.25,150.625,64.75,77.563,82.75,45.906,72.0,70.0,1000.0,500.0,0.21,501.5,116.125,107.875,1.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.75,531.5,532.5,526.5,0.72,-0.164,4.824,0.0,1.011,0.315,0.002,1.325,0.921,2.306
2022008,753,1.0,1.0,1.0,1.0,83.463,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,22.963,13.078,0.0,80.0,65.0,1.4,1594.0,1624.205,1909.816,681.864,64.473,51.448,71.093,60.04,61.27,1.394,2.085,0.238,70.147,56.107,19.243,16.292,26.222,28.343,120.132,72.01,118.756,45.235,60.002,45.048,-10.867,110.0,110.0,71.375,150.625,65.875,66.5,0.0,24.141,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.438,0.012,70.0,150.625,65.625,74.5,49.063,44.531,72.0,70.0,1000.0,500.0,0.206,501.0,116.938,98.75,0.5,70.063,150.625,65.563,71.188,36.688,39.906,72.0,70.0,1000.0,500.0,0.214,506.5,115.813,87.625,0.219,69.063,150.625,64.625,78.313,85.75,46.188,72.0,70.0,1000.0,500.0,0.208,499.0,116.938,110.125,2.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.5,302.75,531.0,532.5,526.5,0.657,-0.166,4.561,0.0,1.018,0.319,0.002,1.314,0.892,2.249
2022008,754,1.0,1.0,1.0,1.0,83.314,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,22.922,12.991,0.0,80.0,65.0,1.4,1601.688,1602.975,1917.222,690.574,64.366,51.448,71.093,60.04,61.053,1.372,2.063,0.238,70.176,56.151,19.521,16.263,26.209,28.343,116.887,72.01,115.654,45.235,60.002,45.048,-10.867,110.0,110.0,71.375,150.625,65.625,66.5,0.0,24.094,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.438,0.012,70.0,150.625,65.563,74.25,49.031,44.313,72.0,70.0,1000.0,500.0,0.208,499.25,116.0,98.75,0.502,70.063,150.625,65.438,71.0,36.656,39.875,72.0,70.0,1000.0,500.0,0.215,506.25,115.438,87.625,0.236,69.063,150.625,64.438,78.563,86.063,45.844,72.0,70.0,1000.0,500.0,0.209,500.75,115.813,109.438,2.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.0,532.5,526.5,0.63,-0.165,4.083,0.0,1.009,0.317,0.002,1.251,0.949,2.09
2022008,755,1.0,1.0,1.0,1.0,83.143,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,313.817,22.911,13.035,0.0,80.0,65.0,1.4,1598.813,1593.079,1904.261,671.707,64.26,51.448,71.093,60.15,61.053,1.417,2.031,0.235,70.119,56.076,19.604,16.35,26.222,28.343,115.707,72.755,114.621,45.307,60.002,45.048,-10.852,110.0,110.0,71.563,150.625,65.5,66.313,0.0,24.094,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.438,0.012,70.125,150.625,65.5,74.125,49.0,44.469,72.0,70.0,1000.0,500.0,0.207,498.75,116.5,98.25,0.508,70.0,150.625,65.313,70.938,39.5,40.156,72.0,70.0,1000.0,500.0,0.215,504.25,115.563,87.438,0.239,69.063,150.625,64.313,78.563,86.375,45.688,72.0,70.0,1000.0,500.0,0.21,501.5,115.813,109.438,2.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.5,533.0,526.5,0.579,-0.23,3.596,0.0,1.009,0.314,0.002,1.34,0.972,2.255
2022008,756,1.0,1.0,1.0,1.0,83.019,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,22.922,13.093,0.0,80.0,65.0,1.4,1597.688,1574.717,1904.261,684.767,64.26,51.448,71.093,60.15,61.053,1.383,2.067,0.235,70.173,56.082,19.604,16.35,26.234,28.45,115.264,72.861,113.365,45.38,60.211,45.048,-10.852,110.0,110.0,71.375,150.625,65.438,66.313,0.0,24.172,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.625,0.012,70.0,150.625,65.5,74.125,53.688,44.969,72.0,70.0,1000.0,500.0,0.205,494.75,117.625,98.563,0.506,70.0,150.625,65.188,70.938,39.5,40.469,72.0,70.0,1000.0,500.0,0.211,503.25,116.0,87.438,0.271,68.938,150.625,64.25,78.875,90.5,46.063,72.0,70.0,1000.0,500.0,0.208,498.25,117.25,111.438,2.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,303.0,531.0,533.0,527.0,1.027,-0.293,6.292,0.0,1.009,0.317,0.001,1.393,1.119,2.36
2022008,757,1.0,1.0,1.0,1.0,82.823,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,22.974,13.093,0.0,80.0,65.0,1.4,1597.688,1607.219,1911.667,692.026,64.153,51.448,71.093,60.369,61.053,1.417,2.124,0.238,70.115,56.164,19.688,16.292,26.222,28.45,118.067,71.903,116.614,45.38,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,65.438,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,70.0,150.625,65.375,74.25,49.0,44.344,72.0,70.0,1000.0,500.0,0.208,499.0,116.938,99.438,0.546,70.0,150.625,65.0,71.0,36.656,40.375,72.0,70.0,1000.0,500.0,0.21,503.5,115.688,88.625,0.262,68.938,150.625,64.25,79.313,90.813,45.969,72.0,70.0,1000.0,500.0,0.208,499.25,115.938,111.313,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,303.0,531.5,533.0,526.5,0.723,-0.232,4.821,0.0,1.012,0.319,0.002,1.38,1.025,2.295
2022008,758,1.0,1.0,1.0,1.0,82.724,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.005,13.049,0.0,80.0,65.0,1.4,1602.0,1600.147,1907.964,678.962,64.26,51.448,71.093,60.808,61.161,1.402,2.049,0.231,70.121,56.133,19.604,16.321,26.222,28.45,118.51,72.649,117.131,45.38,59.897,45.048,-10.867,110.0,110.0,71.375,150.625,65.438,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.438,0.012,69.875,150.625,65.25,74.25,57.5,44.656,72.0,70.0,1000.0,500.0,0.207,497.75,115.625,99.25,0.549,69.688,150.625,65.0,71.063,39.594,40.188,72.0,70.0,1000.0,500.0,0.211,505.0,116.375,89.313,0.417,68.813,150.625,64.188,79.563,96.813,46.125,72.0,70.0,1000.0,500.0,0.208,499.0,117.688,112.688,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.0,532.5,526.5,0.692,-0.298,4.581,0.0,1.008,0.319,0.002,1.299,1.631,2.518
2022008,759,1.0,1.0,1.0,1.0,82.648,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,316.159,22.963,13.035,0.0,80.0,65.0,1.4,1604.375,1601.561,1904.261,686.219,64.366,51.448,71.202,61.248,61.488,1.425,2.095,0.227,70.075,56.039,19.521,16.321,26.196,28.45,115.559,73.606,114.104,45.38,59.687,45.048,-10.852,110.0,110.0,71.375,150.625,65.313,66.125,0.0,24.125,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.625,0.012,69.875,150.625,65.25,74.5,57.531,44.5,72.0,70.0,1000.0,500.0,0.208,499.25,116.5,99.938,0.698,69.625,150.625,65.0,72.0,49.969,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,116.375,93.75,0.455,68.813,150.625,64.313,79.938,97.188,45.906,72.0,70.0,1000.0,500.0,0.208,500.25,117.125,112.625,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.75,532.5,533.0,527.0,0.796,-0.302,4.829,0.0,1.015,0.316,0.001,1.67,1.488,2.271
2022008,800,1.0,1.0,1.0,1.0,82.654,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,22.963,13.064,0.0,80.0,65.0,1.4,1600.375,1600.147,1909.816,676.06,64.58,51.448,71.202,61.467,61.705,1.41,2.106,0.235,70.06,56.045,19.298,16.263,26.371,28.45,117.846,73.926,115.876,45.453,60.002,45.194,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.625,0.012,70.0,150.625,65.375,74.938,53.781,44.469,72.0,70.0,1000.0,500.0,0.208,500.0,117.25,101.313,0.697,69.625,150.625,65.313,72.625,50.094,40.344,72.0,70.0,1000.0,500.0,0.21,504.5,116.0,96.125,0.533,68.688,150.625,64.438,79.938,100.0,45.938,72.0,70.0,1000.0,500.0,0.208,499.75,115.563,111.125,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,532.0,533.0,527.0,1.03,-0.233,6.534,0.0,1.012,0.316,0.001,1.605,1.531,2.341
2022008,801,1.0,1.0,1.0,1.0,82.639,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,314.988,22.963,13.093,0.0,80.0,65.0,1.4,1600.188,1591.666,1898.708,670.257,64.686,51.555,71.31,61.577,61.923,1.402,2.085,0.257,70.046,56.047,19.298,16.263,26.345,28.45,118.288,74.032,116.762,45.38,60.002,45.121,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.625,0.012,70.0,150.625,65.375,75.25,53.781,44.75,72.0,70.0,1000.0,500.0,0.207,498.5,115.938,101.563,0.708,69.625,150.625,65.313,73.313,48.375,40.406,72.0,70.0,1000.0,500.0,0.209,504.0,116.875,97.875,0.545,68.688,150.625,64.625,80.063,97.813,46.0,72.0,70.0,1000.0,500.0,0.208,499.5,117.0,112.438,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.792,-0.232,5.061,0.0,1.012,0.315,0.001,1.471,1.496,2.396
2022008,802,1.0,1.0,1.0,1.0,82.691,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,316.159,22.932,13.093,0.0,80.0,65.0,1.4,1601.25,1607.219,1924.631,690.574,64.899,51.555,71.418,61.687,62.032,1.398,2.081,0.238,70.081,55.984,19.159,16.235,26.448,28.557,116.592,73.713,115.359,45.307,59.897,45.121,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.625,0.012,70.125,150.625,65.5,75.125,49.094,43.406,72.0,70.0,1000.0,500.0,0.217,508.0,116.5,100.688,0.68,69.688,150.625,65.313,73.625,48.5,40.813,72.0,70.0,1000.0,500.0,0.208,501.25,116.688,98.563,0.52,68.688,150.625,64.625,80.25,92.5,46.406,72.0,70.0,1000.0,500.0,0.206,497.0,117.5,112.875,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.75,531.5,532.5,527.0,0.659,-0.167,4.085,0.0,1.023,0.316,0.001,1.554,1.362,2.427
2022008,803,1.0,1.0,1.0,1.0,82.67,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,22.953,13.078,0.0,80.0,65.0,1.4,1598.75,1595.906,1911.667,684.767,64.899,51.555,71.418,61.797,62.141,1.349,2.095,0.231,70.129,56.03,19.159,16.206,26.448,28.557,115.412,74.139,114.03,45.38,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.625,0.012,70.125,150.625,65.5,75.125,49.063,44.656,72.0,70.0,1000.0,500.0,0.207,497.75,117.438,101.188,0.654,69.938,150.625,65.438,73.438,40.094,40.594,72.0,70.0,1000.0,500.0,0.208,502.75,115.813,97.875,0.422,68.813,150.625,64.75,80.25,98.5,46.188,72.0,70.0,1000.0,500.0,0.207,499.5,115.688,111.313,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,302.75,531.5,533.0,526.5,0.769,-0.233,4.585,0.0,0.996,0.315,0.001,1.535,1.094,2.307
2022008,804,1.0,1.0,1.0,1.0,82.715,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,317.33,22.963,13.049,0.0,80.0,65.0,1.4,1589.063,1610.049,1911.667,687.67,65.006,51.662,71.527,61.906,62.249,1.436,2.056,0.235,70.143,56.145,19.104,16.206,26.513,28.557,117.772,74.458,115.802,45.38,59.897,45.121,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.625,0.012,70.125,150.625,65.5,75.125,49.031,43.0,72.0,70.0,1000.0,500.0,0.219,509.5,116.875,101.25,0.647,70.063,150.625,65.438,73.063,34.469,40.25,72.0,70.0,1000.0,500.0,0.211,505.75,116.563,95.813,0.336,68.813,150.625,64.875,80.125,98.875,45.969,72.0,70.0,1000.0,500.0,0.209,501.0,116.938,112.313,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,533.0,302.75,531.0,533.0,526.5,1.044,-0.233,6.534,0.0,1.028,0.317,0.001,1.461,1.007,2.472
2022008,805,1.0,1.0,1.0,1.0,82.773,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,22.942,13.049,0.0,80.0,65.0,1.4,1592.125,1600.147,1909.816,687.67,65.113,51.662,71.527,61.797,62.249,1.402,2.074,0.227,70.086,56.078,19.048,16.177,26.513,28.664,119.026,73.819,117.279,45.307,59.897,45.121,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.625,0.012,70.0,150.625,65.5,74.813,53.719,44.656,72.0,70.0,1000.0,500.0,0.207,497.0,115.625,100.125,0.585,70.313,150.625,65.438,72.625,27.641,40.063,72.0,70.0,1000.0,500.0,0.213,506.25,117.0,93.813,0.241,68.813,150.625,64.875,80.375,99.25,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,117.563,113.188,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,531.0,532.5,526.5,0.887,-0.166,5.787,0.0,1.006,0.319,0.001,1.311,0.807,2.345
2022008,806,1.0,1.0,1.0,1.0,82.785,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,22.942,13.049,0.0,80.0,65.0,1.4,1592.125,1595.906,1907.964,678.962,65.113,51.662,71.635,61.797,62.249,1.413,2.106,0.253,70.094,56.035,19.048,16.177,26.448,28.664,120.501,73.606,118.903,45.453,59.897,45.194,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.625,0.012,70.25,150.625,65.563,74.625,49.0,44.75,72.0,70.0,1000.0,500.0,0.207,497.5,115.688,99.313,0.59,70.313,150.625,65.563,72.0,27.547,40.188,72.0,70.0,1000.0,500.0,0.213,505.75,116.563,91.813,0.229,68.813,150.625,64.875,80.625,99.625,45.938,72.0,70.0,1000.0,500.0,0.209,501.5,116.813,112.438,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,303.0,531.5,533.0,526.5,0.782,-0.234,5.291,0.0,1.006,0.316,0.001,1.396,0.819,2.352
2022008,807,1.0,1.0,1.0,1.0,82.803,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,22.995,13.078,0.0,80.0,65.0,1.4,1599.875,1621.373,1906.113,692.026,65.113,51.662,71.527,62.016,62.358,1.33,2.088,0.238,70.117,56.049,18.965,16.177,26.5,28.557,117.182,74.245,115.728,45.525,59.897,45.194,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.625,0.012,70.125,150.625,65.563,74.625,48.969,43.438,72.0,70.0,1000.0,500.0,0.214,509.5,117.25,99.75,0.59,70.313,150.625,65.563,71.5,30.328,40.563,72.0,70.0,1000.0,500.0,0.21,502.75,115.563,89.438,0.2,68.813,150.625,64.938,80.375,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,111.125,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.779,-0.301,4.83,0.0,1.002,0.316,0.001,1.492,0.755,2.25
2022008,808,1.0,1.0,1.0,1.0,82.877,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,22.942,13.064,0.0,80.0,65.0,1.4,1611.813,1574.717,1917.222,680.413,65.219,51.662,71.635,62.126,62.467,1.341,2.106,0.249,70.125,56.086,18.965,16.206,26.552,28.664,115.928,75.096,114.621,45.453,60.002,45.194,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.625,0.012,70.125,150.625,65.563,74.75,48.938,44.781,72.0,70.0,1000.0,500.0,0.206,496.0,118.625,100.625,0.586,70.188,150.625,65.688,71.0,30.25,40.625,72.0,70.0,1000.0,500.0,0.209,502.0,115.063,87.5,0.202,68.813,150.625,64.938,80.25,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,111.438,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,531.5,533.0,526.5,0.734,-0.233,4.333,0.0,1.002,0.317,0.001,1.523,0.805,2.519
2022008,809,1.0,1.0,1.0,1.0,82.965,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,22.911,13.093,0.0,80.0,65.0,1.4,1603.188,1594.492,1909.816,684.767,65.326,51.662,71.527,62.126,62.576,1.398,2.045,0.246,70.103,56.069,18.937,16.206,26.552,28.664,114.896,74.99,113.365,45.453,59.897,45.194,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.625,0.012,70.25,150.625,65.563,74.938,44.156,44.938,72.0,70.0,1000.0,500.0,0.207,497.0,117.5,101.063,0.563,70.063,150.625,65.625,70.938,34.094,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,115.813,86.375,0.2,68.938,150.625,64.938,80.5,94.75,46.094,72.0,70.0,1000.0,500.0,0.209,500.75,117.938,113.313,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.5,532.5,526.5,0.879,-0.235,5.071,0.0,1.001,0.317,0.001,1.337,0.851,2.482
2022008,810,1.0,1.0,1.0,1.0,83.025,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,22.953,13.049,0.0,80.0,65.0,1.4,1601.438,1602.975,1904.261,680.413,65.326,51.662,71.527,62.016,62.576,1.41,2.067,0.238,70.15,56.06,18.909,16.206,26.5,28.664,118.51,74.564,116.836,45.38,60.002,45.194,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,70.75,0.012,70.25,150.625,65.563,74.625,44.094,44.0,72.0,70.0,1000.0,500.0,0.212,502.75,116.375,99.875,0.519,70.063,150.625,65.625,70.813,36.813,40.313,72.0,70.0,1000.0,500.0,0.212,505.25,116.75,86.063,0.222,68.938,150.625,65.0,80.75,95.063,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,119.25,114.5,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.5,532.5,302.75,531.5,532.5,526.5,0.874,-0.166,5.549,0.0,1.014,0.316,0.001,1.237,0.984,2.545
2022008,811,1.0,1.0,1.0,1.0,83.032,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,22.942,13.006,0.0,80.0,65.0,1.4,1600.125,1600.147,1909.816,674.609,65.326,51.769,71.527,61.906,62.467,1.413,2.077,0.231,70.059,56.066,18.881,16.235,26.526,28.664,119.763,73.713,118.017,45.453,59.897,45.194,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.75,0.012,70.25,150.625,65.563,74.25,48.719,44.5,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,98.875,0.506,70.063,150.625,65.625,70.938,36.781,40.219,72.0,70.0,1000.0,500.0,0.211,505.25,116.875,86.813,0.223,68.938,150.625,64.938,80.938,95.375,46.125,72.0,70.0,1000.0,500.0,0.208,499.5,117.5,113.125,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.5,533.0,526.5,0.87,-0.233,5.782,0.0,1.011,0.317,0.001,1.193,0.969,2.343
2022008,812,1.0,1.0,1.0,1.0,83.076,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,22.932,13.093,0.0,80.0,65.0,1.4,1592.063,1602.975,1909.816,676.06,65.219,51.662,71.527,62.016,62.467,1.368,2.095,0.242,70.135,56.036,18.937,16.206,26.649,28.664,116.444,74.032,115.064,45.38,60.002,45.194,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.75,0.012,70.125,150.625,65.625,74.25,48.656,44.063,72.0,70.0,1000.0,500.0,0.208,504.75,116.5,98.25,0.512,69.938,150.625,65.625,71.0,36.781,40.531,72.0,70.0,1000.0,500.0,0.21,503.0,116.313,87.438,0.252,68.938,150.625,65.0,80.813,95.688,46.313,72.0,70.0,1000.0,500.0,0.207,498.75,116.313,112.0,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,302.75,531.5,532.5,526.5,0.746,-0.167,4.573,0.0,1.006,0.315,0.001,1.35,1.051,2.322
2022008,813,1.0,1.0,1.0,1.0,83.164,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,22.953,13.093,0.0,80.0,65.0,1.4,1595.313,1598.733,1906.113,681.864,65.326,51.662,71.418,62.126,62.576,1.364,2.06,0.238,70.122,56.083,18.881,16.235,26.597,28.664,115.781,74.671,114.473,45.453,59.897,45.121,-10.867,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.75,0.012,70.25,150.625,65.625,74.25,43.906,44.563,72.0,70.0,1000.0,500.0,0.207,498.0,117.625,98.75,0.516,69.938,150.625,65.625,71.438,48.156,40.563,72.0,70.0,1000.0,500.0,0.209,503.0,115.5,88.438,0.402,69.063,150.625,65.0,80.5,92.25,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,115.188,110.875,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,531.0,532.5,526.5,0.73,-0.301,4.339,0.0,0.996,0.315,0.001,1.407,1.572,2.307
2022008,814,1.0,1.0,1.0,1.0,83.222,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,23.005,13.064,0.0,80.0,65.0,1.4,1601.813,1601.561,1919.074,678.962,65.326,51.769,71.527,62.126,62.576,1.398,2.07,0.235,70.094,56.123,18.937,16.235,26.597,28.771,117.182,74.671,114.99,45.525,60.211,45.121,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.75,0.012,70.313,150.625,65.625,74.313,43.844,44.688,72.0,70.0,1000.0,500.0,0.208,497.75,116.938,99.313,0.517,69.688,150.625,65.688,72.125,48.25,40.188,72.0,70.0,1000.0,500.0,0.213,506.0,116.688,93.125,0.411,68.938,150.625,65.0,80.5,96.313,46.281,72.0,70.0,1000.0,500.0,0.209,499.25,117.375,112.688,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.5,531.5,533.0,526.0,1.186,-0.359,7.285,0.0,1.004,0.317,0.001,1.316,1.399,2.51
2022008,815,1.0,1.0,1.0,1.0,83.286,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,22.974,13.093,0.0,80.0,65.0,1.4,1601.813,1608.634,1915.37,680.413,65.326,51.769,71.527,62.016,62.576,1.398,2.127,0.227,70.139,56.105,18.881,16.206,26.623,28.771,118.362,74.032,116.762,45.525,60.002,45.267,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.75,0.012,70.125,150.625,65.625,74.25,43.75,43.406,72.0,70.0,1000.0,500.0,0.214,509.5,115.75,98.938,0.498,69.688,150.625,65.688,72.813,39.906,40.219,72.0,70.0,1000.0,500.0,0.212,505.25,117.5,95.625,0.423,69.063,150.625,65.0,80.75,96.625,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,118.25,113.875,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,302.75,532.0,532.5,526.5,0.829,-0.233,5.308,0.0,1.022,0.32,0.001,1.21,1.337,2.338
2022008,816,1.0,1.0,1.0,1.0,83.344,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,22.953,13.064,0.0,80.0,65.0,1.4,1615.938,1593.079,1915.37,681.864,65.326,51.769,71.527,62.016,62.576,1.425,2.031,0.235,70.159,56.075,18.965,16.206,26.688,28.771,117.108,73.926,115.876,45.525,59.897,45.194,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.875,0.012,70.25,150.625,65.625,74.125,43.688,44.75,72.0,70.0,1000.0,500.0,0.206,496.75,115.625,98.25,0.502,69.938,150.625,65.688,72.938,39.938,40.563,72.0,70.0,1000.0,500.0,0.208,502.5,116.688,96.125,0.392,69.063,150.625,65.0,80.813,93.188,46.313,72.0,70.0,1000.0,500.0,0.208,499.75,116.813,112.438,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.655,-0.301,4.085,0.0,1.014,0.319,0.001,1.261,1.165,2.341
2022008,817,1.0,1.0,1.0,1.0,83.402,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,314.988,22.922,13.093,0.0,80.0,65.0,1.4,1603.0,1600.147,1900.559,671.707,65.326,51.769,71.527,62.126,62.576,1.398,2.085,0.235,70.103,56.107,18.909,16.177,26.831,28.771,115.633,74.458,114.399,45.525,59.897,45.267,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.75,0.012,70.125,150.625,65.625,74.125,48.344,44.906,72.0,70.0,1000.0,500.0,0.205,498.0,116.938,98.25,0.503,70.063,150.625,65.688,72.938,37.063,40.469,72.0,70.0,1000.0,500.0,0.21,503.5,115.688,95.25,0.355,69.063,150.625,65.0,80.625,93.5,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,115.688,111.438,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,302.75,531.0,533.0,526.5,0.687,-0.235,4.088,0.0,1.019,0.315,0.001,1.358,1.049,2.277
2022008,818,1.0,1.0,1.0,1.0,83.46,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,22.974,13.064,0.0,80.0,65.0,1.4,1612.125,1594.492,1904.261,673.158,65.326,51.769,71.635,62.126,62.576,1.391,2.106,0.238,70.122,56.106,18.909,16.148,26.844,28.771,115.633,74.884,113.587,45.453,60.002,45.267,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,98.938,71.375,70.875,0.012,70.125,150.625,65.625,74.25,48.281,44.875,72.0,70.0,1000.0,500.0,0.206,495.75,117.25,98.875,0.507,70.063,150.625,65.688,72.625,34.313,40.563,72.0,70.0,1000.0,500.0,0.21,502.5,116.0,93.75,0.309,69.063,150.625,65.25,80.5,93.75,46.531,72.0,70.0,1000.0,500.0,0.208,498.0,116.313,111.688,3.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,532.5,302.75,531.5,532.5,526.5,1.154,-0.167,6.794,0.0,1.006,0.316,0.001,1.346,0.994,2.467
2022008,819,1.0,1.0,1.0,1.0,83.52,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,22.963,13.078,0.0,80.0,65.0,1.4,1620.75,1590.252,1902.41,673.158,65.326,51.769,71.635,62.016,62.576,1.417,2.06,0.238,70.16,56.126,18.881,16.177,26.902,28.771,118.731,74.351,117.353,45.453,59.792,45.267,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.875,0.012,70.125,150.625,65.625,74.125,48.25,43.906,72.0,70.0,1000.0,500.0,0.212,502.0,115.938,98.875,0.506,70.188,150.625,65.938,72.313,27.469,41.594,72.0,70.0,1000.0,500.0,0.202,494.5,116.688,92.25,0.215,69.063,150.625,65.0,80.625,94.063,45.625,72.0,70.0,1000.0,500.0,0.212,503.75,117.875,113.188,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.713,-0.17,4.569,0.0,1.002,0.314,0.001,1.248,0.759,2.507
2022008,820,1.0,1.0,1.0,1.0,83.527,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,22.963,13.02,0.0,80.0,65.0,1.4,1603.313,1597.319,1907.964,674.609,65.219,51.769,71.635,61.467,62.358,1.356,2.063,0.235,70.128,56.055,18.909,16.148,26.967,28.771,119.321,73.606,118.165,45.453,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.875,0.012,70.125,150.625,65.625,74.125,48.219,44.938,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,98.313,0.516,70.313,150.625,65.688,71.75,27.375,41.313,72.0,70.0,1000.0,500.0,0.203,497.0,116.688,90.625,0.221,69.063,150.625,64.938,80.75,94.375,45.969,72.0,70.0,1000.0,500.0,0.209,500.5,117.375,113.0,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,302.5,531.5,533.0,526.0,0.581,-0.166,3.832,0.0,1.004,0.316,0.001,1.259,0.832,2.343
2022008,821,1.0,1.0,1.0,1.0,83.506,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,22.942,13.049,0.0,80.0,65.0,1.4,1597.25,1607.219,1919.074,690.574,65.113,51.769,71.635,61.248,62.141,1.402,2.074,0.235,70.246,56.131,19.076,16.148,26.883,28.771,116.518,72.968,115.211,45.525,60.106,45.267,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,99.25,71.438,70.875,0.012,70.125,150.625,65.625,74.0,48.188,43.531,72.0,70.0,1000.0,500.0,0.216,506.25,116.875,97.938,0.502,70.188,150.625,65.625,71.438,27.281,41.063,72.0,70.0,1000.0,500.0,0.207,499.5,116.0,88.625,0.213,69.188,150.625,64.875,80.5,91.875,46.219,72.0,70.0,1000.0,500.0,0.208,498.0,115.813,111.5,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.689,-0.231,4.333,0.0,1.014,0.316,0.001,1.373,0.843,2.303
2022008,822,1.0,1.0,1.0,1.0,83.466,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,22.922,13.093,0.0,80.0,65.0,1.4,1591.438,1610.049,1919.074,687.67,65.006,51.769,71.635,61.248,62.032,1.429,2.099,0.246,70.197,56.186,19.104,16.177,26.727,28.771,115.486,73.606,114.399,45.453,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,70.75,0.012,70.125,150.625,65.563,74.125,48.156,44.719,72.0,70.0,1000.0,500.0,0.207,497.0,117.688,98.625,0.508,70.313,150.625,65.625,71.063,30.078,40.281,72.0,70.0,1000.0,500.0,0.211,505.0,115.063,87.5,0.223,69.188,150.625,64.875,80.25,94.875,46.125,72.0,70.0,1000.0,500.0,0.208,499.25,115.313,110.875,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.5,532.5,302.75,531.0,533.0,526.0,0.595,-0.167,3.601,0.0,1.014,0.316,0.001,1.399,0.889,2.37
2022008,823,1.0,1.0,1.0,1.0,83.409,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,316.159,22.953,13.122,0.0,80.0,65.0,1.4,1595.0,1601.561,1907.964,673.158,64.899,51.769,71.527,61.138,61.923,1.417,2.085,0.231,70.176,56.106,19.187,16.206,26.675,28.771,117.993,73.606,116.024,45.453,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.875,0.012,70.125,150.625,65.563,74.25,48.125,44.875,72.0,70.0,1000.0,500.0,0.205,498.0,116.938,99.25,0.497,70.063,150.625,65.438,70.938,33.906,40.406,72.0,70.0,1000.0,500.0,0.211,503.5,115.563,87.0,0.222,69.188,150.625,64.875,80.375,92.438,46.281,72.0,70.0,1000.0,500.0,0.208,498.25,117.563,113.0,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.0,532.5,302.75,531.0,533.0,526.0,1.018,-0.168,6.527,0.0,1.015,0.316,0.001,1.27,0.916,2.439
2022008,824,1.0,1.0,1.0,1.0,83.335,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,22.942,13.078,0.0,80.0,65.0,1.4,1595.0,1588.839,1917.222,681.864,64.793,51.769,71.527,60.918,61.814,1.402,2.017,0.242,70.141,56.084,19.354,16.235,26.623,28.771,118.583,73.074,117.131,45.598,59.897,45.267,-10.852,110.0,110.0,71.563,150.625,65.625,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,70.875,0.012,70.125,150.625,65.5,74.0,48.063,44.406,72.0,70.0,1000.0,500.0,0.208,498.75,115.938,98.75,0.498,70.063,150.625,65.438,70.813,33.875,40.625,72.0,70.0,1000.0,500.0,0.209,502.0,116.563,86.813,0.218,69.25,150.625,64.75,80.5,89.813,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,118.563,113.813,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,302.75,531.0,532.5,526.0,0.732,-0.303,4.81,0.0,1.008,0.316,0.001,1.237,0.937,2.519
2022008,825,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,316.159,22.974,13.122,0.0,80.0,65.0,1.4,1600.438,1605.804,1906.113,687.67,64.686,51.876,71.527,60.918,61.705,1.436,1.982,0.216,70.115,56.088,19.382,16.235,26.623,28.878,118.141,72.755,117.131,45.525,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,65.5,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,71.0,0.012,70.125,150.625,65.375,73.938,43.344,44.156,72.0,70.0,1000.0,500.0,0.207,503.5,115.688,98.0,0.502,70.063,150.625,65.438,70.813,33.844,40.469,72.0,70.0,1000.0,500.0,0.209,503.75,116.563,86.875,0.211,69.25,150.625,64.625,80.625,90.125,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,116.938,112.5,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.5,302.75,531.5,533.0,526.0,0.511,-0.234,3.351,0.0,1.015,0.316,0.001,1.283,0.905,2.362
2022008,826,1.0,1.0,1.0,1.0,83.184,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,22.932,13.049,0.0,80.0,65.0,1.4,1610.375,1593.079,1906.113,681.864,64.686,51.769,71.527,60.918,61.705,1.41,1.95,0.227,70.132,56.038,19.382,16.235,26.623,28.878,116.444,73.181,115.137,45.598,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,70.875,0.012,70.0,150.625,65.375,73.938,48.0,44.531,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,98.0,0.509,70.0,150.625,65.313,70.813,36.563,40.781,72.0,70.0,1000.0,500.0,0.207,500.5,115.813,87.0,0.222,69.188,150.625,64.438,80.375,90.375,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,111.313,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,302.75,531.0,533.0,526.0,0.693,-0.3,4.331,0.0,1.005,0.315,0.001,1.406,0.924,2.228
2022008,827,1.0,1.0,1.0,1.0,83.129,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,316.159,22.922,13.02,0.0,80.0,65.0,1.4,1595.25,1598.733,1911.667,674.609,64.686,51.769,71.418,61.028,61.705,1.406,2.099,0.242,70.095,56.063,19.41,16.235,26.591,28.878,114.969,73.606,113.734,45.525,60.002,45.34,-10.867,110.0,110.0,71.563,150.625,65.438,66.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.875,0.012,70.125,150.625,65.375,74.0,47.969,44.5,72.0,70.0,1000.0,500.0,0.207,501.0,117.688,98.875,0.508,70.0,150.625,65.188,70.625,36.563,40.594,72.0,70.0,1000.0,500.0,0.208,502.25,115.125,86.813,0.221,69.25,150.625,64.625,80.063,90.625,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,116.125,111.188,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,302.75,531.0,533.0,526.0,0.684,-0.166,4.092,0.0,1.016,0.316,0.001,1.38,0.904,2.531
2022008,828,1.0,1.0,1.0,1.0,83.062,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,22.963,13.107,0.0,80.0,65.0,1.4,1590.0,1593.079,1909.816,680.413,64.686,51.769,71.418,60.918,61.705,1.337,2.045,0.246,70.081,56.091,19.41,16.263,26.578,28.878,119.026,73.287,117.427,45.598,59.897,45.34,-10.852,110.0,110.0,71.375,150.625,65.438,66.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,98.563,71.563,70.875,0.012,70.125,150.625,65.375,73.938,47.938,45.063,72.0,70.0,1000.0,500.0,0.205,494.25,116.5,99.125,0.506,69.938,150.625,65.188,70.625,39.438,41.094,72.0,70.0,1000.0,500.0,0.207,498.25,116.0,86.625,0.254,69.25,150.625,64.438,80.125,90.875,46.656,72.0,70.0,1000.0,500.0,0.208,497.5,117.688,113.0,3.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,302.75,531.5,533.0,526.5,0.803,-0.236,5.301,0.0,0.999,0.317,0.001,1.27,1.078,2.399
2022008,829,1.0,1.0,1.0,1.0,82.94,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,22.963,13.035,0.0,80.0,65.0,1.4,1590.0,1614.294,1909.816,690.574,64.58,51.769,71.418,60.918,61.705,1.417,2.074,0.238,70.112,56.101,19.465,16.263,26.578,28.878,119.395,72.968,117.722,45.598,60.002,45.267,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.025,99.688,71.813,70.875,0.012,70.0,150.625,65.25,73.938,47.906,43.563,72.0,70.0,1000.0,500.0,0.214,505.5,115.625,98.625,0.504,69.688,150.625,65.188,70.938,47.906,40.656,72.0,70.0,1000.0,500.0,0.209,502.0,116.75,87.5,0.29,69.25,150.625,64.438,80.375,91.125,46.406,72.0,70.0,1000.0,500.0,0.208,499.75,118.188,113.625,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.827,-0.3,5.546,0.0,1.004,0.316,0.002,1.238,1.226,2.336
2022008,830,1.0,1.0,1.0,1.0,82.862,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,22.932,13.035,0.0,80.0,65.0,1.4,1606.625,1591.666,1915.37,677.51,64.58,51.769,71.418,61.028,61.597,1.356,2.042,0.235,70.116,56.086,19.465,16.263,26.565,28.878,117.772,72.542,116.54,45.525,60.002,45.34,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.0,0.012,70.125,150.625,65.25,73.688,47.875,45.156,72.0,70.0,1000.0,500.0,0.205,493.5,116.0,97.938,0.504,69.938,150.625,65.188,71.75,39.531,40.625,72.0,70.0,1000.0,500.0,0.209,502.5,116.375,92.25,0.401,69.313,150.625,64.438,80.375,91.313,46.781,72.0,70.0,1000.0,500.0,0.207,496.25,116.688,112.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.625,-0.167,4.081,0.0,1.002,0.316,0.001,1.316,1.398,2.388
2022008,831,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,22.963,13.064,0.0,80.0,65.0,1.4,1623.5,1600.147,1907.964,680.413,64.58,51.876,71.418,61.357,61.705,1.391,2.056,0.238,70.113,56.11,19.465,16.263,26.552,28.878,116.739,73.713,115.211,45.525,59.897,45.34,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,71.0,0.012,70.125,150.625,65.25,73.938,47.844,44.406,72.0,70.0,1000.0,500.0,0.208,498.25,117.625,98.25,0.502,69.688,150.625,65.188,72.25,49.875,40.719,72.0,70.0,1000.0,500.0,0.208,501.5,115.5,94.438,0.42,69.25,150.625,64.625,80.125,91.563,45.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.625,111.125,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,303.0,531.5,533.0,526.0,0.815,-0.168,5.07,0.0,1.004,0.316,0.001,1.405,1.279,2.291
2022008,832,1.0,1.0,1.0,1.0,82.829,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,22.901,13.137,0.0,80.0,65.0,1.4,1601.125,1584.601,1913.519,674.609,64.793,51.769,71.527,61.797,62.032,1.383,2.056,0.242,70.063,56.089,19.298,16.235,26.539,28.878,115.043,74.671,113.734,45.598,60.002,45.413,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,70.875,0.012,70.125,150.625,65.375,74.125,47.813,44.938,72.0,70.0,1000.0,500.0,0.205,495.25,117.813,99.125,0.511,69.5,150.625,65.313,72.75,53.906,41.031,72.0,70.0,1000.0,500.0,0.206,499.25,116.75,95.938,0.508,69.25,150.625,64.75,80.063,89.063,46.0,72.0,70.0,1000.0,500.0,0.209,500.0,116.938,111.813,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.743,-0.169,4.333,0.0,0.993,0.316,0.001,1.379,1.528,2.606
2022008,833,1.0,1.0,1.0,1.0,82.905,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,22.974,13.078,0.0,80.0,65.0,1.4,1600.688,1604.39,1915.37,681.864,65.006,51.876,71.527,61.906,62.141,1.417,2.106,0.246,70.163,56.17,19.243,16.235,26.565,28.986,118.362,74.458,116.614,45.671,60.002,45.34,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.188,71.563,71.0,0.012,70.125,150.625,65.375,74.0,47.781,43.938,72.0,70.0,1000.0,500.0,0.212,502.25,116.625,99.125,0.507,69.625,150.625,65.438,73.563,48.313,40.469,72.0,70.0,1000.0,500.0,0.209,503.75,118.125,98.875,0.562,69.313,150.625,64.75,80.375,89.313,46.156,72.0,70.0,1000.0,500.0,0.208,500.5,118.5,113.5,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,532.5,302.75,531.5,533.0,526.0,0.915,-0.302,5.799,0.0,1.011,0.319,0.001,1.282,1.562,2.544
2022008,834,1.0,1.0,1.0,1.0,82.904,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,22.963,13.078,0.0,80.0,65.0,1.4,1595.375,1602.975,1909.816,681.864,65.006,51.876,71.527,61.797,62.249,1.41,2.092,0.238,70.154,56.105,19.159,16.206,26.597,28.986,118.583,73.819,116.836,45.598,59.897,45.413,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,70.875,0.011,70.125,150.625,65.5,74.0,47.719,44.438,72.0,70.0,1000.0,500.0,0.208,499.0,115.375,98.563,0.508,70.0,150.625,65.438,73.813,34.281,40.688,72.0,70.0,1000.0,500.0,0.208,502.5,117.375,99.25,0.369,69.5,150.625,64.875,80.625,83.75,45.938,72.0,70.0,1000.0,500.0,0.209,501.0,118.125,113.313,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,302.75,531.5,533.0,526.0,0.896,-0.169,5.793,0.0,1.001,0.317,0.001,1.234,0.966,2.378
2022008,835,1.0,1.0,1.0,1.0,82.959,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,22.942,13.02,0.0,80.0,65.0,1.4,1594.063,1595.906,1904.261,671.707,65.113,51.876,71.635,61.906,62.358,1.394,2.045,0.227,70.141,56.11,19.159,16.177,26.578,28.986,117.403,73.819,116.319,45.525,59.897,45.34,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.0,0.012,70.125,150.625,65.5,73.688,43.0,44.844,72.0,70.0,1000.0,500.0,0.207,496.75,115.938,97.938,0.506,70.188,150.625,65.563,73.063,30.328,41.063,72.0,70.0,1000.0,500.0,0.207,499.25,116.375,95.813,0.313,69.313,150.625,64.875,80.5,89.688,46.031,72.0,70.0,1000.0,500.0,0.209,500.0,116.688,111.813,3.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.75,531.0,533.0,526.0,0.571,-0.168,3.592,0.0,1.008,0.315,0.001,1.316,0.93,2.248
2022008,836,1.0,1.0,1.0,1.0,82.982,0.0,50.0,50.0,50.0,1.0,1.0,995.313,314.988,22.963,13.078,0.0,80.0,65.0,1.4,1595.5,1583.189,1907.964,678.962,65.113,51.876,71.635,62.016,62.467,1.368,1.96,0.235,70.165,56.103,19.076,16.177,26.597,28.986,116.297,74.245,114.842,45.598,60.002,45.34,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.0,0.012,70.125,150.625,65.5,73.938,47.656,44.094,72.0,70.0,1000.0,500.0,0.209,501.0,116.938,98.25,0.517,70.313,150.625,65.563,72.125,27.375,40.969,72.0,70.0,1000.0,500.0,0.206,499.75,115.563,92.813,0.161,69.5,150.625,64.938,80.25,84.188,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,115.625,110.75,3.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.795,-0.234,4.828,0.0,0.995,0.315,0.001,1.396,0.529,2.251
2022008,837,1.0,1.0,1.0,1.0,83.064,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,314.988,22.974,13.078,0.0,80.0,65.0,1.4,1595.5,1590.252,1915.37,683.316,65.219,51.876,71.635,62.126,62.576,1.398,2.035,0.231,70.153,56.133,18.965,16.177,26.597,28.986,114.601,74.777,113.291,45.671,59.792,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.0,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.875,0.012,70.125,150.625,65.563,74.125,47.594,44.688,72.0,70.0,1000.0,500.0,0.207,497.25,117.625,98.875,0.516,70.313,150.625,65.625,71.0,27.266,40.875,72.0,70.0,1000.0,500.0,0.206,500.0,115.0,89.625,0.113,69.313,150.625,64.938,80.063,84.375,45.969,72.0,70.0,1000.0,500.0,0.209,500.5,115.625,110.625,3.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,302.75,531.5,533.0,526.0,0.756,-0.239,4.351,0.0,1.002,0.315,0.001,1.398,0.415,2.31
2022008,838,1.0,1.0,1.0,1.0,83.166,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,316.159,23.005,13.137,0.0,80.0,65.0,1.4,1601.313,1590.252,1907.964,681.864,65.326,51.876,71.527,62.126,62.576,1.398,2.081,0.235,70.197,56.117,18.965,16.206,26.591,28.986,118.436,74.245,116.91,45.671,59.792,45.413,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,71.0,0.012,70.313,150.625,65.563,74.125,42.875,43.781,72.0,70.0,1000.0,500.0,0.214,504.0,116.5,99.125,0.495,70.188,150.625,65.625,69.938,30.047,40.781,72.0,70.0,1000.0,500.0,0.208,500.75,114.813,87.125,0.164,69.5,150.625,65.0,80.125,84.563,46.188,72.0,70.0,1000.0,500.0,0.208,498.75,117.25,112.125,3.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,302.75,531.5,532.5,526.0,0.794,-0.24,5.07,0.0,1.018,0.316,0.001,1.243,0.656,2.371
2022008,839,1.0,1.0,1.0,1.0,83.216,0.0,50.0,50.0,50.0,1.0,1.0,995.313,314.988,22.984,13.078,0.0,80.0,65.0,1.4,1600.563,1591.666,1907.964,680.413,65.326,51.876,71.527,62.016,62.576,1.379,2.077,0.249,70.098,56.117,18.965,16.263,26.578,29.093,119.026,73.819,117.205,45.671,59.897,45.413,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,71.0,0.012,70.25,150.625,65.563,74.125,42.813,44.406,72.0,70.0,1000.0,500.0,0.208,498.75,115.375,98.625,0.506,70.0,150.625,65.625,69.875,33.938,41.156,72.0,70.0,1000.0,500.0,0.205,497.5,115.5,84.0,0.216,69.5,150.625,65.0,80.375,84.75,46.063,72.0,70.0,1000.0,500.0,0.208,500.25,118.125,112.875,3.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.75,531.5,532.5,526.0,0.926,-0.237,6.043,0.0,0.995,0.315,0.001,1.225,0.983,2.423
2022008,840,1.0,1.0,1.0,1.0,83.271,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,22.974,13.078,0.0,80.0,65.0,1.4,1599.688,1605.804,1911.667,676.06,65.326,51.876,71.418,62.016,62.576,1.425,2.038,0.231,70.104,56.087,18.965,16.263,26.591,28.986,116.297,73.926,115.064,45.598,60.002,45.34,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,71.0,0.012,70.125,150.625,65.563,73.938,47.438,44.25,72.0,70.0,1000.0,500.0,0.21,499.75,115.688,97.688,0.49,69.938,150.625,65.625,70.5,48.031,40.813,72.0,70.0,1000.0,500.0,0.208,500.25,116.125,85.0,0.349,69.5,150.625,64.938,80.5,84.875,45.906,72.0,70.0,1000.0,500.0,0.21,501.0,117.0,112.0,3.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,302.75,531.0,533.0,525.5,0.669,-0.234,4.093,0.0,1.011,0.317,0.001,1.275,1.57,2.202
