DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,841,1.0,1.0,1.0,1.0,83.321,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,22.942,13.107,0.0,80.0,65.0,1.4,1599.688,1604.39,1915.37,677.51,65.326,51.876,71.418,62.126,62.467,1.421,2.085,0.235,70.07,56.043,18.881,16.263,26.597,28.986,115.633,74.458,114.251,45.671,60.002,45.413,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,71.0,0.012,70.125,150.625,65.563,73.938,47.406,44.875,72.0,70.0,1000.0,500.0,0.206,495.5,116.875,97.688,0.481,70.0,150.625,65.625,71.625,36.719,40.781,72.0,70.0,1000.0,500.0,0.209,500.75,115.5,91.75,0.355,69.5,150.625,65.0,80.25,85.063,45.813,72.0,70.0,1000.0,500.0,0.21,501.25,115.938,110.813,3.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.75,531.5,532.5,525.5,0.77,-0.236,4.583,0.0,1.009,0.317,0.001,1.333,1.219,2.255
2022008,842,1.0,1.0,1.0,1.0,83.382,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,22.953,13.064,0.0,80.0,65.0,1.4,1596.313,1608.634,1919.074,686.219,65.326,51.876,71.418,62.016,62.576,1.433,2.092,0.235,70.079,56.079,18.937,16.292,26.597,28.986,117.477,74.351,115.285,45.671,59.897,45.485,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,71.0,0.012,70.25,150.625,65.625,74.0,42.656,44.031,72.0,70.0,1000.0,500.0,0.21,501.75,117.125,98.25,0.479,69.625,150.625,65.625,72.25,49.938,40.5,72.0,70.0,1000.0,500.0,0.209,503.5,115.688,93.625,0.373,69.5,150.625,65.0,80.125,91.0,45.813,72.0,70.0,1000.0,500.0,0.209,501.25,115.313,110.125,3.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.5,532.5,302.75,531.5,533.0,526.0,1.167,-0.171,7.268,0.0,1.012,0.319,0.001,1.306,1.189,2.277
2022008,843,1.0,1.0,1.0,1.0,83.435,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,22.953,13.02,0.0,80.0,65.0,1.4,1602.688,1602.975,1920.926,683.316,65.326,51.876,71.527,62.016,62.467,1.41,2.081,0.238,70.167,56.134,18.993,16.263,26.61,28.878,119.026,74.032,117.5,45.671,59.897,45.413,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,71.0,0.012,70.125,150.625,65.563,74.0,42.594,44.531,72.0,70.0,1000.0,500.0,0.206,502.0,116.0,98.313,0.48,69.688,150.625,65.688,72.75,50.031,39.875,72.0,70.0,1000.0,500.0,0.212,507.5,116.688,94.813,0.458,69.5,150.625,65.0,80.125,85.375,45.969,72.0,70.0,1000.0,500.0,0.208,499.5,117.125,111.813,3.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.778,-0.236,5.057,0.0,1.021,0.319,0.001,1.227,1.448,2.338
2022008,844,1.0,1.0,1.0,1.0,83.496,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,23.005,13.064,0.0,80.0,65.0,1.4,1608.313,1588.839,1917.222,674.609,65.326,51.876,71.527,61.906,62.467,1.41,2.06,0.246,70.146,56.11,18.965,16.206,26.623,28.878,118.141,73.713,116.984,45.598,59.897,45.413,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.75,71.563,71.0,0.012,70.25,150.625,65.625,73.688,47.188,44.594,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,97.688,0.48,69.688,150.625,65.688,73.313,48.313,41.5,72.0,70.0,1000.0,500.0,0.205,495.5,116.75,96.75,0.466,69.625,150.625,65.0,80.25,81.875,45.875,72.0,70.0,1000.0,500.0,0.209,501.0,117.688,112.438,3.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,532.5,532.5,302.5,531.5,532.5,526.0,0.599,-0.169,3.844,0.0,1.002,0.319,0.001,1.206,1.347,2.317
2022008,845,1.0,1.0,1.0,1.0,83.546,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,314.988,22.984,12.991,0.0,80.0,65.0,1.4,1594.5,1600.147,1907.964,689.122,65.326,51.876,71.635,62.016,62.467,1.398,2.113,0.227,70.235,56.153,18.965,16.206,26.623,28.986,116.371,74.351,114.916,45.671,59.897,45.413,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.03,108.5,71.563,71.0,0.012,70.25,150.625,65.563,73.625,42.438,44.031,72.0,70.0,1000.0,500.0,0.211,500.25,116.5,97.313,0.482,70.0,150.625,65.688,73.313,37.063,40.594,72.0,70.0,1000.0,500.0,0.211,505.75,116.0,97.125,0.376,69.625,150.625,65.0,80.25,82.0,45.938,72.0,70.0,1000.0,500.0,0.209,500.75,116.313,111.125,2.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,532.5,532.5,302.75,531.0,532.5,526.0,0.796,-0.236,4.832,0.0,1.019,0.315,0.001,1.336,1.026,2.218
2022008,846,1.0,1.0,1.0,1.0,83.604,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,22.953,13.064,0.0,80.0,65.0,1.4,1603.375,1595.906,1904.261,674.609,65.326,51.876,71.635,62.126,62.576,1.394,2.088,0.238,70.151,56.15,18.881,16.177,26.649,28.986,114.896,74.777,113.587,45.671,59.792,45.413,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,71.0,0.012,70.25,150.625,65.625,73.938,42.344,44.344,72.0,70.0,1000.0,500.0,0.208,499.75,117.5,98.0,0.479,70.188,150.625,65.688,72.938,30.375,41.219,72.0,70.0,1000.0,500.0,0.208,498.75,115.438,95.063,0.274,69.625,150.625,65.0,80.063,82.125,45.625,72.0,70.0,1000.0,500.0,0.211,502.25,115.313,109.75,2.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.749,-0.239,4.344,0.0,0.999,0.315,0.001,1.349,0.807,2.136
2022008,847,1.0,1.0,1.0,1.0,83.667,0.0,50.0,50.0,50.0,1.0,1.0,978.92,317.33,22.942,13.107,0.0,80.0,65.0,1.4,1592.938,1600.147,1906.113,680.413,65.326,51.876,71.635,62.126,62.576,1.333,2.035,0.224,70.123,56.15,18.881,16.177,26.701,28.986,118.878,74.671,117.131,45.743,59.897,45.485,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.688,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,71.0,0.012,70.25,150.625,65.625,74.0,42.281,44.781,72.0,70.0,1000.0,500.0,0.207,497.25,117.0,98.625,0.489,70.313,150.625,65.688,72.313,27.422,41.656,72.0,70.0,1000.0,500.0,0.207,496.5,115.688,92.313,0.248,69.625,150.625,65.25,79.688,82.25,45.656,72.0,70.0,1000.0,500.0,0.21,501.5,115.688,109.625,2.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.907,-0.239,5.787,0.0,0.979,0.317,0.001,1.298,0.838,2.242
2022008,848,1.0,1.0,1.0,1.0,83.777,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,22.963,13.078,0.0,80.0,65.0,1.4,1606.563,1597.319,1907.964,677.51,65.433,51.876,71.635,62.016,62.576,1.41,1.999,0.249,70.138,56.164,18.881,16.177,26.818,28.986,118.878,73.926,117.353,45.743,59.897,45.485,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,99.438,71.563,71.0,0.012,70.25,150.625,65.625,74.0,42.219,43.969,72.0,70.0,1000.0,500.0,0.213,502.75,116.0,98.313,0.477,70.313,150.625,65.688,71.625,30.172,42.031,72.0,70.0,1000.0,500.0,0.205,495.5,116.313,90.125,0.13,69.75,150.625,65.25,79.75,82.375,45.844,72.0,70.0,1000.0,500.0,0.209,499.0,117.5,111.313,2.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.779,-0.238,5.056,0.0,1.006,0.317,0.001,1.219,0.492,2.293
2022008,849,1.0,1.0,1.0,1.0,83.74,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,22.922,13.093,0.0,80.0,65.0,1.4,1606.563,1591.666,1902.41,668.806,65.219,51.876,71.527,61.467,62.358,1.402,2.074,0.246,70.072,56.115,19.02,16.235,26.87,28.986,116.961,73.926,116.024,45.743,60.002,45.485,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.813,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.0,0.012,70.313,150.625,65.625,73.938,42.125,44.969,72.0,70.0,1000.0,500.0,0.205,496.25,115.188,97.688,0.475,70.313,150.625,65.688,70.5,27.203,41.625,72.0,70.0,1000.0,500.0,0.207,498.25,116.313,88.625,0.13,69.625,150.625,65.0,80.063,82.5,45.656,72.0,70.0,1000.0,500.0,0.208,501.0,118.125,111.875,2.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.499,-0.237,3.103,0.0,1.011,0.319,0.001,1.202,0.52,2.316
2022008,850,1.0,1.0,1.0,1.0,83.672,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,22.932,13.078,0.0,80.0,65.0,1.4,1593.813,1590.252,1904.261,676.06,65.006,51.876,71.527,60.918,62.141,1.421,2.088,0.242,70.076,56.094,19.104,16.235,26.915,29.093,116.223,72.861,115.064,45.743,59.897,45.485,-10.867,110.0,110.0,71.563,150.625,65.813,66.313,0.0,25.813,72.0,70.0,1000.0,500.0,0.025,99.625,71.813,71.0,0.012,70.25,150.625,65.563,73.625,42.031,44.031,72.0,70.0,1000.0,500.0,0.21,501.75,116.313,97.0,0.451,70.063,150.625,65.625,69.688,30.016,41.844,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,85.938,0.155,69.75,150.625,64.938,79.938,82.625,45.531,72.0,70.0,1000.0,500.0,0.21,501.75,117.125,111.125,2.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,303.0,531.0,532.5,525.5,0.613,-0.238,3.841,0.0,1.012,0.32,0.001,1.259,0.676,2.229
2022008,851,1.0,1.0,1.0,1.0,83.567,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,22.953,13.107,0.0,80.0,65.0,1.4,1593.813,1605.804,1902.41,681.864,64.793,51.876,71.418,60.589,61.814,1.406,1.989,0.231,70.081,56.065,19.326,16.263,26.954,29.093,114.527,72.968,113.439,45.671,59.792,45.485,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,71.0,0.012,70.25,150.625,65.5,73.625,41.969,44.938,72.0,70.0,1000.0,500.0,0.206,495.0,117.125,97.125,0.447,70.0,150.625,65.438,69.563,36.625,41.063,72.0,70.0,1000.0,500.0,0.213,502.0,115.563,84.0,0.211,69.625,150.625,64.75,79.75,78.0,45.594,72.0,70.0,1000.0,500.0,0.21,500.0,116.125,110.125,2.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,531.0,532.5,525.5,0.601,-0.173,3.611,0.0,1.005,0.316,0.001,1.292,0.963,2.24
2022008,852,1.0,1.0,1.0,1.0,83.418,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,22.963,13.02,0.0,80.0,65.0,1.4,1595.188,1598.733,1906.113,684.767,64.58,51.876,71.418,60.369,61.597,1.41,2.01,0.242,70.189,56.108,19.41,16.263,27.006,29.093,118.583,72.542,117.353,45.816,59.792,45.558,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,71.25,0.012,70.313,150.625,65.5,73.5,38.875,43.406,72.0,70.0,1000.0,500.0,0.217,506.5,116.938,97.5,0.433,70.0,150.625,65.313,69.938,36.625,42.031,72.0,70.0,1000.0,500.0,0.206,495.75,115.125,84.438,0.252,69.75,150.625,64.438,79.438,78.125,45.469,72.0,70.0,1000.0,500.0,0.21,501.25,115.188,109.375,2.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,530.5,532.5,525.5,0.613,-0.24,4.079,0.0,1.007,0.319,0.001,1.216,1.118,2.15
2022008,853,1.0,1.0,1.0,1.0,83.23,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,22.911,13.049,0.0,80.0,65.0,1.4,1611.125,1586.014,1896.857,686.219,64.366,51.769,71.31,60.15,61.27,1.402,2.081,0.242,70.089,56.098,19.688,16.321,27.161,29.093,119.542,72.116,118.091,45.743,59.897,45.485,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,71.0,0.012,70.313,150.625,65.25,73.125,38.75,44.656,72.0,70.0,1000.0,500.0,0.207,497.5,115.75,96.438,0.375,69.938,150.625,65.188,70.625,36.656,41.5,72.0,70.0,1000.0,500.0,0.208,499.5,116.0,86.875,0.245,69.75,150.625,64.313,79.313,78.188,45.188,72.0,70.0,1000.0,500.0,0.211,502.5,116.813,110.5,2.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.701,-0.238,4.799,0.0,1.002,0.317,0.001,1.047,1.031,2.332
2022008,854,1.0,1.0,1.0,1.0,83.059,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,22.984,13.064,0.0,80.0,65.0,1.4,1600.75,1608.634,1898.708,689.122,64.26,51.769,71.31,60.15,61.161,1.413,2.067,0.238,70.051,56.033,19.799,16.35,27.233,29.093,116.518,71.903,115.359,45.743,59.897,45.485,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.0,0.012,70.25,150.625,65.25,72.813,41.656,43.656,72.0,70.0,1000.0,500.0,0.212,507.25,114.938,95.0,0.371,69.938,150.625,65.0,70.625,39.531,41.969,72.0,70.0,1000.0,500.0,0.206,496.5,116.563,88.0,0.258,69.813,150.625,64.25,79.188,76.313,45.25,72.0,70.0,1000.0,500.0,0.209,501.0,117.563,110.813,2.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,303.0,531.5,533.0,525.5,0.597,-0.238,3.849,0.0,1.013,0.314,0.001,1.069,1.065,2.289
2022008,855,1.0,1.0,1.0,1.0,82.865,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,22.974,13.049,0.0,80.0,65.0,1.4,1607.75,1597.319,1891.304,676.06,64.153,51.769,71.31,60.259,61.161,1.413,2.017,0.238,70.031,56.043,19.91,16.378,27.31,29.093,115.781,72.436,114.473,45.816,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,65.188,66.0,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,71.25,0.012,70.25,150.625,65.063,72.563,46.281,44.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.75,94.375,0.377,69.938,150.625,65.0,71.0,39.563,41.5,72.0,70.0,1000.0,500.0,0.208,499.0,116.188,88.938,0.317,69.813,150.625,64.25,79.188,76.375,45.125,72.0,70.0,1000.0,500.0,0.209,502.0,117.125,110.625,2.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.5,531.0,532.5,525.5,0.693,-0.239,4.343,0.0,0.996,0.316,0.001,1.165,1.248,2.197
2022008,856,1.0,1.0,1.0,1.0,82.756,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,22.984,13.093,0.0,80.0,65.0,1.4,1595.875,1619.957,1904.261,686.219,64.26,51.769,71.31,60.808,61.27,1.41,2.095,0.235,70.123,56.16,19.799,16.35,27.297,29.093,117.624,73.074,115.507,45.816,59.792,45.558,-10.867,110.0,110.0,71.563,150.625,65.313,66.0,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.0,0.012,70.125,150.625,65.063,72.563,46.25,43.438,72.0,70.0,1000.0,500.0,0.217,506.25,116.938,94.688,0.44,69.938,150.625,65.0,71.063,36.719,40.531,72.0,70.0,1000.0,500.0,0.213,508.0,115.5,90.5,0.294,69.938,150.625,64.25,78.938,72.625,45.313,72.0,70.0,1000.0,500.0,0.209,499.5,116.125,109.063,2.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.5,531.0,533.0,525.5,1.092,-0.242,7.028,0.0,1.015,0.319,0.001,1.414,1.062,2.169
2022008,857,1.0,1.0,1.0,1.0,82.702,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,22.942,13.122,0.0,80.0,65.0,1.4,1596.438,1577.54,1904.261,683.316,64.366,51.769,71.31,61.138,61.488,1.398,2.031,0.227,70.09,56.124,19.688,16.407,27.284,29.2,118.583,73.394,117.057,45.889,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.0,0.012,70.125,150.625,65.063,73.063,50.906,44.594,72.0,70.0,1000.0,500.0,0.207,497.25,116.875,96.563,0.452,70.0,150.625,65.0,71.188,36.719,41.75,72.0,70.0,1000.0,500.0,0.207,497.25,115.438,90.813,0.312,69.938,150.625,64.313,78.813,72.688,45.094,72.0,70.0,1000.0,500.0,0.21,501.0,115.125,108.438,2.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,532.5,532.5,302.75,531.5,533.0,525.0,0.775,-0.31,5.055,0.0,1.006,0.317,0.001,1.326,1.111,2.044
2022008,858,1.0,1.0,1.0,1.0,82.696,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,23.005,13.02,0.0,80.0,65.0,1.4,1596.438,1587.427,1895.006,671.707,64.58,51.769,71.31,61.467,61.705,1.417,2.088,0.231,70.033,56.064,19.576,16.407,27.31,29.2,118.731,73.5,117.5,45.743,60.002,45.558,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.75,71.813,71.0,0.012,70.125,150.625,65.25,73.313,46.188,44.906,72.0,70.0,1000.0,500.0,0.206,496.75,115.938,97.313,0.485,69.938,150.625,65.0,71.438,39.563,42.031,72.0,70.0,1000.0,500.0,0.206,496.75,116.313,91.0,0.295,69.813,150.625,64.438,78.563,76.5,44.938,72.0,70.0,1000.0,500.0,0.21,501.25,115.938,108.563,1.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.0,532.5,532.0,302.75,531.0,532.5,525.5,0.626,-0.169,4.089,0.0,1.006,0.315,0.001,1.305,1.079,2.115
2022008,859,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,22.942,13.093,0.0,80.0,65.0,1.4,1604.563,1605.804,1896.857,686.219,64.686,51.876,71.202,61.687,61.923,1.394,2.053,0.227,70.018,56.034,19.493,16.378,27.31,29.2,116.518,74.032,114.99,45.816,59.897,45.558,-10.867,110.0,110.0,71.563,150.625,65.313,66.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.25,0.012,70.125,150.625,65.25,73.313,46.156,43.219,72.0,70.0,1000.0,500.0,0.217,509.75,115.375,97.125,0.482,70.0,150.625,65.313,71.5,36.75,41.75,72.0,70.0,1000.0,500.0,0.208,497.75,116.75,91.313,0.327,70.125,150.625,64.625,78.563,72.75,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,117.0,109.063,1.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.0,302.5,531.0,533.0,525.5,0.825,-0.24,5.065,0.0,1.008,0.319,0.001,1.271,1.202,2.134
2022008,900,1.0,1.0,1.0,1.0,82.733,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,22.995,13.107,0.0,80.0,65.0,1.4,1594.938,1573.305,1898.708,681.864,64.899,51.876,71.202,61.797,62.141,1.379,2.053,0.246,70.208,56.099,19.271,16.378,27.343,29.307,115.191,74.458,113.956,45.889,59.792,45.558,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.029,107.813,71.813,71.25,0.012,70.125,150.625,65.375,73.438,46.125,44.375,72.0,70.0,1000.0,500.0,0.207,501.5,116.375,97.125,0.479,70.063,150.625,65.313,71.813,33.969,41.344,72.0,70.0,1000.0,500.0,0.211,500.25,116.375,92.313,0.277,70.125,150.625,64.75,78.438,72.75,45.531,72.0,70.0,1000.0,500.0,0.208,497.0,117.375,107.875,1.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,531.5,533.0,525.0,0.697,-0.312,4.105,0.0,1.014,0.315,0.001,1.332,0.963,1.906
2022008,901,1.0,1.0,1.0,1.0,82.769,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,22.995,13.107,0.0,80.0,65.0,1.4,1607.625,1611.464,1900.559,683.316,65.006,51.876,71.202,61.906,62.249,1.372,2.035,0.242,70.19,56.159,19.298,16.378,27.395,29.414,118.436,74.458,116.467,45.889,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,71.0,0.011,70.125,150.625,65.375,73.5,46.094,44.906,72.0,70.0,1000.0,500.0,0.205,495.5,117.25,97.625,0.481,70.313,150.625,65.438,71.75,27.141,40.719,72.0,70.0,1000.0,500.0,0.213,504.75,115.813,91.75,0.24,70.125,150.625,64.875,78.188,66.188,45.156,72.0,70.0,1000.0,500.0,0.209,501.25,117.0,106.938,1.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,532.5,532.5,302.75,531.0,533.0,525.0,1.03,-0.31,6.538,0.0,0.993,0.316,0.001,1.364,0.835,1.874
2022008,902,1.0,1.0,1.0,1.0,82.77,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,22.974,13.093,0.0,80.0,65.0,1.4,1592.625,1595.906,1902.41,677.51,65.006,51.983,71.202,61.906,62.358,1.387,2.095,0.235,70.211,56.166,19.382,16.378,27.433,29.629,118.288,73.926,116.614,45.816,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.25,0.012,70.125,150.625,65.375,73.625,46.031,43.656,72.0,70.0,1000.0,500.0,0.215,505.25,117.125,98.125,0.482,70.313,150.625,65.438,71.438,27.047,42.031,72.0,70.0,1000.0,500.0,0.205,495.5,115.125,90.125,0.211,70.125,150.625,64.875,77.813,66.125,45.25,72.0,70.0,1000.0,500.0,0.208,500.0,116.313,106.0,1.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,532.5,532.5,303.0,531.0,533.0,525.5,0.867,-0.24,5.554,0.0,1.008,0.319,0.001,1.323,0.763,1.723
2022008,903,1.0,1.0,1.0,1.0,82.828,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.026,13.064,0.0,80.0,65.0,1.4,1596.938,1591.666,1893.155,680.413,65.113,51.983,71.202,62.016,62.467,1.41,2.081,0.235,70.143,56.123,19.187,16.407,27.395,29.629,116.739,73.819,115.359,45.816,59.897,45.558,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.25,0.012,70.25,150.625,65.5,73.688,45.969,44.844,72.0,70.0,1000.0,500.0,0.206,496.0,116.5,98.125,0.486,70.313,150.625,65.563,70.938,26.953,42.063,72.0,70.0,1000.0,500.0,0.206,496.25,114.875,88.125,0.181,70.25,150.625,64.938,77.375,62.313,45.063,72.0,70.0,1000.0,500.0,0.21,501.25,115.688,105.0,1.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.5,531.0,533.0,525.5,0.74,-0.239,4.591,0.0,1.008,0.315,0.001,1.29,0.7,1.795
2022008,904,1.0,1.0,1.0,1.0,82.897,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,23.036,13.064,0.0,80.0,65.0,1.4,1617.938,1571.894,1893.155,657.207,65.219,51.983,71.202,62.016,62.467,1.356,2.07,0.231,70.188,56.118,19.104,16.436,27.408,29.629,115.854,74.351,114.473,45.816,59.792,45.558,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.063,71.813,71.25,0.012,70.25,150.625,65.5,73.625,41.219,44.5,72.0,70.0,1000.0,500.0,0.208,498.25,115.938,97.688,0.478,70.188,150.625,65.438,70.375,29.734,41.875,72.0,70.0,1000.0,500.0,0.207,496.75,114.875,86.188,0.179,70.125,150.625,64.938,77.313,62.25,45.188,72.0,70.0,1000.0,500.0,0.208,500.0,115.125,104.688,1.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.767,-0.241,4.598,0.0,0.999,0.315,0.001,1.261,0.742,1.758
2022008,905,1.0,1.0,1.0,1.0,82.94,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.005,13.078,0.0,80.0,65.0,1.4,1592.5,1595.906,1900.559,683.316,65.219,51.983,71.093,62.126,62.576,1.433,2.099,0.246,70.103,56.106,19.048,16.465,27.395,29.629,115.781,74.564,113.661,45.816,59.792,45.631,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.25,0.012,70.25,150.625,65.563,73.625,41.156,45.063,72.0,70.0,1000.0,500.0,0.205,496.75,115.313,97.438,0.482,70.188,150.625,65.563,70.313,29.672,40.375,72.0,70.0,1000.0,500.0,0.217,508.25,115.438,84.813,0.179,70.125,150.625,64.938,77.063,66.0,45.156,72.0,70.0,1000.0,500.0,0.208,500.25,115.125,104.375,1.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.0,532.5,532.5,302.75,531.5,533.0,525.5,1.183,-0.173,7.049,0.0,1.013,0.319,0.001,1.245,0.792,1.796
2022008,906,1.0,1.0,1.0,1.0,83.027,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.036,13.093,0.0,80.0,65.0,1.4,1595.875,1586.014,1900.559,674.609,65.326,51.983,71.093,62.016,62.576,1.433,2.095,0.235,70.115,56.122,19.076,16.493,27.459,29.736,118.878,74.032,117.353,45.889,59.897,45.558,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.313,0.012,70.25,150.625,65.563,73.625,38.063,44.5,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,97.125,0.468,70.063,150.625,65.625,70.25,33.531,41.719,72.0,70.0,1000.0,500.0,0.207,498.25,115.688,84.438,0.179,70.25,150.625,65.0,77.063,65.938,44.688,72.0,70.0,1000.0,500.0,0.211,503.25,115.813,104.75,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,532.5,532.5,302.75,532.0,532.5,525.5,0.783,-0.309,5.072,0.0,1.011,0.317,0.001,1.272,0.808,1.864
2022008,907,1.0,1.0,1.0,1.0,83.04,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.005,13.035,0.0,80.0,65.0,1.4,1595.875,1598.733,1904.261,689.122,65.326,51.983,70.985,62.016,62.576,1.394,2.117,0.235,70.123,56.097,19.076,16.465,27.479,29.736,120.058,73.713,118.239,45.816,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.313,71.813,71.25,0.012,70.25,150.625,65.563,73.5,40.969,43.813,72.0,70.0,1000.0,500.0,0.213,503.5,116.375,97.125,0.444,70.0,150.625,65.625,70.313,36.25,40.469,72.0,70.0,1000.0,500.0,0.217,507.5,116.0,84.5,0.25,70.125,150.625,65.0,77.188,65.875,44.719,72.0,70.0,1000.0,500.0,0.21,501.75,116.438,105.25,1.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,532.0,533.0,525.5,0.903,-0.171,6.04,0.0,1.011,0.316,0.001,1.235,1.138,1.882
2022008,908,1.0,1.0,1.0,1.0,83.079,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.005,13.049,0.0,80.0,65.0,1.4,1608.25,1590.252,1898.708,692.026,65.219,51.983,71.093,62.126,62.576,1.44,2.074,0.242,70.112,56.089,19.048,16.522,27.557,29.843,116.887,73.926,115.507,45.889,59.897,45.558,-10.867,110.0,110.0,71.75,150.625,65.813,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.5,71.813,71.25,0.012,70.25,150.625,65.563,73.5,40.906,44.563,72.0,70.0,1000.0,500.0,0.207,498.5,116.313,97.313,0.453,70.063,150.625,65.625,70.813,36.25,41.531,72.0,70.0,1000.0,500.0,0.208,498.75,115.688,86.375,0.241,70.125,150.625,65.0,77.313,65.875,44.656,72.0,70.0,1000.0,500.0,0.21,501.5,116.938,105.75,1.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.739,-0.308,4.587,0.0,1.011,0.317,0.001,1.244,1.021,1.872
2022008,909,1.0,1.0,1.0,1.0,83.187,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.047,13.078,0.0,80.0,65.0,1.4,1594.688,1608.634,1896.857,689.122,65.326,52.09,70.985,62.236,62.685,1.372,2.042,0.249,70.096,56.07,19.048,16.493,27.531,29.843,116.371,74.777,115.064,45.961,59.792,45.631,-10.867,110.0,110.0,71.75,150.625,65.875,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.0,0.012,70.25,150.625,65.625,73.5,40.813,43.281,72.0,70.0,1000.0,500.0,0.216,508.5,115.625,97.125,0.452,69.938,150.625,65.688,71.0,39.125,41.625,72.0,70.0,1000.0,500.0,0.206,501.25,115.063,87.5,0.247,70.125,150.625,65.25,77.375,65.813,44.969,72.0,70.0,1000.0,500.0,0.208,499.0,116.688,105.875,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.724,-0.312,4.353,0.0,1.008,0.317,0.001,1.209,0.984,1.828
2022008,910,1.0,1.0,1.0,1.0,83.304,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,22.984,13.093,0.0,80.0,65.0,1.4,1606.75,1595.906,1891.304,680.413,65.433,51.983,71.093,62.126,62.685,1.413,2.088,0.238,70.095,56.065,18.881,16.522,27.557,29.843,115.043,74.671,113.439,45.961,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.029,105.938,71.813,71.25,0.012,70.25,150.625,65.625,73.5,37.75,44.719,72.0,70.0,1000.0,500.0,0.205,499.25,115.375,96.875,0.442,70.0,150.625,65.688,71.063,36.25,41.531,72.0,70.0,1000.0,500.0,0.208,499.0,115.063,88.188,0.298,70.25,150.625,65.25,77.313,65.75,44.875,72.0,70.0,1000.0,500.0,0.208,500.25,116.125,105.25,1.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.5,531.5,533.0,525.5,0.913,-0.31,5.329,0.0,1.007,0.315,0.001,1.182,1.158,1.825
2022008,911,1.0,1.0,1.0,1.0,83.381,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,22.995,13.078,0.0,80.0,65.0,1.4,1603.875,1607.219,1887.603,687.67,65.433,51.983,71.093,62.016,62.685,1.318,2.07,0.246,70.118,56.034,18.937,16.493,27.57,29.736,118.731,74.245,117.205,45.816,59.897,45.704,-10.852,110.0,110.0,71.563,150.625,66.0,66.188,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,71.25,0.012,70.25,150.625,65.625,73.5,40.656,44.781,72.0,70.0,1000.0,500.0,0.207,495.75,116.313,96.75,0.439,70.0,150.625,65.688,71.5,33.531,41.063,72.0,70.0,1000.0,500.0,0.211,504.25,115.5,89.438,0.29,70.125,150.625,65.25,77.313,65.688,45.188,72.0,70.0,1000.0,500.0,0.207,497.5,115.313,104.75,1.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.789,-0.104,5.067,0.0,0.993,0.316,0.001,1.241,1.092,1.776
2022008,912,1.0,1.0,1.0,1.0,83.4,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.047,13.049,0.0,80.0,65.0,1.4,1590.375,1608.634,1900.559,684.767,65.326,51.983,71.093,62.016,62.685,1.41,2.006,0.238,70.099,56.113,18.965,16.493,27.608,29.736,119.321,73.926,117.574,45.961,59.792,45.704,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,98.875,71.813,71.25,0.012,70.313,150.625,65.625,73.5,40.563,43.969,72.0,70.0,1000.0,500.0,0.211,504.25,116.875,96.875,0.396,70.188,150.625,65.688,71.625,33.5,42.188,72.0,70.0,1000.0,500.0,0.204,493.5,115.688,90.125,0.28,70.125,150.625,65.25,77.188,65.688,45.0,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,104.375,1.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,532.5,532.5,302.5,531.0,533.0,525.5,0.887,-0.242,5.813,0.0,1.013,0.317,0.001,1.144,1.034,1.754
2022008,913,1.0,1.0,1.0,1.0,83.466,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.005,13.107,0.0,80.0,65.0,1.4,1590.375,1580.364,1885.753,676.06,65.326,51.983,71.093,62.126,62.576,1.398,2.095,0.242,70.135,56.098,18.909,16.493,27.634,29.736,116.592,74.032,115.285,45.961,59.792,45.704,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,99.0,71.813,71.25,0.012,70.25,150.625,65.625,73.438,37.469,44.656,72.0,70.0,1000.0,500.0,0.206,497.0,116.5,96.313,0.394,70.188,150.625,65.688,71.625,29.531,41.531,72.0,70.0,1000.0,500.0,0.208,497.5,115.5,89.938,0.249,70.125,150.625,65.25,77.063,65.625,44.906,72.0,70.0,1000.0,500.0,0.209,500.25,115.625,104.563,1.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.706,-0.244,4.344,0.0,1.006,0.316,0.001,1.149,0.92,1.839
2022008,914,1.0,1.0,1.0,1.0,83.581,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,314.988,22.995,13.035,0.0,80.0,65.0,1.4,1591.875,1607.219,1896.857,693.478,65.326,51.983,71.093,62.126,62.685,1.41,2.074,0.242,70.147,56.122,18.881,16.465,27.647,29.736,116.002,74.884,114.842,45.961,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,65.875,66.5,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.25,0.012,70.313,150.625,65.625,73.313,37.375,43.25,72.0,70.0,1000.0,500.0,0.216,508.5,115.75,96.125,0.389,70.188,150.625,65.688,71.438,29.469,42.25,72.0,70.0,1000.0,500.0,0.205,494.5,114.875,88.938,0.213,70.125,150.625,65.25,77.188,65.563,44.656,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,105.0,1.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,532.0,532.5,302.75,531.5,533.0,525.5,0.649,-0.24,3.855,0.0,1.015,0.315,0.001,1.103,0.799,1.818
2022008,915,1.0,1.0,1.0,1.0,83.601,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.026,13.093,0.0,80.0,65.0,1.4,1606.625,1591.666,1896.857,671.707,65.326,51.983,71.093,61.577,62.576,1.44,2.031,0.249,70.086,56.112,18.854,16.465,27.686,29.629,116.076,74.351,114.03,45.961,59.897,45.704,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.25,0.012,70.313,150.625,65.625,73.313,37.25,45.063,72.0,70.0,1000.0,500.0,0.206,495.0,115.313,95.688,0.389,70.313,150.625,65.688,71.0,26.5,41.563,72.0,70.0,1000.0,500.0,0.208,498.25,114.875,87.25,0.18,70.125,150.625,65.0,77.188,61.75,44.5,72.0,70.0,1000.0,500.0,0.21,502.25,115.625,104.875,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,532.5,532.5,302.75,531.0,533.0,525.5,1.129,-0.241,6.808,0.0,1.008,0.315,0.001,1.103,0.719,1.79
2022008,916,1.0,1.0,1.0,1.0,83.59,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.047,13.035,0.0,80.0,65.0,1.4,1609.25,1588.839,1891.304,673.158,65.219,51.983,71.093,61.248,62.249,1.463,2.085,0.224,70.092,56.071,19.159,16.465,27.751,29.736,118.436,73.287,117.057,45.961,60.002,45.704,-10.852,110.0,110.0,71.563,150.625,65.813,66.5,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.375,71.813,71.25,0.012,70.313,150.625,65.563,73.063,40.156,44.156,72.0,70.0,1000.0,500.0,0.21,500.0,115.938,95.125,0.37,70.188,150.625,65.625,70.5,29.297,41.969,72.0,70.0,1000.0,500.0,0.206,496.5,115.0,85.813,0.178,70.25,150.625,65.0,77.063,61.688,45.156,72.0,70.0,1000.0,500.0,0.207,494.5,115.125,104.375,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.704,-0.239,4.59,0.0,1.004,0.315,0.001,1.113,0.751,1.781
2022008,917,1.0,1.0,1.0,1.0,83.51,0.0,50.0,50.0,50.0,1.0,1.0,998.826,313.817,23.005,13.064,0.0,80.0,65.0,1.4,1593.0,1581.776,1902.41,683.316,65.006,52.09,71.093,61.138,62.032,1.372,2.035,0.238,70.229,56.139,19.215,16.465,27.874,29.843,119.321,72.755,118.091,45.889,59.687,45.704,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.813,71.813,71.438,0.012,70.25,150.625,65.563,72.938,40.063,44.594,72.0,70.0,1000.0,500.0,0.205,499.0,116.375,94.688,0.365,70.188,150.625,65.563,70.313,29.219,40.469,72.0,70.0,1000.0,500.0,0.218,507.75,115.438,84.813,0.178,70.313,150.625,64.938,76.813,58.875,45.438,72.0,70.0,1000.0,500.0,0.206,493.75,115.313,104.25,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.75,531.5,533.0,525.5,0.608,-0.175,4.085,0.0,0.999,0.314,0.001,1.144,0.788,1.815
2022008,918,1.0,1.0,1.0,1.0,83.456,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,313.817,23.047,13.078,0.0,80.0,65.0,1.4,1603.813,1612.879,1893.155,693.478,64.899,52.09,71.093,61.138,61.923,1.402,2.028,0.231,70.183,56.16,19.243,16.493,27.874,29.95,116.739,73.074,115.433,45.889,59.792,45.704,-10.867,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.359,72.0,70.0,1000.0,500.0,0.027,105.063,71.813,71.313,0.012,70.25,150.625,65.563,72.938,36.969,44.438,72.0,70.0,1000.0,500.0,0.208,498.0,116.375,95.0,0.372,70.063,150.625,65.563,70.25,29.172,40.375,72.0,70.0,1000.0,500.0,0.214,509.5,115.438,84.438,0.179,70.25,150.625,64.875,76.688,61.531,45.344,72.0,70.0,1000.0,500.0,0.207,495.0,115.813,104.0,1.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.689,-0.174,4.349,0.0,1.015,0.314,0.001,1.149,0.802,1.794
2022008,919,1.0,1.0,1.0,1.0,83.383,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,23.036,13.122,0.0,80.0,65.0,1.4,1603.438,1573.305,1882.052,670.257,64.793,52.09,70.985,61.138,61.923,1.379,2.067,0.249,70.163,56.123,19.271,16.522,27.874,29.95,116.149,73.287,114.99,46.034,59.897,45.704,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,25.438,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.313,0.012,70.25,150.625,65.5,72.938,39.875,44.531,72.0,70.0,1000.0,500.0,0.205,500.5,115.938,95.0,0.375,70.063,150.625,65.438,69.938,33.031,41.844,72.0,70.0,1000.0,500.0,0.206,496.75,115.063,84.125,0.196,70.25,150.625,64.875,76.688,61.438,45.375,72.0,70.0,1000.0,500.0,0.207,495.25,116.313,104.375,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.75,531.0,533.0,526.0,0.623,-0.312,3.858,0.0,0.987,0.315,0.001,1.135,0.877,1.803
2022008,920,1.0,1.0,1.0,1.0,83.394,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,311.475,23.026,13.093,0.0,80.0,65.0,1.4,1604.063,1584.601,1896.857,663.006,64.899,52.09,70.985,61.138,61.814,1.459,2.099,0.238,70.011,56.111,19.271,16.493,27.887,30.057,114.969,73.713,113.661,45.961,59.897,45.631,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.375,71.875,71.313,0.012,70.25,150.625,65.5,72.813,39.781,44.469,72.0,70.0,1000.0,500.0,0.208,498.0,115.313,94.688,0.372,70.063,150.625,65.438,70.313,35.75,41.813,72.0,70.0,1000.0,500.0,0.208,497.75,114.875,84.188,0.209,70.25,150.625,64.75,76.688,61.375,45.781,72.0,70.0,1000.0,500.0,0.204,491.75,116.188,104.375,1.046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,532.5,532.5,302.75,532.5,533.0,525.5,0.73,-0.31,4.354,0.0,1.008,0.311,0.001,1.109,0.927,1.786
2022008,921,1.0,1.0,1.0,1.0,83.311,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,318.501,23.026,13.093,0.0,80.0,65.0,1.4,1604.875,1614.294,1911.667,687.67,64.793,52.09,70.985,61.028,61.814,1.452,2.074,0.235,70.122,56.154,19.354,16.522,27.926,29.95,119.395,73.181,117.87,45.889,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.313,0.012,70.25,150.625,65.5,72.75,39.719,44.906,72.0,70.0,1000.0,500.0,0.206,495.75,115.375,94.438,0.371,70.063,150.625,65.313,70.313,33.0,40.531,72.0,70.0,1000.0,500.0,0.218,507.0,114.875,85.0,0.205,70.313,150.625,64.75,76.563,58.563,45.094,72.0,70.0,1000.0,500.0,0.21,497.5,115.688,104.125,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.75,531.0,533.0,525.5,0.76,-0.173,5.069,0.0,1.026,0.319,0.001,1.123,0.885,1.746
2022008,922,1.0,1.0,1.0,1.0,83.213,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.026,13.006,0.0,80.0,65.0,1.4,1604.875,1566.25,1896.857,663.006,64.686,52.09,70.985,61.028,61.705,1.433,2.085,0.216,70.077,56.092,19.521,16.551,28.004,30.165,118.288,72.861,117.131,45.961,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,71.313,0.012,70.25,150.625,65.5,72.75,39.625,44.313,72.0,70.0,1000.0,500.0,0.208,499.25,116.25,94.438,0.365,70.063,150.625,65.438,70.375,32.969,42.156,72.0,70.0,1000.0,500.0,0.205,496.75,115.438,85.313,0.215,70.313,150.625,64.625,76.438,61.188,45.313,72.0,70.0,1000.0,500.0,0.208,496.25,115.125,103.5,1.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,532.5,532.5,302.75,531.0,533.0,525.5,0.586,-0.24,3.847,0.0,1.005,0.316,0.001,1.15,0.936,1.714
2022008,923,1.0,1.0,1.0,1.0,83.157,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,311.475,23.015,13.064,0.0,80.0,65.0,1.4,1602.25,1580.364,1887.603,678.962,64.686,52.09,70.877,61.028,61.814,1.429,2.085,0.246,70.051,56.063,19.437,16.58,28.004,30.165,117.256,72.968,115.95,46.034,59.897,45.704,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,25.984,72.0,70.0,1000.0,500.0,0.025,99.188,71.875,71.313,0.012,70.25,150.625,65.375,72.75,39.531,43.719,72.0,70.0,1000.0,500.0,0.209,506.5,116.375,94.625,0.363,70.063,150.625,65.313,70.313,32.938,41.563,72.0,70.0,1000.0,500.0,0.208,499.0,115.438,85.625,0.218,70.313,150.625,64.625,76.375,61.125,46.063,72.0,70.0,1000.0,500.0,0.203,492.25,115.125,103.5,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,532.5,532.5,302.5,531.5,533.0,525.5,0.679,-0.311,4.342,0.0,1.012,0.311,0.001,1.141,0.939,1.731
2022008,924,1.0,1.0,1.0,1.0,83.106,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,23.015,13.049,0.0,80.0,65.0,1.4,1598.875,1577.54,1880.202,667.356,64.686,52.09,70.877,61.138,61.814,1.379,2.053,0.242,70.143,56.068,19.437,16.58,28.03,30.165,116.076,73.606,114.842,45.889,59.897,45.704,-10.852,110.0,110.0,71.75,150.625,65.438,66.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,98.813,71.875,71.313,0.012,70.25,150.625,65.375,72.75,39.469,44.844,72.0,70.0,1000.0,500.0,0.205,495.5,116.0,94.688,0.362,70.063,150.625,65.313,70.375,32.906,40.094,72.0,70.0,1000.0,500.0,0.217,510.25,115.125,85.813,0.222,70.313,150.625,64.75,76.375,58.281,45.938,72.0,70.0,1000.0,500.0,0.202,494.75,115.813,103.75,1.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,532.5,532.5,302.25,531.5,533.5,525.5,0.669,-0.172,4.104,0.0,0.999,0.315,0.001,1.115,0.941,1.799
2022008,925,1.0,1.0,1.0,1.0,83.053,0.0,50.0,50.0,50.0,1.0,1.0,991.8,314.988,22.974,13.078,0.0,80.0,65.0,1.4,1604.938,1556.378,1876.502,661.556,64.686,52.09,70.877,61.138,61.814,1.383,2.092,0.242,70.088,56.067,19.437,16.58,28.101,30.165,115.117,73.606,113.882,45.961,59.792,45.704,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.313,0.012,70.25,150.625,65.375,72.563,39.375,44.063,72.0,70.0,1000.0,500.0,0.211,500.75,115.375,94.625,0.377,70.063,150.625,65.313,70.375,28.969,41.938,72.0,70.0,1000.0,500.0,0.205,496.0,115.0,85.813,0.222,70.313,150.625,64.75,76.375,58.188,46.094,72.0,70.0,1000.0,500.0,0.202,492.5,116.125,104.125,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.5,532.5,302.5,531.5,533.0,525.5,0.684,-0.243,4.101,0.0,0.992,0.315,0.001,1.131,0.937,1.783
2022008,926,1.0,1.0,1.0,1.0,82.996,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,313.817,23.015,13.122,0.0,80.0,65.0,1.4,1604.938,1601.561,1896.857,687.67,64.793,52.09,70.877,61.138,61.814,1.383,2.102,0.242,70.153,56.053,19.549,16.58,28.166,30.272,118.583,73.181,116.836,46.034,60.002,45.777,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.75,71.813,71.313,0.012,70.25,150.625,65.375,72.563,39.313,44.0,72.0,70.0,1000.0,500.0,0.209,504.0,115.375,94.438,0.366,70.0,150.625,65.313,70.375,32.844,40.938,72.0,70.0,1000.0,500.0,0.211,506.25,114.875,85.75,0.217,70.313,150.625,64.625,76.375,58.094,45.688,72.0,70.0,1000.0,500.0,0.206,493.75,115.813,104.125,1.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.0,532.5,302.75,532.0,533.0,525.5,0.886,-0.241,5.806,0.0,1.019,0.314,0.001,1.108,0.914,1.753
2022008,927,1.0,1.0,1.0,1.0,82.946,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,311.475,23.036,13.078,0.0,80.0,65.0,1.4,1607.188,1583.189,1867.254,681.864,64.686,52.09,70.877,61.028,61.814,1.433,2.038,0.246,69.981,56.051,19.521,16.58,28.231,30.272,119.026,72.755,117.574,45.961,59.897,45.777,-10.867,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,99.563,71.875,71.313,0.012,70.25,150.625,65.375,72.563,39.219,44.656,72.0,70.0,1000.0,500.0,0.206,496.75,116.25,94.375,0.377,70.063,150.625,65.313,70.375,32.813,41.438,72.0,70.0,1000.0,500.0,0.208,500.0,115.063,85.813,0.236,70.313,150.625,64.625,76.188,55.125,45.156,72.0,70.0,1000.0,500.0,0.208,497.25,115.313,103.063,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,302.75,531.5,533.0,525.5,0.723,-0.173,4.829,0.0,1.001,0.311,0.001,1.192,0.998,1.702
2022008,928,1.0,1.0,1.0,1.0,82.837,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,306.792,23.005,13.02,0.0,80.0,65.0,1.4,1595.875,1577.54,1841.37,686.219,64.58,52.09,70.877,61.028,61.705,1.436,1.989,0.249,69.938,55.992,19.521,16.608,28.218,30.272,117.329,72.649,115.95,45.961,60.002,45.777,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.563,71.813,71.438,0.012,70.25,150.625,65.375,72.563,39.156,44.719,72.0,70.0,1000.0,500.0,0.208,497.5,116.375,94.563,0.361,70.063,150.625,65.313,70.625,32.781,41.5,72.0,70.0,1000.0,500.0,0.209,500.25,115.5,86.5,0.238,70.375,150.625,64.625,76.063,57.875,46.031,72.0,70.0,1000.0,500.0,0.203,492.25,115.0,102.5,0.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,532.5,532.5,302.5,532.0,533.0,526.0,0.71,-0.171,4.583,0.0,1.006,0.307,0.001,1.138,0.998,1.67
2022008,929,1.0,1.0,1.0,1.0,82.827,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,310.304,23.047,13.035,0.0,80.0,65.0,1.4,1609.875,1594.492,1863.555,677.51,64.686,51.983,70.877,61.357,61.814,1.398,2.085,0.253,69.966,55.977,19.465,16.608,28.282,30.272,116.887,73.287,115.433,45.961,60.002,45.777,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.906,72.0,70.0,1000.0,500.0,0.029,107.438,71.875,71.313,0.012,70.25,150.625,65.375,72.75,39.094,43.313,72.0,70.0,1000.0,500.0,0.217,508.25,116.25,94.625,0.363,70.188,150.625,65.313,70.625,28.828,41.938,72.0,70.0,1000.0,500.0,0.207,497.5,115.5,87.0,0.223,70.375,150.625,64.625,75.813,54.875,46.094,72.0,70.0,1000.0,500.0,0.203,491.5,115.188,102.5,0.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.25,531.0,533.0,525.5,0.769,-0.171,4.841,0.0,1.009,0.31,0.001,1.134,0.919,1.667
2022008,930,1.0,1.0,1.0,1.0,82.828,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,23.047,13.078,0.0,80.0,65.0,1.4,1609.875,1593.079,1852.461,696.383,64.793,51.983,70.877,61.687,62.032,1.433,2.077,0.238,69.99,55.964,19.382,16.608,28.295,30.272,115.338,74.351,114.03,46.034,59.897,45.777,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,25.609,72.0,70.0,1000.0,500.0,0.026,100.313,71.875,71.438,0.012,70.125,150.625,65.375,72.75,43.688,44.719,72.0,70.0,1000.0,500.0,0.207,498.75,115.625,94.625,0.366,70.188,150.625,65.313,70.625,28.781,40.5,72.0,70.0,1000.0,500.0,0.217,507.5,115.125,87.25,0.221,70.375,150.625,64.75,75.875,51.906,46.031,72.0,70.0,1000.0,500.0,0.204,492.0,115.625,102.625,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,532.5,532.5,302.5,531.0,533.5,525.5,0.735,-0.242,4.357,0.0,0.992,0.308,0.001,1.111,0.891,1.687
