DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,931,1.0,1.0,1.0,1.0,82.949,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,23.068,13.064,0.0,80.0,65.0,1.4,1602.375,1581.776,1850.612,677.51,65.113,51.983,70.877,61.906,62.249,1.436,2.035,0.242,69.892,55.936,19.215,16.608,28.205,30.379,117.772,74.139,115.728,45.961,59.897,45.85,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.438,0.012,70.25,150.625,65.375,72.563,38.938,44.813,72.0,70.0,1000.0,500.0,0.206,498.0,115.188,94.438,0.371,70.063,150.625,65.438,70.813,28.734,41.625,72.0,70.0,1000.0,500.0,0.207,498.75,115.0,87.0,0.224,70.375,150.625,64.875,75.813,54.625,45.594,72.0,70.0,1000.0,500.0,0.206,494.75,115.938,102.313,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.5,532.5,533.0,526.0,1.081,-0.104,6.81,0.0,0.995,0.307,0.001,1.113,0.907,1.601
2022008,932,1.0,1.0,1.0,1.0,82.904,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,23.057,13.049,0.0,80.0,65.0,1.4,1598.875,1584.601,1861.706,678.962,65.113,52.09,70.877,61.906,62.358,1.41,2.028,0.238,69.902,55.906,19.187,16.608,28.231,30.272,119.616,73.713,117.944,46.034,59.897,45.777,-10.867,110.0,110.0,71.688,150.625,65.5,66.125,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.313,0.012,70.25,150.625,65.5,72.563,43.563,44.938,72.0,70.0,1000.0,500.0,0.206,498.75,115.375,94.0,0.37,70.188,150.625,65.563,70.813,28.672,41.813,72.0,70.0,1000.0,500.0,0.207,498.0,115.0,86.813,0.225,70.5,150.625,64.875,75.625,54.469,45.0,72.0,70.0,1000.0,500.0,0.21,499.0,115.688,101.813,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.5,531.0,533.0,525.5,0.84,-0.242,5.565,0.0,1.002,0.31,0.001,1.143,0.917,1.618
2022008,933,1.0,1.0,1.0,1.0,82.972,0.0,50.0,50.0,50.0,1.0,1.0,990.629,310.304,22.995,13.035,0.0,80.0,65.0,1.4,1611.688,1573.305,1870.953,684.767,65.113,52.09,70.877,61.906,62.467,1.433,2.028,0.242,69.912,56.018,19.132,16.608,28.257,30.272,119.1,73.713,117.87,46.107,59.897,45.85,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,98.938,71.813,71.438,0.012,70.25,150.625,65.5,72.563,38.813,44.719,72.0,70.0,1000.0,500.0,0.207,497.75,116.0,94.125,0.367,70.188,150.625,65.563,70.813,28.594,40.938,72.0,70.0,1000.0,500.0,0.212,503.75,115.5,86.625,0.208,70.375,150.625,64.938,75.5,54.344,44.469,72.0,70.0,1000.0,500.0,0.213,503.25,115.188,101.75,0.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.623,-0.243,4.084,0.0,0.991,0.31,0.001,1.16,0.868,1.583
2022008,934,1.0,1.0,1.0,1.0,83.036,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,310.304,23.026,13.078,0.0,80.0,65.0,1.4,1611.688,1629.872,1878.352,694.931,65.219,52.09,70.877,62.126,62.467,1.387,2.12,0.242,70.036,55.928,19.159,16.608,28.257,30.379,117.698,74.351,116.171,46.034,59.897,45.777,-10.867,110.0,110.0,71.875,150.625,65.625,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.313,0.012,70.25,150.625,65.563,72.75,38.719,43.188,72.0,70.0,1000.0,500.0,0.215,510.5,116.313,94.438,0.359,70.313,150.625,65.563,70.625,28.516,40.906,72.0,70.0,1000.0,500.0,0.211,506.0,115.438,86.5,0.196,70.375,150.625,64.938,75.5,54.219,44.375,72.0,70.0,1000.0,500.0,0.213,505.75,114.938,101.438,0.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.25,532.0,533.0,525.5,0.811,-0.242,5.079,0.0,1.018,0.31,0.001,1.135,0.82,1.604
2022008,935,1.0,1.0,1.0,1.0,83.028,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,311.475,23.068,13.107,0.0,80.0,65.0,1.4,1619.188,1595.906,1874.652,681.864,65.113,52.09,70.768,62.236,62.576,1.421,2.063,0.246,70.042,56.032,19.048,16.637,28.269,30.379,116.666,75.203,115.359,46.034,59.897,45.777,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,98.938,71.938,71.313,0.012,70.25,150.625,65.563,72.813,38.656,45.0,72.0,70.0,1000.0,500.0,0.206,494.5,116.0,94.625,0.362,70.313,150.625,65.625,70.5,28.453,41.563,72.0,70.0,1000.0,500.0,0.208,497.75,115.125,85.75,0.196,70.375,150.625,65.0,75.5,54.063,44.594,72.0,70.0,1000.0,500.0,0.211,504.25,115.0,101.313,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,532.0,533.0,525.5,0.727,-0.243,4.356,0.0,1.001,0.311,0.001,1.118,0.832,1.607
2022008,936,1.0,1.0,1.0,1.0,83.184,0.0,50.0,50.0,50.0,1.0,1.0,998.826,312.646,23.109,13.078,0.0,80.0,65.0,1.4,1600.313,1597.319,1869.103,696.383,65.326,52.09,70.768,62.565,62.685,1.413,2.113,0.253,70.002,56.036,18.909,16.637,28.334,30.379,115.486,74.99,114.104,46.179,59.792,45.85,-10.852,110.0,110.0,71.75,150.625,65.813,66.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.0,71.875,71.438,0.012,70.25,150.625,65.563,72.813,38.594,44.156,72.0,70.0,1000.0,500.0,0.209,500.75,115.625,94.563,0.367,70.188,150.625,65.688,70.375,28.375,41.875,72.0,70.0,1000.0,500.0,0.206,498.0,115.0,85.125,0.196,70.375,150.625,65.0,75.5,53.938,44.25,72.0,70.0,1000.0,500.0,0.213,506.5,115.188,101.438,0.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.5,532.5,302.25,532.0,533.0,525.5,0.789,-0.316,4.616,0.0,0.999,0.313,0.001,1.117,0.846,1.568
2022008,937,1.0,1.0,1.0,1.0,83.248,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,314.988,22.995,13.064,0.0,80.0,65.0,1.4,1589.563,1611.464,1876.502,692.026,65.326,52.09,70.768,62.236,62.685,1.387,2.095,0.242,70.022,56.047,18.965,16.666,28.432,30.379,114.453,74.671,113.144,46.107,59.792,45.85,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.026,102.75,71.875,71.438,0.012,70.25,150.625,65.625,72.75,35.531,45.031,72.0,70.0,1000.0,500.0,0.204,494.5,115.188,94.438,0.359,70.188,150.625,65.688,70.5,28.313,40.844,72.0,70.0,1000.0,500.0,0.212,507.25,114.813,85.0,0.196,70.5,150.625,65.25,75.5,53.813,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,115.563,101.688,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,532.5,532.5,302.5,531.5,533.0,525.5,0.757,-0.245,4.352,0.0,1.02,0.315,0.001,1.077,0.845,1.556
2022008,938,1.0,1.0,1.0,1.0,83.369,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,23.047,13.093,0.0,80.0,65.0,1.4,1610.5,1597.319,1870.953,693.478,65.433,52.09,70.768,62.126,62.685,1.379,2.074,0.242,70.032,56.024,19.076,16.666,28.509,30.486,118.51,74.245,116.688,46.034,59.897,45.85,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,25.281,72.0,70.0,1000.0,500.0,0.027,102.813,71.938,71.438,0.012,70.25,150.625,65.625,72.813,38.469,44.25,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,94.375,0.366,70.313,150.625,65.688,70.375,28.234,41.656,72.0,70.0,1000.0,500.0,0.208,498.0,114.5,84.688,0.196,70.5,150.625,65.25,75.5,50.813,45.0,72.0,70.0,1000.0,500.0,0.208,501.25,115.563,101.813,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,532.5,532.5,302.25,532.5,533.0,525.5,0.949,-0.174,6.064,0.0,0.996,0.31,0.001,1.127,0.845,1.544
2022008,939,1.0,1.0,1.0,1.0,83.394,0.0,50.0,50.0,50.0,1.0,1.0,983.603,312.646,23.089,13.137,0.0,80.0,65.0,1.4,1608.75,1586.014,1861.706,683.316,65.326,52.09,70.768,62.016,62.576,1.391,2.074,0.242,70.001,56.076,19.132,16.695,28.535,30.486,119.985,73.5,118.091,46.179,60.002,45.923,-10.852,110.0,110.0,71.688,150.625,66.0,66.188,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,98.938,71.875,71.313,0.012,70.25,150.625,65.625,72.938,38.375,44.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.375,94.438,0.367,70.313,150.625,65.688,70.313,25.281,40.906,72.0,70.0,1000.0,500.0,0.212,502.5,114.563,84.688,0.185,70.375,150.625,65.25,75.5,50.656,45.875,72.0,70.0,1000.0,500.0,0.202,494.25,115.188,101.688,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,532.0,533.0,525.5,0.941,-0.243,6.312,0.0,0.984,0.313,0.001,1.163,0.799,1.524
2022008,940,1.0,1.0,1.0,1.0,83.452,0.0,50.0,50.0,50.0,1.0,1.0,981.262,313.817,23.089,13.02,0.0,80.0,65.0,1.4,1608.75,1580.364,1854.31,678.962,65.326,52.09,70.768,62.126,62.576,1.402,2.095,0.242,69.973,56.011,18.993,16.666,28.574,30.486,118.067,73.606,116.836,46.107,59.897,45.85,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,99.25,71.875,71.438,0.012,70.25,150.625,65.625,72.938,38.281,44.75,72.0,70.0,1000.0,500.0,0.206,498.75,116.625,94.688,0.363,70.188,150.625,65.688,70.25,25.188,41.406,72.0,70.0,1000.0,500.0,0.208,499.5,114.813,84.438,0.161,70.5,150.625,65.25,75.5,50.5,45.844,72.0,70.0,1000.0,500.0,0.202,494.75,114.75,101.25,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,532.5,533.0,525.5,0.639,-0.243,4.105,0.0,0.981,0.314,0.001,1.151,0.707,1.405
2022008,941,1.0,1.0,1.0,1.0,83.508,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,312.646,23.047,13.093,0.0,80.0,65.0,1.4,1594.688,1600.147,1863.555,681.864,65.326,52.09,70.768,62.236,62.685,1.394,2.049,0.257,69.945,55.981,18.937,16.666,28.6,30.486,117.624,74.671,116.171,46.107,59.897,45.85,-10.852,110.0,110.0,71.688,150.625,66.0,66.5,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,99.063,71.875,71.438,0.012,70.25,150.625,65.625,72.938,38.219,43.938,72.0,70.0,1000.0,500.0,0.212,504.0,116.5,94.875,0.369,70.188,150.625,65.688,69.875,27.969,41.75,72.0,70.0,1000.0,500.0,0.207,497.5,114.813,83.813,0.161,70.813,150.625,65.25,74.938,39.875,45.031,72.0,70.0,1000.0,500.0,0.208,501.25,114.5,98.813,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.75,532.0,533.0,525.5,0.78,-0.244,4.837,0.0,1.001,0.313,0.001,1.153,0.722,1.098
2022008,942,1.0,1.0,1.0,1.0,83.629,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,23.068,13.078,0.0,80.0,65.0,1.4,1598.438,1571.894,1872.802,674.609,65.433,52.09,70.768,62.346,62.794,1.421,2.077,0.246,69.989,56.08,18.881,16.666,28.626,30.379,115.928,75.203,114.621,46.179,59.897,45.85,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,99.188,71.875,71.438,0.012,70.25,150.625,65.875,72.938,38.125,44.656,72.0,70.0,1000.0,500.0,0.208,499.0,116.25,94.875,0.372,70.188,150.625,65.688,69.875,27.875,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,114.563,83.0,0.148,70.813,150.625,65.313,74.25,42.5,45.844,72.0,70.0,1000.0,500.0,0.203,494.25,114.5,97.0,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.74,-0.314,4.357,0.0,0.995,0.311,0.001,1.149,0.675,1.338
2022008,943,1.0,1.0,1.0,1.0,83.76,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,306.792,23.057,13.035,0.0,80.0,65.0,1.4,1600.063,1600.147,1861.706,700.741,65.539,52.198,70.877,62.236,62.794,1.387,2.063,0.249,69.971,55.939,18.881,16.695,28.71,30.379,115.264,74.777,114.178,46.179,59.897,45.85,-10.852,110.0,110.0,71.688,150.625,66.0,66.5,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,98.75,71.875,71.563,0.012,70.25,150.625,65.875,73.063,35.063,45.063,72.0,70.0,1000.0,500.0,0.205,497.75,115.625,94.688,0.37,70.313,150.625,65.938,69.813,27.797,40.688,72.0,70.0,1000.0,500.0,0.214,508.25,114.5,82.938,0.148,70.813,150.625,65.313,73.875,39.375,45.5,72.0,70.0,1000.0,500.0,0.205,496.75,114.5,96.938,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,531.5,533.0,525.5,0.618,-0.313,3.619,0.0,1.011,0.307,0.001,1.12,0.675,1.244
2022008,944,1.0,1.0,1.0,1.0,83.75,0.0,50.0,50.0,50.0,1.0,1.0,988.287,310.304,23.036,13.035,0.0,80.0,65.0,1.4,1604.25,1587.427,1878.352,681.864,65.326,52.09,70.66,61.577,62.576,1.394,2.024,0.246,69.991,55.985,18.993,16.723,28.723,30.379,117.551,74.777,115.654,46.252,59.897,45.923,-10.852,110.0,110.0,71.688,150.625,66.0,66.313,0.0,25.188,72.0,70.0,1000.0,500.0,0.028,105.75,71.875,71.438,0.012,70.25,150.625,65.875,72.813,37.969,44.688,72.0,70.0,1000.0,500.0,0.207,498.25,115.063,94.438,0.361,70.313,150.625,65.625,69.688,24.844,41.938,72.0,70.0,1000.0,500.0,0.206,497.25,114.25,82.688,0.148,70.813,150.625,65.313,73.625,39.125,44.906,72.0,70.0,1000.0,500.0,0.211,499.25,114.563,96.938,0.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,1.022,-0.314,6.312,0.0,0.988,0.31,0.001,1.076,0.675,1.226
2022008,945,1.0,1.0,1.0,1.0,83.702,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,309.133,23.036,13.107,0.0,80.0,65.0,1.4,1602.938,1605.804,1870.953,690.574,65.113,51.983,70.66,60.808,62.141,1.402,2.006,0.246,69.963,55.968,19.271,16.752,28.944,30.379,119.321,72.436,118.017,46.179,60.002,45.923,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.125,71.875,71.563,0.012,70.25,150.625,65.625,72.813,37.875,43.75,72.0,70.0,1000.0,500.0,0.216,504.25,114.75,94.125,0.355,70.5,150.625,65.688,69.375,24.734,40.813,72.0,70.0,1000.0,500.0,0.212,508.25,114.188,82.688,0.078,70.813,150.625,65.0,73.438,38.844,45.688,72.0,70.0,1000.0,500.0,0.207,493.75,114.75,96.625,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.641,-0.243,4.337,0.0,1.007,0.309,0.001,1.059,0.355,1.137
2022008,946,1.0,1.0,1.0,1.0,83.555,0.0,50.0,50.0,50.0,1.0,1.0,985.945,309.133,22.984,13.02,0.0,80.0,65.0,1.4,1602.938,1577.54,1863.555,667.356,64.793,52.09,70.66,60.479,61.814,1.41,2.021,0.246,69.931,55.956,19.632,16.781,29.378,30.593,119.911,71.797,118.903,46.034,59.897,45.85,-10.852,110.0,110.0,71.75,150.625,65.813,66.313,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,71.438,0.012,70.313,150.625,65.563,72.75,37.781,44.938,72.0,70.0,1000.0,500.0,0.206,496.5,115.188,93.938,0.355,70.313,150.625,65.438,68.688,18.109,41.531,72.0,70.0,1000.0,500.0,0.208,499.5,113.875,82.313,0.078,70.938,150.625,64.875,73.0,34.813,45.844,72.0,70.0,1000.0,500.0,0.205,493.25,114.625,95.25,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.25,532.0,533.0,525.5,0.482,-0.173,3.344,0.0,0.986,0.309,0.001,1.09,0.356,1.176
2022008,947,1.0,1.0,1.0,1.0,83.398,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.005,13.122,0.0,80.0,65.0,1.4,1590.375,1574.717,1874.652,663.006,64.58,51.983,70.552,60.369,61.488,1.41,2.045,0.246,69.911,55.975,19.827,16.839,29.708,30.808,117.846,72.116,116.614,46.107,60.002,45.85,-10.852,110.0,110.0,71.688,150.625,65.5,66.313,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,99.0,71.875,71.563,0.012,70.313,150.625,65.5,72.563,34.688,44.094,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,94.0,0.36,70.188,150.625,65.313,67.938,27.391,42.0,72.0,70.0,1000.0,500.0,0.206,496.5,113.313,82.313,0.078,71.0,150.625,64.625,72.438,0.0,45.313,72.0,70.0,1000.0,500.0,0.208,496.75,114.563,94.875,0.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.0,302.25,531.5,532.5,525.5,0.62,-0.243,4.094,0.0,0.994,0.313,0.001,1.125,0.35,0.49
2022008,948,1.0,1.0,1.0,1.0,83.257,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,23.026,13.02,0.0,80.0,65.0,1.4,1593.563,1580.364,1863.555,681.864,64.473,52.09,70.443,60.479,61.488,1.402,2.06,0.249,69.883,55.908,19.771,16.896,30.0,30.915,116.887,72.861,115.802,44.944,60.002,44.902,-10.852,110.0,110.0,71.75,150.625,65.5,66.188,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,98.625,71.875,71.438,0.012,70.313,150.625,65.375,72.75,34.563,44.719,72.0,70.0,1000.0,500.0,0.206,497.75,115.938,94.125,0.368,70.313,150.625,65.188,67.563,24.438,40.469,72.0,70.0,1000.0,500.0,0.216,507.25,113.188,81.25,0.091,71.125,150.625,64.438,70.5,0.0,44.469,72.0,70.0,1000.0,500.0,0.214,503.0,113.75,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,532.0,302.25,532.0,532.5,525.0,0.567,-0.036,3.61,0.0,0.996,0.31,0.001,1.16,0.42,0.074
2022008,949,1.0,1.0,1.0,1.0,83.123,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,23.026,13.064,0.0,80.0,65.0,1.4,1599.375,1593.079,1869.103,684.767,64.366,52.198,70.335,60.479,61.379,1.417,2.042,0.242,69.861,55.895,20.077,16.954,30.305,31.022,116.149,72.968,114.99,44.58,60.106,44.392,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,98.875,71.938,71.563,0.012,70.313,150.625,65.375,72.563,37.438,44.938,72.0,70.0,1000.0,500.0,0.206,497.0,116.25,94.375,0.363,70.188,150.625,65.188,67.375,27.219,41.563,72.0,70.0,1000.0,500.0,0.208,498.5,113.25,80.0,0.091,71.125,150.625,64.438,68.438,0.0,44.906,72.0,70.0,1000.0,500.0,0.212,500.0,112.625,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,532.0,302.5,531.0,532.5,525.0,0.618,-0.158,3.857,0.0,0.995,0.311,0.001,1.147,0.438,0.071
2022008,950,1.0,1.0,1.0,1.0,82.98,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,309.133,23.078,13.035,0.0,80.0,65.0,1.4,1599.375,1600.147,1863.555,673.158,64.366,52.09,70.118,60.808,61.488,1.421,2.045,0.238,69.915,55.935,19.882,17.069,30.33,31.129,114.748,72.223,113.513,44.217,59.897,44.1,-10.852,110.0,110.0,71.75,150.625,65.313,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,98.5,71.875,71.438,0.012,70.313,150.625,65.25,72.563,37.375,44.5,72.0,70.0,1000.0,500.0,0.208,499.0,116.25,94.375,0.348,70.313,150.625,65.188,67.375,27.141,40.656,72.0,70.0,1000.0,500.0,0.213,508.25,113.313,79.813,0.126,71.0,150.625,64.438,67.188,0.0,44.375,72.0,70.0,1000.0,500.0,0.214,503.75,111.75,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,302.25,532.5,532.5,525.0,0.67,-0.097,4.12,0.0,1.009,0.309,0.001,1.1,0.611,0.069
2022008,951,1.0,1.0,1.0,1.0,82.942,0.0,50.0,50.0,50.0,1.0,1.0,987.116,311.475,23.057,13.006,0.0,80.0,65.0,1.4,1602.25,1608.634,1863.555,683.316,64.473,52.198,70.118,61.028,61.488,1.394,2.067,0.227,69.902,55.925,19.938,17.097,30.317,31.236,114.674,73.181,113.07,44.144,59.897,43.954,-10.867,110.0,110.0,71.688,150.625,65.313,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.027,105.125,71.875,71.563,0.012,70.313,150.625,65.375,72.563,37.25,44.813,72.0,70.0,1000.0,500.0,0.207,498.0,116.25,94.375,0.349,70.5,150.625,65.188,67.438,17.625,41.375,72.0,70.0,1000.0,500.0,0.208,499.75,113.813,79.813,0.064,70.813,150.625,64.438,66.5,0.0,44.969,72.0,70.0,1000.0,500.0,0.21,499.25,110.938,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,532.0,302.25,531.5,532.5,525.0,0.891,-0.157,5.347,0.0,0.987,0.311,0.001,1.103,0.315,0.067
2022008,952,1.0,1.0,1.0,1.0,82.888,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,23.089,13.049,0.0,80.0,65.0,1.4,1603.25,1570.483,1867.254,678.962,64.58,52.09,69.901,61.248,61.705,1.425,2.063,0.242,69.949,55.904,19.521,17.155,30.428,31.129,118.878,72.968,117.427,44.144,59.897,43.881,-10.852,110.0,110.0,71.75,150.625,65.438,66.0,0.0,25.5,72.0,70.0,1000.0,500.0,0.026,100.938,71.938,71.563,0.012,70.25,150.625,65.25,72.563,34.188,43.188,72.0,70.0,1000.0,500.0,0.216,510.0,115.938,94.375,0.362,70.625,150.625,65.313,67.125,13.672,41.594,72.0,70.0,1000.0,500.0,0.205,501.75,113.25,79.813,0.043,70.5,150.625,64.438,66.063,0.0,46.094,72.0,70.0,1000.0,500.0,0.203,492.5,110.0,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,532.0,302.25,531.0,532.5,525.0,0.73,-0.218,4.837,0.0,1.013,0.31,0.001,1.128,0.208,0.064
2022008,953,1.0,1.0,1.0,1.0,82.82,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,23.099,13.049,0.0,80.0,65.0,1.4,1606.25,1587.427,1861.706,676.06,64.58,51.876,69.901,61.138,61.705,1.372,2.067,0.242,69.836,55.924,19.521,17.155,30.454,31.022,120.28,72.755,118.46,43.999,59.897,43.808,-10.852,110.0,110.0,71.75,150.625,65.313,66.125,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,71.563,0.012,70.25,150.625,65.25,72.438,37.094,44.469,72.0,70.0,1000.0,500.0,0.208,500.0,115.75,94.125,0.364,70.5,150.625,65.188,66.75,17.281,41.0,72.0,70.0,1000.0,500.0,0.21,501.75,112.438,79.813,0.026,70.5,150.625,64.438,65.813,0.0,45.844,72.0,70.0,1000.0,500.0,0.204,493.0,108.625,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,532.0,302.25,531.5,532.5,525.0,0.885,-0.157,6.068,0.0,0.987,0.309,0.001,1.138,0.123,0.06
2022008,954,1.0,1.0,1.0,1.0,82.747,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,23.099,13.02,0.0,80.0,65.0,1.4,1610.25,1573.305,1865.404,683.316,64.58,51.876,69.793,61.357,61.814,1.429,2.053,0.249,69.911,55.946,19.743,17.184,30.538,30.808,117.772,72.968,116.393,43.708,60.002,43.517,-10.852,110.0,110.0,71.75,150.625,65.313,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,98.688,71.938,71.438,0.012,70.25,150.625,65.375,72.438,37.0,43.938,72.0,70.0,1000.0,500.0,0.213,503.5,115.75,94.0,0.357,70.5,150.625,65.188,66.313,17.109,41.438,72.0,70.0,1000.0,500.0,0.208,499.25,111.688,79.813,0.026,70.375,150.625,64.625,65.5,0.0,45.594,72.0,70.0,1000.0,500.0,0.206,495.0,107.25,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.5,532.0,302.25,532.0,532.0,525.0,0.711,-0.153,4.601,0.0,0.987,0.31,0.001,1.122,0.12,0.056
2022008,955,1.0,1.0,1.0,1.0,82.737,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,23.13,13.064,0.0,80.0,65.0,1.4,1610.25,1566.25,1859.856,667.356,64.686,51.876,69.685,61.687,62.032,1.379,2.088,0.238,69.889,55.884,19.437,17.241,30.642,31.022,117.624,74.032,116.245,43.636,59.897,43.371,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,98.688,71.938,71.563,0.012,70.25,150.625,65.375,72.563,36.938,44.781,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,94.0,0.359,70.313,150.625,65.313,66.063,23.484,41.906,72.0,70.0,1000.0,500.0,0.206,496.75,110.938,79.688,0.032,70.313,150.625,64.75,65.625,0.0,45.844,72.0,70.0,1000.0,500.0,0.205,493.0,106.063,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.5,532.0,302.25,532.0,532.0,525.0,0.732,-0.213,4.607,0.0,0.993,0.31,0.001,1.122,0.145,0.053
2022008,956,1.0,1.0,1.0,1.0,82.799,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,23.078,12.977,0.0,80.0,65.0,1.4,1586.313,1557.788,1854.31,670.257,64.899,51.876,69.685,61.797,62.141,1.429,2.021,0.249,69.92,55.927,19.382,17.27,30.629,31.129,116.076,74.777,114.768,43.418,60.002,43.225,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,98.688,71.875,71.563,0.012,70.25,150.625,65.375,72.563,36.844,44.844,72.0,70.0,1000.0,500.0,0.208,497.0,115.375,94.0,0.36,70.5,150.625,65.438,66.063,16.875,42.313,72.0,70.0,1000.0,500.0,0.206,495.5,110.313,79.813,0.057,70.25,150.625,64.875,65.5,0.0,46.031,72.0,70.0,1000.0,500.0,0.202,493.0,104.688,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.5,532.0,302.25,531.5,532.0,525.0,0.731,-0.151,4.362,0.0,0.994,0.309,0.001,1.112,0.252,0.048
2022008,957,1.0,1.0,1.0,1.0,82.842,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,23.047,12.991,0.0,80.0,65.0,1.4,1595.375,1578.952,1852.461,677.51,65.006,51.876,69.685,61.906,62.358,1.41,2.063,0.22,69.942,55.953,19.298,17.241,30.603,31.129,115.412,74.458,114.104,43.345,60.002,43.079,-10.852,110.0,110.0,71.75,150.625,65.625,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,100.313,71.938,71.563,0.012,70.25,150.625,65.375,72.438,36.781,44.031,72.0,70.0,1000.0,500.0,0.212,502.5,115.063,93.938,0.355,70.313,150.625,65.438,66.188,23.25,41.75,72.0,70.0,1000.0,500.0,0.207,498.0,110.188,79.688,0.057,70.25,150.625,64.938,65.5,0.0,45.563,72.0,70.0,1000.0,500.0,0.206,495.0,103.688,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.5,531.5,302.25,532.0,532.0,525.5,0.736,-0.207,4.357,0.0,0.996,0.308,0.001,1.084,0.252,0.045
2022008,958,1.0,1.0,1.0,1.0,82.896,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,311.475,23.12,13.035,0.0,80.0,65.0,1.4,1600.313,1625.622,1859.856,700.741,65.113,51.876,69.576,61.797,62.358,1.375,2.021,0.246,69.926,55.934,19.437,17.299,30.752,31.022,117.256,74.032,115.137,43.272,59.897,42.933,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.031,72.0,70.0,1000.0,500.0,0.028,104.188,71.875,71.688,0.012,70.25,150.625,65.5,72.438,36.688,43.344,72.0,70.0,1000.0,500.0,0.216,507.5,114.938,93.938,0.359,70.625,150.625,65.438,66.25,16.594,40.625,72.0,70.0,1000.0,500.0,0.214,508.75,110.313,76.938,0.026,70.125,150.625,64.875,65.5,0.0,45.438,72.0,70.0,1000.0,500.0,0.208,495.25,102.625,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,531.5,302.25,531.5,532.0,525.5,1.133,-0.266,7.077,0.0,1.012,0.311,0.0,1.09,0.126,0.042
2022008,959,1.0,1.0,1.0,1.0,82.913,0.0,50.0,50.0,50.0,1.0,1.0,982.433,309.133,23.13,13.006,0.0,80.0,65.0,1.4,1605.938,1571.894,1846.915,663.006,65.113,51.876,69.576,61.797,62.358,1.345,1.971,0.246,69.945,55.94,19.465,17.299,30.966,31.236,119.1,73.713,117.5,43.054,59.792,42.787,-10.852,110.0,110.0,71.75,150.625,65.625,66.125,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,98.563,71.875,71.688,0.012,70.25,150.625,65.5,72.438,36.625,44.906,72.0,70.0,1000.0,500.0,0.205,495.25,114.688,93.563,0.344,70.625,150.625,65.563,66.313,16.406,41.875,72.0,70.0,1000.0,500.0,0.206,496.5,109.688,75.875,0.026,70.25,150.625,64.938,65.438,0.0,45.844,72.0,70.0,1000.0,500.0,0.205,492.75,101.75,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,531.5,302.25,531.5,532.0,525.0,0.815,-0.207,5.343,0.0,0.982,0.309,0.0,1.051,0.127,0.039
2022008,1000,1.0,1.0,1.0,1.0,82.93,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,23.13,13.049,0.0,80.0,65.0,1.4,1604.625,1598.733,1861.706,684.767,65.006,51.983,69.685,61.797,62.358,1.402,2.077,0.249,69.935,55.963,19.521,17.327,31.108,31.343,119.468,73.5,118.165,43.054,59.897,42.787,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,98.813,71.938,71.563,0.012,70.25,150.625,65.5,72.313,36.531,43.875,72.0,70.0,1000.0,500.0,0.212,502.25,114.688,93.313,0.354,70.5,150.625,65.563,66.188,12.461,40.125,72.0,70.0,1000.0,500.0,0.218,510.0,109.063,76.25,0.026,70.125,150.625,64.938,65.5,0.0,45.75,72.0,70.0,1000.0,500.0,0.205,493.5,100.813,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,531.5,302.0,532.0,532.0,525.5,0.656,-0.207,4.351,0.0,0.999,0.309,0.001,1.094,0.124,0.037
2022008,1001,1.0,1.0,1.0,1.0,82.95,0.0,50.0,50.0,50.0,1.0,1.0,991.8,310.304,23.068,12.962,0.0,80.0,65.0,1.4,1601.125,1583.189,1861.706,687.67,65.113,52.09,69.685,62.016,62.467,1.391,2.053,0.235,69.961,55.986,19.41,17.327,31.199,31.558,117.624,74.139,116.097,42.909,59.687,42.642,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,71.438,0.012,70.25,150.625,65.5,72.438,36.469,44.344,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,93.188,0.343,70.625,150.625,65.625,66.063,12.273,41.625,72.0,70.0,1000.0,500.0,0.208,497.75,108.5,76.125,0.026,70.125,150.625,64.938,65.438,2.609,45.656,72.0,70.0,1000.0,500.0,0.205,494.0,99.938,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.0,531.5,302.25,532.0,532.0,525.5,0.81,-0.206,5.088,0.0,0.992,0.31,0.001,1.057,0.122,0.034
2022008,1002,1.0,1.0,1.0,1.0,83.027,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,311.475,23.057,13.064,0.0,80.0,65.0,1.4,1601.125,1612.879,1861.706,694.931,65.219,52.09,69.685,62.236,62.576,1.41,2.081,0.242,70.048,55.977,19.298,17.299,31.186,31.558,116.739,75.096,115.433,42.691,59.792,42.569,-10.867,110.0,110.0,71.75,150.625,65.625,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,98.5,71.938,71.438,0.012,70.25,150.625,65.563,72.313,36.375,43.281,72.0,70.0,1000.0,500.0,0.217,507.0,114.563,93.125,0.341,70.5,150.625,65.625,66.063,15.867,40.594,72.0,70.0,1000.0,500.0,0.214,509.25,107.875,75.875,0.026,70.125,150.625,65.0,65.5,2.633,46.219,72.0,70.0,1000.0,500.0,0.202,491.25,99.25,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.0,531.5,302.25,532.0,532.0,525.5,0.723,-0.093,4.351,0.0,1.016,0.311,0.001,1.057,0.121,0.032
2022008,1003,1.0,1.0,1.0,1.0,83.117,0.0,50.0,50.0,50.0,1.0,1.0,992.971,311.475,23.078,13.006,0.0,80.0,65.0,1.4,1609.25,1580.364,1858.007,674.609,65.326,52.198,69.685,62.236,62.685,1.391,2.095,0.231,69.947,56.016,19.271,17.356,31.225,31.772,115.781,74.884,114.399,42.691,59.792,42.496,-10.867,110.0,110.0,71.875,150.625,65.813,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,99.625,71.938,71.563,0.012,70.25,150.625,65.563,72.438,41.0,44.625,72.0,70.0,1000.0,500.0,0.207,497.5,114.563,93.125,0.349,70.625,150.625,65.625,65.938,11.906,41.625,72.0,70.0,1000.0,500.0,0.207,498.0,107.125,76.063,0.026,70.125,150.625,65.0,65.5,0.0,45.938,72.0,70.0,1000.0,500.0,0.204,492.75,98.563,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.0,531.5,302.25,531.5,531.5,525.5,0.78,-0.148,4.609,0.0,0.993,0.311,0.001,1.082,0.117,0.029
2022008,1004,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,313.817,23.078,13.035,0.0,80.0,65.0,1.4,1600.688,1622.789,1874.652,712.367,65.433,52.09,69.685,62.236,62.685,1.398,2.092,0.257,69.992,55.989,19.354,17.356,31.413,31.987,114.748,74.564,113.365,42.473,59.792,42.277,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.028,103.625,71.938,71.563,0.012,70.25,150.625,65.563,72.438,36.219,44.0,72.0,70.0,1000.0,500.0,0.21,504.25,114.563,93.125,0.348,70.625,150.625,65.688,65.688,7.922,40.906,72.0,70.0,1000.0,500.0,0.21,506.5,106.438,75.875,0.026,70.25,150.625,65.25,65.5,0.0,46.063,72.0,70.0,1000.0,500.0,0.203,492.75,97.875,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.0,531.5,302.0,532.0,532.0,525.5,0.794,-0.148,4.614,0.0,1.027,0.314,0.001,1.079,0.115,0.028
2022008,1005,1.0,1.0,1.0,1.0,83.296,0.0,50.0,50.0,50.0,1.0,1.0,998.826,312.646,23.078,13.107,0.0,80.0,65.0,1.4,1596.938,1562.018,1863.555,676.06,65.433,52.198,69.685,62.236,62.685,1.436,2.021,0.242,70.099,55.983,19.159,17.327,31.374,31.879,119.173,74.032,117.353,42.473,59.792,42.204,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,71.563,0.012,70.25,150.625,65.625,72.438,36.125,44.656,72.0,70.0,1000.0,500.0,0.207,498.0,114.688,93.125,0.347,70.688,150.625,65.625,65.688,7.68,41.656,72.0,70.0,1000.0,500.0,0.208,497.75,105.688,75.875,0.026,70.125,150.625,65.25,65.625,0.0,45.906,72.0,70.0,1000.0,500.0,0.203,495.25,97.25,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,530.0,531.5,302.25,531.5,531.5,525.5,0.93,-0.204,6.064,0.0,0.999,0.313,0.001,1.082,0.112,0.026
2022008,1006,1.0,1.0,1.0,1.0,83.332,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,23.099,12.991,0.0,80.0,65.0,1.4,1596.938,1581.776,1865.404,673.158,65.326,52.198,69.685,62.016,62.685,1.421,2.081,0.235,69.969,56.018,19.187,17.327,31.251,31.665,117.477,73.713,116.319,42.4,59.792,42.131,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,98.563,71.938,71.563,0.012,70.25,150.625,65.625,72.438,36.063,43.781,72.0,70.0,1000.0,500.0,0.212,503.0,114.75,92.938,0.344,70.875,150.625,65.625,65.688,0.0,41.75,72.0,70.0,1000.0,500.0,0.207,499.0,104.75,75.875,0.026,70.125,150.625,65.25,65.5,0.0,45.625,72.0,70.0,1000.0,500.0,0.206,494.5,96.688,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,530.0,531.5,302.25,531.5,531.5,525.5,0.611,-0.201,3.864,0.0,0.993,0.31,0.001,1.085,0.109,0.025
2022008,1007,1.0,1.0,1.0,1.0,83.385,0.0,50.0,50.0,50.0,1.0,1.0,985.945,312.646,23.099,12.977,0.0,80.0,65.0,1.4,1595.063,1576.128,1861.706,661.556,65.326,52.198,69.685,62.126,62.685,1.402,1.971,0.264,70.016,55.978,19.298,17.356,31.27,31.665,117.182,73.606,115.728,42.327,59.687,42.058,-10.867,110.0,110.0,71.875,150.625,65.875,66.313,0.0,26.078,72.0,70.0,1000.0,500.0,0.024,98.313,71.938,71.688,0.012,70.25,150.625,65.625,72.563,35.969,44.906,72.0,70.0,1000.0,500.0,0.206,495.0,114.75,92.938,0.342,71.063,150.625,65.688,65.688,0.0,42.063,72.0,70.0,1000.0,500.0,0.207,496.5,104.0,75.875,0.026,70.125,150.625,65.25,65.5,0.0,46.031,72.0,70.0,1000.0,500.0,0.204,491.75,96.063,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,530.0,531.5,302.25,532.0,531.5,525.5,0.771,-0.201,4.852,0.0,0.986,0.313,0.0,1.078,0.106,0.023
2022008,1008,1.0,1.0,1.0,1.0,83.501,0.0,50.0,50.0,50.0,1.0,1.0,989.458,312.646,23.078,13.064,0.0,80.0,65.0,1.4,1620.375,1586.014,1858.007,671.707,65.433,52.09,69.576,62.126,62.685,1.383,2.049,0.257,69.975,56.029,19.215,17.356,31.069,31.558,115.854,74.671,114.473,43.199,59.687,42.787,-10.852,110.0,110.0,71.75,150.625,65.875,66.313,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,98.75,71.938,71.563,0.012,70.25,150.625,65.875,72.438,32.875,44.0,72.0,70.0,1000.0,500.0,0.21,500.75,114.75,93.125,0.344,70.875,150.625,65.688,65.688,0.0,41.344,72.0,70.0,1000.0,500.0,0.209,500.0,103.25,75.875,0.026,70.125,150.625,65.313,65.5,0.0,45.781,72.0,70.0,1000.0,500.0,0.205,493.5,95.563,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.5,531.5,526.0,0.774,-0.326,4.606,0.0,0.989,0.313,0.001,1.075,0.103,0.022
2022008,1009,1.0,1.0,1.0,1.0,83.578,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,23.099,13.035,0.0,80.0,65.0,1.4,1594.438,1591.666,1850.612,683.316,65.433,52.198,69.685,62.236,62.685,1.436,2.056,0.249,69.996,55.965,19.243,17.356,31.056,31.558,115.117,74.458,113.808,43.563,59.582,43.298,-10.867,110.0,110.0,71.875,150.625,66.0,66.5,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,98.688,71.938,71.688,0.012,70.25,150.625,65.625,72.563,35.781,43.094,72.0,70.0,1000.0,500.0,0.217,508.25,114.688,93.125,0.336,71.063,150.625,65.938,65.938,0.0,42.063,72.0,70.0,1000.0,500.0,0.205,496.0,102.438,75.875,0.026,70.125,150.625,65.313,65.625,0.0,45.688,72.0,70.0,1000.0,500.0,0.206,494.25,94.938,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.0,531.5,525.0,0.744,-0.216,4.371,0.0,1.0,0.309,0.0,1.047,0.1,0.021
2022008,1010,1.0,1.0,1.0,1.0,83.655,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,309.133,23.078,13.035,0.0,80.0,65.0,1.4,1594.438,1611.464,1865.404,697.836,65.433,52.09,69.793,62.126,62.685,1.421,1.932,0.249,69.928,55.975,19.243,17.356,31.238,31.558,118.288,74.351,116.54,43.708,59.582,43.444,-10.867,110.0,110.0,71.875,150.625,66.0,66.5,0.0,25.484,72.0,70.0,1000.0,500.0,0.027,104.375,72.063,71.563,0.012,70.313,150.625,65.875,72.563,32.688,44.844,72.0,70.0,1000.0,500.0,0.204,496.0,114.563,93.125,0.339,71.063,150.625,65.938,65.688,0.0,40.25,72.0,70.0,1000.0,500.0,0.218,510.5,101.688,75.75,0.026,70.25,150.625,65.313,65.625,0.0,45.531,72.0,70.0,1000.0,500.0,0.207,495.25,94.438,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.0,531.0,525.0,0.918,-0.217,5.826,0.0,1.009,0.309,0.001,1.051,0.098,0.019
2022008,1011,1.0,1.0,1.0,1.0,83.68,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,23.099,13.02,0.0,80.0,65.0,1.4,1602.313,1576.128,1854.31,677.51,65.326,52.09,69.793,61.577,62.467,1.436,2.056,0.238,69.916,55.948,19.298,17.356,31.283,31.665,119.616,74.032,118.239,43.708,59.687,43.371,-10.852,110.0,110.0,71.75,150.625,66.0,66.313,0.0,25.297,72.0,70.0,1000.0,500.0,0.027,102.25,71.938,71.563,0.012,70.313,150.625,65.875,72.563,32.563,44.875,72.0,70.0,1000.0,500.0,0.206,496.75,114.5,92.938,0.333,71.188,150.625,65.688,65.688,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,499.25,101.125,75.75,0.026,70.25,150.625,65.25,65.625,0.0,45.531,72.0,70.0,1000.0,500.0,0.206,495.0,93.938,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,529.5,531.5,302.25,531.0,531.5,525.5,0.698,-0.275,4.592,0.0,0.993,0.31,0.001,1.038,0.096,0.017
2022008,1012,1.0,1.0,1.0,1.0,83.626,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,23.109,13.02,0.0,80.0,65.0,1.4,1597.5,1593.079,1854.31,684.767,65.113,52.198,69.793,61.138,62.249,1.402,2.092,0.238,69.874,55.942,19.604,17.356,31.413,31.879,119.026,72.436,117.87,43.781,59.687,43.444,-10.852,110.0,110.0,71.75,150.625,65.875,66.5,0.0,25.844,72.0,70.0,1000.0,500.0,0.025,98.625,71.938,71.563,0.012,70.313,150.625,65.625,72.438,32.469,43.5,72.0,70.0,1000.0,500.0,0.214,509.0,114.563,92.938,0.33,71.313,150.625,65.625,65.625,0.0,41.75,72.0,70.0,1000.0,500.0,0.208,498.5,100.375,75.75,0.026,70.313,150.625,64.938,65.5,0.0,46.0,72.0,70.0,1000.0,500.0,0.204,492.25,93.5,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.5,531.0,525.5,0.573,-0.276,3.857,0.0,0.996,0.309,0.001,1.032,0.093,0.016
2022008,1013,1.0,1.0,1.0,1.0,83.529,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,23.13,13.035,0.0,80.0,65.0,1.4,1605.75,1598.733,1861.706,687.67,64.899,52.198,69.793,60.918,62.032,1.41,2.077,0.242,69.813,55.853,19.743,17.356,31.491,31.879,118.362,72.861,116.984,43.781,59.582,43.444,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,98.688,71.938,71.563,0.012,70.25,150.625,65.563,72.313,32.375,44.469,72.0,70.0,1000.0,500.0,0.208,498.5,114.5,92.75,0.344,71.5,150.625,65.563,65.625,0.0,41.906,72.0,70.0,1000.0,500.0,0.208,498.25,99.813,75.625,0.026,70.313,150.625,64.875,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.206,498.5,93.063,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.5,531.5,302.25,532.0,531.0,525.5,0.7,-0.278,4.603,0.0,1.002,0.309,0.001,1.082,0.091,0.016
2022008,1014,1.0,1.0,1.0,1.0,83.454,0.0,50.0,50.0,50.0,1.0,1.0,982.433,311.475,23.047,13.078,0.0,80.0,65.0,1.4,1622.313,1566.25,1861.706,692.026,64.793,52.305,69.793,60.918,61.923,1.406,1.978,0.246,69.909,55.938,19.743,17.356,31.503,31.879,117.182,73.287,116.024,43.926,59.372,43.59,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.563,0.012,70.25,150.625,65.563,72.313,35.281,44.063,72.0,70.0,1000.0,500.0,0.211,501.5,114.375,92.625,0.346,71.688,150.625,65.563,65.625,0.0,41.344,72.0,70.0,1000.0,500.0,0.21,501.0,99.188,75.625,0.026,70.313,150.625,64.75,65.313,0.0,46.063,72.0,70.0,1000.0,500.0,0.202,492.5,92.563,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,529.5,531.0,302.25,531.5,531.0,525.0,0.608,-0.284,3.856,0.0,0.982,0.311,0.001,1.088,0.089,0.014
2022008,1015,1.0,1.0,1.0,1.0,83.365,0.0,50.0,50.0,50.0,1.0,1.0,975.407,309.133,23.099,13.049,0.0,80.0,65.0,1.4,1622.313,1550.74,1852.461,674.609,64.686,52.305,69.793,60.808,61.814,1.322,1.992,0.246,69.936,55.919,19.882,17.356,31.756,31.987,116.371,73.394,115.137,43.999,59.477,43.662,-10.852,110.0,110.0,71.75,150.625,65.625,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,97.938,72.063,71.563,0.012,70.25,150.625,65.5,72.25,35.188,44.75,72.0,70.0,1000.0,500.0,0.204,498.75,114.188,92.625,0.341,71.813,150.625,65.438,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.208,504.25,98.688,75.563,0.026,70.313,150.625,64.75,65.0,0.0,46.0,72.0,70.0,1000.0,500.0,0.201,493.25,92.188,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,529.5,531.5,302.25,532.0,531.0,525.0,0.663,-0.284,4.119,0.0,0.975,0.309,0.001,1.063,0.087,0.014
2022008,1016,1.0,1.0,1.0,1.0,83.305,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,23.078,12.933,0.0,80.0,65.0,1.4,1621.313,1586.014,1859.856,684.767,64.686,52.305,69.793,60.808,61.705,1.413,2.063,0.235,69.912,55.97,20.105,17.414,31.97,32.094,115.486,73.181,114.325,43.999,59.477,43.735,-10.852,110.0,110.0,71.75,150.625,65.625,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.029,105.125,72.063,71.563,0.012,70.25,150.625,65.5,72.25,35.094,44.313,72.0,70.0,1000.0,500.0,0.209,499.25,114.063,92.5,0.331,71.813,150.625,65.313,65.438,0.0,41.406,72.0,70.0,1000.0,500.0,0.208,499.5,98.063,75.625,0.026,70.375,150.625,64.625,65.0,0.0,46.031,72.0,70.0,1000.0,500.0,0.204,492.0,91.688,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,529.5,531.0,302.25,531.5,531.0,525.0,0.633,-0.221,3.873,0.0,0.993,0.309,0.001,1.032,0.085,0.013
2022008,1017,1.0,1.0,1.0,1.0,83.189,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,23.057,13.049,0.0,80.0,65.0,1.4,1603.75,1580.364,1856.158,673.158,64.58,52.305,69.901,60.808,61.705,1.436,2.006,0.249,69.909,55.945,20.049,17.414,31.97,32.201,114.674,72.968,113.587,44.072,59.477,43.808,-10.852,110.0,110.0,71.75,150.625,65.5,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.188,72.063,71.688,0.012,70.25,150.625,65.375,72.25,32.0,44.813,72.0,70.0,1000.0,500.0,0.206,496.0,114.063,92.188,0.323,71.938,150.625,65.188,65.313,0.0,41.875,72.0,70.0,1000.0,500.0,0.205,497.25,97.5,75.625,0.026,70.375,150.625,64.625,65.0,0.0,45.938,72.0,70.0,1000.0,500.0,0.202,494.0,91.313,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,529.5,531.5,302.25,531.5,530.5,525.5,0.601,-0.224,3.623,0.0,0.995,0.309,0.001,1.022,0.083,0.012
2022008,1018,1.0,1.0,1.0,1.0,83.114,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,23.005,13.049,0.0,80.0,65.0,1.4,1601.813,1570.483,1859.856,681.864,64.58,52.412,69.901,60.808,61.705,1.326,2.024,0.246,70.003,55.924,20.188,17.385,31.834,32.094,117.993,72.542,116.024,44.072,59.477,43.881,-10.867,110.0,110.0,71.75,150.625,65.438,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,98.375,71.938,71.688,0.012,70.25,150.625,65.375,71.813,34.906,43.438,72.0,70.0,1000.0,500.0,0.214,509.25,114.063,91.625,0.292,72.0,150.625,65.313,65.313,0.0,41.281,72.0,70.0,1000.0,500.0,0.214,503.0,97.0,75.563,0.026,70.375,150.625,64.625,65.0,0.0,45.938,72.0,70.0,1000.0,500.0,0.202,494.25,91.063,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.0,531.5,302.5,532.5,530.5,525.5,0.997,-0.162,6.542,0.0,0.993,0.309,0.0,0.947,0.081,0.012
2022008,1019,1.0,1.0,1.0,1.0,82.984,0.0,50.0,50.0,50.0,1.0,1.0,997.655,310.304,23.047,13.035,0.0,80.0,65.0,1.4,1601.813,1593.079,1854.31,670.257,64.473,52.412,69.793,60.918,61.597,1.417,2.053,0.242,69.92,55.969,20.105,17.414,31.743,32.094,119.542,72.329,117.87,44.144,59.477,43.881,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,98.5,72.063,71.563,0.011,70.313,150.625,65.375,71.75,31.813,44.563,72.0,70.0,1000.0,500.0,0.207,497.5,113.875,90.938,0.292,72.0,150.625,65.313,65.313,0.0,41.625,72.0,70.0,1000.0,500.0,0.208,498.75,96.625,75.438,0.026,70.375,150.625,64.438,64.938,0.0,45.438,72.0,70.0,1000.0,500.0,0.206,498.5,90.563,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.0,531.5,302.25,532.0,530.5,525.5,0.816,-0.224,5.563,0.0,0.998,0.31,0.001,0.969,0.08,0.011
2022008,1020,1.0,1.0,1.0,1.0,82.89,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,311.475,23.109,13.093,0.0,80.0,65.0,1.4,1595.25,1578.952,1854.31,673.158,64.473,52.412,69.793,61.028,61.597,1.44,2.085,0.253,69.833,55.882,20.105,17.443,31.666,32.094,120.058,71.691,118.83,44.217,59.477,43.881,-10.867,110.0,110.0,71.875,150.625,65.438,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,98.875,71.938,71.688,0.012,70.25,150.625,65.375,71.75,34.719,44.781,72.0,70.0,1000.0,500.0,0.206,496.5,113.75,90.688,0.3,72.0,150.625,65.188,65.063,0.0,41.781,72.0,70.0,1000.0,500.0,0.207,498.25,96.063,75.563,0.026,70.313,150.625,64.438,64.938,0.0,45.75,72.0,70.0,1000.0,500.0,0.203,494.75,90.25,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.0,531.5,302.25,531.0,530.5,525.5,0.587,-0.288,4.096,0.0,1.001,0.311,0.0,1.001,0.077,0.01
