DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1021,1.0,1.0,1.0,1.0,82.898,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,23.099,13.006,0.0,80.0,65.0,1.4,1592.25,1597.319,1858.007,680.413,64.686,52.305,69.685,61.467,61.814,1.421,2.042,0.238,69.876,55.9,20.216,17.443,31.691,31.987,118.436,73.926,116.836,44.217,59.372,43.954,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.563,72.063,71.563,0.012,70.25,150.625,65.375,71.625,34.656,43.219,72.0,70.0,1000.0,500.0,0.218,508.5,113.75,90.5,0.281,72.063,150.625,65.313,65.063,0.0,41.906,72.0,70.0,1000.0,500.0,0.208,498.5,95.625,75.563,0.026,70.313,150.625,64.625,64.938,0.0,45.813,72.0,70.0,1000.0,500.0,0.203,495.0,89.875,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.0,531.0,302.25,531.5,530.0,525.5,0.83,-0.226,5.337,0.0,1.001,0.31,0.001,0.945,0.076,0.009
2022008,1022,1.0,1.0,1.0,1.0,82.945,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,312.646,23.047,13.093,0.0,80.0,65.0,1.4,1599.563,1622.789,1872.802,686.219,64.899,52.412,69.901,61.906,62.141,1.429,2.074,0.242,69.952,55.993,19.91,17.414,31.918,32.094,117.551,74.884,116.245,44.217,59.477,43.954,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.029,106.813,71.938,71.688,0.012,70.25,150.625,65.5,71.625,39.25,44.938,72.0,70.0,1000.0,500.0,0.205,495.75,113.563,90.5,0.283,72.063,150.625,65.438,65.313,0.0,40.75,72.0,70.0,1000.0,500.0,0.219,508.25,95.063,75.438,0.026,70.313,150.625,64.75,65.0,0.0,45.313,72.0,70.0,1000.0,500.0,0.206,499.25,89.375,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,529.0,531.0,302.25,531.5,530.5,525.0,0.705,-0.226,4.348,0.0,1.016,0.313,0.0,0.944,0.074,0.008
2022008,1023,1.0,1.0,1.0,1.0,83.034,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,23.099,13.064,0.0,80.0,65.0,1.4,1619.625,1567.661,1863.555,673.158,65.113,52.412,69.793,62.126,62.467,1.425,2.024,0.238,70.063,56.078,19.854,17.414,32.255,32.308,116.444,74.99,115.137,44.144,59.372,43.954,-10.867,110.0,110.0,71.75,150.625,65.5,66.188,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,99.25,71.938,71.688,0.012,70.25,150.625,65.5,71.625,34.531,44.094,72.0,70.0,1000.0,500.0,0.21,501.5,113.563,90.375,0.291,72.25,150.625,65.563,65.313,0.0,40.938,72.0,70.0,1000.0,500.0,0.216,506.25,94.813,75.438,0.026,70.375,150.625,64.938,65.0,0.0,46.094,72.0,70.0,1000.0,500.0,0.201,492.5,89.063,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,529.0,531.5,302.25,532.5,530.0,525.0,0.728,-0.163,4.362,0.0,1.013,0.31,0.0,0.976,0.073,0.007
2022008,1024,1.0,1.0,1.0,1.0,83.059,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,23.057,13.035,0.0,80.0,65.0,1.4,1609.188,1580.364,1865.404,681.864,65.113,52.412,69.793,62.236,62.467,1.318,2.056,0.246,70.027,56.005,19.882,17.443,32.456,32.415,115.412,74.671,114.104,44.144,59.477,43.954,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.984,72.0,70.0,1000.0,500.0,0.024,98.0,72.063,71.688,0.012,70.125,150.625,65.563,71.75,39.156,44.938,72.0,70.0,1000.0,500.0,0.205,497.5,113.563,90.375,0.29,72.063,150.625,65.563,65.438,0.0,41.656,72.0,70.0,1000.0,500.0,0.22,508.5,94.25,75.438,0.026,70.375,150.625,65.0,65.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.203,492.25,88.688,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,529.0,531.0,302.25,531.5,530.0,525.0,0.74,-0.162,4.359,0.0,0.988,0.311,0.001,0.973,0.071,0.006
2022008,1025,1.0,1.0,1.0,1.0,83.194,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.099,13.035,0.0,80.0,65.0,1.4,1609.188,1583.189,1863.555,683.316,65.326,52.519,69.901,62.236,62.685,1.402,2.081,0.242,70.021,56.048,19.632,17.443,32.359,32.522,114.674,74.458,113.365,44.29,59.477,43.954,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,98.438,71.938,71.688,0.012,70.125,150.625,65.563,71.75,34.438,44.5,72.0,70.0,1000.0,500.0,0.208,498.5,113.438,90.375,0.275,72.25,150.625,65.625,65.438,0.0,42.281,72.0,70.0,1000.0,500.0,0.215,507.25,93.875,75.25,0.026,70.375,150.625,65.25,65.438,0.0,46.031,72.0,70.0,1000.0,500.0,0.203,494.0,88.5,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.0,531.0,302.25,532.0,530.5,525.5,0.752,-0.288,4.371,0.0,0.994,0.313,0.0,0.917,0.07,0.006
2022008,1026,1.0,1.0,1.0,1.0,83.251,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,23.12,13.035,0.0,80.0,65.0,1.4,1608.313,1569.072,1867.254,670.257,65.326,52.519,69.901,62.236,62.685,1.383,2.017,0.242,70.012,56.017,19.632,17.471,32.359,32.415,117.329,73.926,115.285,44.217,59.267,44.027,-10.867,110.0,110.0,71.875,150.625,65.875,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.024,98.125,72.063,71.563,0.012,70.125,150.625,65.625,71.813,39.094,44.969,72.0,70.0,1000.0,500.0,0.205,497.5,113.563,90.375,0.3,72.375,150.625,65.625,65.563,0.0,42.0,72.0,70.0,1000.0,500.0,0.214,504.5,93.375,75.438,0.026,70.5,150.625,65.25,65.313,0.0,46.031,72.0,70.0,1000.0,500.0,0.202,493.25,88.063,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,529.0,531.0,302.25,531.5,530.0,525.5,1.089,-0.165,6.827,0.0,0.989,0.311,0.001,1.006,0.068,0.005
2022008,1027,1.0,1.0,1.0,1.0,83.369,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,23.036,13.006,0.0,80.0,65.0,1.4,1616.063,1593.079,1882.052,705.1,65.433,52.412,69.793,62.126,62.685,1.387,2.067,0.238,69.99,55.986,19.549,17.471,32.255,32.522,119.395,74.139,117.87,44.29,59.372,44.1,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.027,104.938,72.063,71.563,0.012,70.125,150.625,65.625,71.75,34.344,44.656,72.0,70.0,1000.0,500.0,0.207,497.0,113.438,90.5,0.309,72.063,150.625,65.688,65.563,0.0,41.313,72.0,70.0,1000.0,500.0,0.227,520.0,93.063,75.25,0.026,70.5,150.625,65.0,65.438,0.0,45.531,72.0,70.0,1000.0,500.0,0.207,495.5,87.813,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,528.5,531.5,302.25,532.0,530.0,525.5,0.776,-0.164,5.072,0.0,1.0,0.313,0.001,1.025,0.067,0.005
2022008,1028,1.0,1.0,1.0,1.0,83.381,0.0,50.0,50.0,50.0,1.0,1.0,998.826,313.817,23.078,13.151,0.0,80.0,65.0,1.4,1628.375,1614.294,1878.352,715.274,65.326,52.519,69.901,62.016,62.685,1.372,2.109,0.238,69.974,55.966,19.715,17.443,32.152,32.415,119.837,73.394,118.608,44.362,59.477,44.1,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.026,100.563,72.063,71.688,0.012,70.125,150.625,65.625,71.813,34.281,43.625,72.0,70.0,1000.0,500.0,0.214,505.25,113.438,90.5,0.292,72.25,150.625,65.625,65.563,0.0,40.813,72.0,70.0,1000.0,500.0,0.22,515.0,92.625,75.25,0.026,70.688,150.625,65.25,65.438,0.0,44.188,72.0,70.0,1000.0,500.0,0.214,506.25,87.5,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,528.5,531.0,302.0,532.0,530.0,525.0,0.611,-0.228,4.094,0.0,0.999,0.314,0.001,0.969,0.066,0.004
2022008,1029,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,23.12,13.049,0.0,80.0,65.0,1.4,1628.375,1610.049,1872.802,690.574,65.326,52.412,69.901,62.126,62.685,1.383,2.099,0.246,69.922,55.95,19.715,17.471,32.268,32.522,117.993,74.139,116.614,44.362,59.267,44.1,-10.852,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.984,72.0,70.0,1000.0,500.0,0.024,98.0,72.188,71.688,0.012,70.125,150.625,65.625,71.75,38.906,45.0,72.0,70.0,1000.0,500.0,0.205,494.5,113.313,90.5,0.311,72.375,150.625,65.688,65.625,0.0,41.563,72.0,70.0,1000.0,500.0,0.221,516.5,92.438,75.25,0.026,70.5,150.625,65.0,65.438,0.0,44.344,72.0,70.0,1000.0,500.0,0.213,505.5,87.188,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.5,531.5,302.0,532.0,529.5,525.5,0.727,-0.229,4.605,0.0,1.002,0.314,0.001,1.026,0.065,0.003
2022008,1030,1.0,1.0,1.0,1.0,83.555,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,314.988,23.12,12.991,0.0,80.0,65.0,1.4,1615.125,1598.733,1876.502,696.383,65.433,52.626,70.01,62.346,62.794,1.429,2.117,0.242,69.958,55.981,19.632,17.471,32.43,32.63,117.256,75.096,115.95,44.29,59.267,44.1,-10.867,110.0,110.0,71.875,150.625,66.0,66.313,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,97.875,72.063,71.563,0.012,70.0,150.625,65.625,71.813,38.875,44.813,72.0,70.0,1000.0,500.0,0.206,495.25,113.313,90.5,0.293,72.375,150.625,65.688,65.625,0.0,41.625,72.0,70.0,1000.0,500.0,0.225,520.0,92.063,75.125,0.026,70.688,150.625,65.313,65.5,0.0,44.969,72.0,70.0,1000.0,500.0,0.208,500.75,86.938,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,528.5,531.0,302.25,532.0,530.0,525.0,0.716,-0.165,4.362,0.0,1.02,0.315,0.001,0.967,0.064,0.003
2022008,1031,1.0,1.0,1.0,1.0,83.688,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,312.646,23.12,13.078,0.0,80.0,65.0,1.4,1618.75,1621.373,1872.802,699.288,65.539,52.626,70.01,62.346,62.902,1.429,2.088,0.242,70.002,56.019,19.632,17.471,32.43,32.737,116.223,75.203,114.842,44.29,59.372,44.027,-10.852,110.0,110.0,71.875,150.625,66.063,66.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,97.938,72.063,71.563,0.012,70.25,150.625,65.875,71.938,34.125,44.063,72.0,70.0,1000.0,500.0,0.212,500.5,113.313,90.5,0.289,72.625,150.625,65.938,65.625,0.0,42.688,72.0,70.0,1000.0,500.0,0.226,520.5,91.563,75.125,0.026,70.813,150.625,65.313,65.5,0.0,45.0,72.0,70.0,1000.0,500.0,0.209,501.0,86.688,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,528.5,531.0,302.25,531.0,530.0,525.5,0.778,-0.228,4.614,0.0,1.018,0.313,0.001,0.954,0.062,0.002
2022008,1032,1.0,1.0,1.0,1.0,83.831,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,314.988,23.057,13.093,0.0,80.0,65.0,1.4,1622.813,1632.706,1887.603,713.82,65.646,52.519,69.901,62.346,62.902,1.383,2.102,0.235,69.943,55.982,19.799,17.471,32.56,32.844,115.559,74.671,114.251,44.362,59.267,44.1,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,24.641,72.0,70.0,1000.0,500.0,0.029,107.188,72.063,71.688,0.012,70.125,150.625,65.875,71.938,38.75,45.0,72.0,70.0,1000.0,500.0,0.204,494.75,113.25,90.5,0.286,72.688,150.625,65.938,65.688,0.0,42.406,72.0,70.0,1000.0,500.0,0.237,531.5,91.375,75.125,0.026,70.688,150.625,65.313,65.5,0.0,45.313,72.0,70.0,1000.0,500.0,0.207,499.0,86.313,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.5,531.0,302.0,531.5,530.0,525.0,0.738,-0.23,4.359,0.0,1.012,0.315,0.001,0.941,0.062,0.002
2022008,1033,1.0,1.0,1.0,1.0,83.889,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,316.159,23.036,13.02,0.0,80.0,65.0,1.4,1634.938,1629.872,1880.202,716.728,65.433,52.733,70.118,61.797,62.902,1.406,2.06,0.246,69.974,55.982,19.882,17.443,32.864,32.951,114.822,74.99,113.808,44.362,59.267,44.027,-10.852,110.0,110.0,71.75,150.625,66.0,66.5,0.0,25.891,72.0,70.0,1000.0,500.0,0.024,98.188,72.063,71.688,0.012,70.125,150.625,65.938,71.813,34.031,44.813,72.0,70.0,1000.0,500.0,0.207,495.75,113.188,90.5,0.306,72.625,150.625,65.938,65.688,0.0,42.313,72.0,70.0,1000.0,500.0,0.241,538.5,91.0,75.125,0.026,70.688,150.625,65.438,65.625,0.0,44.281,72.0,70.0,1000.0,500.0,0.213,504.75,86.125,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.0,531.0,302.25,532.0,530.0,525.0,0.586,-0.293,3.377,0.0,1.023,0.316,0.001,1.004,0.06,0.001
2022008,1034,1.0,1.0,1.0,1.0,83.869,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,312.646,23.005,13.006,0.0,80.0,65.0,1.4,1628.438,1648.302,1882.052,716.728,65.326,52.84,70.118,61.138,62.467,1.372,2.099,0.238,69.961,55.955,20.216,17.471,33.221,33.165,118.067,73.074,116.467,44.29,59.372,44.1,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,97.688,72.063,71.688,0.012,70.25,150.625,65.875,71.938,33.969,43.281,72.0,70.0,1000.0,500.0,0.215,508.25,113.188,90.5,0.305,72.688,150.625,65.625,65.625,0.0,42.781,72.0,70.0,1000.0,500.0,0.242,540.0,90.75,75.0,0.026,70.688,150.625,65.25,65.5,0.0,44.75,72.0,70.0,1000.0,500.0,0.21,502.5,85.75,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.5,531.0,302.0,531.5,530.0,525.5,0.818,-0.164,5.316,0.0,1.027,0.313,0.001,1.001,0.06,0.001
2022008,1035,1.0,1.0,1.0,1.0,83.705,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,312.646,23.078,13.064,0.0,80.0,65.0,1.4,1628.438,1629.872,1891.304,709.459,64.899,52.733,70.118,60.589,61.923,1.368,2.074,0.231,69.928,55.96,20.466,17.5,33.169,33.058,119.616,71.691,118.239,44.362,59.372,44.1,-10.867,110.0,110.0,71.75,150.625,65.813,66.5,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,97.75,72.063,71.688,0.012,70.25,150.625,65.563,71.813,33.906,44.719,72.0,70.0,1000.0,500.0,0.204,498.0,113.25,90.375,0.292,72.875,150.625,65.563,65.563,0.0,43.188,72.0,70.0,1000.0,500.0,0.243,540.5,90.375,75.125,0.026,70.688,150.625,64.875,65.313,0.0,45.219,72.0,70.0,1000.0,500.0,0.208,498.75,85.563,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.0,531.0,302.25,531.5,530.0,525.0,0.663,-0.228,4.587,0.0,1.014,0.313,0.001,0.966,0.058,0.001
2022008,1036,1.0,1.0,1.0,1.0,83.515,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,311.475,23.068,13.035,0.0,80.0,65.0,1.4,1640.625,1655.398,1885.753,712.367,64.58,52.733,70.01,60.15,61.597,1.402,2.106,0.246,69.975,55.945,20.633,17.5,33.247,33.273,118.51,71.265,117.5,44.362,59.372,44.173,-10.852,110.0,110.0,71.938,150.625,65.625,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.029,106.563,72.188,71.563,0.012,70.125,150.625,65.5,71.75,33.813,45.031,72.0,70.0,1000.0,500.0,0.205,494.0,113.25,90.313,0.296,72.875,150.625,65.313,65.438,0.0,43.656,72.0,70.0,1000.0,500.0,0.253,553.0,90.063,75.0,0.026,70.688,150.625,64.625,65.25,0.0,45.063,72.0,70.0,1000.0,500.0,0.209,497.5,85.25,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.5,531.0,302.0,531.5,530.0,525.5,0.493,-0.164,3.364,0.0,1.029,0.311,0.001,0.982,0.057,0.0
2022008,1037,1.0,1.0,1.0,1.0,83.309,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,316.159,23.068,13.064,0.0,80.0,65.0,1.4,1659.813,1642.629,1891.304,735.64,64.366,52.84,70.118,60.15,61.27,1.398,2.074,0.235,69.989,55.996,20.828,17.529,33.169,33.165,117.993,71.478,116.836,44.362,59.372,44.1,-10.852,110.0,110.0,71.875,150.625,65.438,66.188,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,99.375,72.063,71.688,0.012,70.125,150.625,65.375,71.625,38.438,44.844,72.0,70.0,1000.0,500.0,0.208,495.0,113.188,90.313,0.294,72.625,150.625,65.188,65.063,0.0,43.906,72.0,70.0,1000.0,500.0,0.25,547.0,89.75,75.0,0.026,70.688,150.625,64.313,65.0,0.0,44.406,72.0,70.0,1000.0,500.0,0.213,504.5,85.063,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.0,531.0,302.25,531.5,530.0,525.5,0.574,-0.228,3.855,0.0,1.033,0.316,0.001,0.973,0.056,-0.0
2022008,1038,1.0,1.0,1.0,1.0,83.093,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,314.988,23.057,13.078,0.0,80.0,65.0,1.4,1655.125,1629.872,1891.304,721.091,64.153,52.733,70.118,60.15,61.27,1.406,2.081,0.238,70.053,56.019,20.967,17.558,33.13,33.165,116.739,72.116,115.507,44.362,59.372,44.173,-10.867,110.0,110.0,71.75,150.625,65.313,66.125,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,97.688,72.063,71.688,0.012,70.125,150.625,65.25,71.563,38.406,44.531,72.0,70.0,1000.0,500.0,0.208,497.75,113.25,90.313,0.299,72.875,150.625,65.0,65.063,0.0,44.094,72.0,70.0,1000.0,500.0,0.254,552.0,89.438,75.0,0.026,70.5,150.625,64.25,64.813,0.0,45.344,72.0,70.0,1000.0,500.0,0.206,498.0,84.875,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.5,531.0,302.25,532.0,530.0,525.0,0.637,-0.165,4.104,0.0,1.027,0.315,0.001,0.992,0.055,0.0
2022008,1039,1.0,1.0,1.0,1.0,82.941,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,317.33,23.036,13.122,0.0,80.0,65.0,1.4,1659.188,1666.756,1896.857,740.007,64.153,52.84,70.118,60.589,61.27,1.391,2.109,0.224,70.059,56.029,21.05,17.586,33.234,33.273,116.076,72.01,114.916,44.362,59.372,44.1,-10.852,110.0,110.0,71.938,150.625,65.313,66.125,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.563,72.188,71.688,0.012,70.25,150.625,65.25,71.563,38.375,43.75,72.0,70.0,1000.0,500.0,0.213,503.0,113.188,90.25,0.311,72.875,150.625,65.0,64.875,0.0,44.594,72.0,70.0,1000.0,500.0,0.264,564.0,89.125,74.938,0.026,70.688,150.625,64.25,64.688,0.0,44.313,72.0,70.0,1000.0,500.0,0.212,504.5,84.563,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,528.0,531.0,302.0,532.0,530.0,525.0,0.606,-0.229,3.862,0.0,1.029,0.317,0.001,1.032,0.054,-0.001
2022008,1040,1.0,1.0,1.0,1.0,82.884,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,314.988,23.036,13.064,0.0,80.0,65.0,1.4,1666.188,1669.598,1893.155,747.288,64.366,52.84,70.118,61.028,61.488,1.394,2.088,0.238,70.098,56.034,21.05,17.586,33.292,33.38,114.969,72.968,113.734,44.362,59.372,44.173,-10.852,110.0,110.0,71.875,150.625,65.313,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,103.063,72.063,71.563,0.012,70.25,150.625,65.25,71.563,33.594,43.563,72.0,70.0,1000.0,500.0,0.211,505.75,113.188,90.25,0.286,73.0,150.625,65.0,64.875,0.0,44.906,72.0,70.0,1000.0,500.0,0.268,566.5,88.938,74.938,0.026,70.5,150.625,64.313,64.688,0.0,45.0,72.0,70.0,1000.0,500.0,0.208,501.0,84.375,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.0,531.0,302.0,531.5,530.0,525.5,0.677,-0.164,4.113,0.0,1.041,0.315,0.001,0.949,0.053,-0.001
2022008,1041,1.0,1.0,1.0,1.0,82.828,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,314.988,22.984,13.078,0.0,80.0,65.0,1.4,1666.188,1622.789,1887.603,732.729,64.473,52.84,70.118,61.248,61.705,1.337,2.053,0.246,70.186,56.114,20.967,17.586,33.422,33.487,115.117,73.181,113.365,44.435,59.372,44.246,-10.852,110.0,110.0,71.938,150.625,65.188,66.0,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,97.563,72.063,71.688,0.012,70.125,150.625,65.375,71.563,38.219,44.281,72.0,70.0,1000.0,500.0,0.206,501.5,113.188,90.25,0.292,73.0,150.625,65.0,65.0,0.0,45.625,72.0,70.0,1000.0,500.0,0.27,569.0,88.5,74.938,0.026,70.5,150.625,64.625,64.813,0.0,45.656,72.0,70.0,1000.0,500.0,0.205,493.25,84.125,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.0,532.0,530.5,525.5,0.96,-0.165,5.821,0.0,1.035,0.315,0.001,0.969,0.051,-0.002
2022008,1042,1.0,1.0,1.0,1.0,82.785,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,317.33,23.026,13.035,0.0,80.0,65.0,1.4,1660.938,1676.703,1893.155,753.115,64.58,52.84,70.118,61.467,61.923,1.372,2.109,0.246,70.247,56.101,20.8,17.586,33.396,33.487,119.247,73.074,117.648,44.435,59.372,44.173,-10.867,110.0,110.0,71.875,150.625,65.313,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.024,97.375,72.188,71.688,0.012,70.125,150.625,65.25,71.625,38.188,44.281,72.0,70.0,1000.0,500.0,0.208,500.5,113.188,90.063,0.299,73.0,150.625,65.188,65.0,0.0,45.281,72.0,70.0,1000.0,500.0,0.287,586.5,88.375,74.813,0.026,70.5,150.625,64.625,64.813,0.0,44.469,72.0,70.0,1000.0,500.0,0.211,503.75,83.875,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.25,532.0,530.5,525.0,0.797,-0.229,5.316,0.0,1.052,0.317,0.001,1.0,0.051,-0.002
2022008,1043,1.0,1.0,1.0,1.0,82.773,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,316.159,23.047,13.078,0.0,80.0,65.0,1.4,1676.125,1666.756,1904.261,741.463,64.686,52.84,70.01,61.577,62.032,1.379,2.109,0.238,70.202,56.164,20.828,17.586,33.435,33.487,119.542,72.861,118.239,44.508,59.372,44.246,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,98.875,72.188,71.688,0.012,70.125,150.625,65.25,71.563,38.156,45.219,72.0,70.0,1000.0,500.0,0.203,493.75,113.188,90.063,0.302,73.063,150.625,65.0,65.0,0.0,45.656,72.0,70.0,1000.0,500.0,0.289,588.0,88.125,74.938,0.026,70.5,150.625,64.75,64.938,0.0,44.875,72.0,70.0,1000.0,500.0,0.209,501.75,83.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.0,531.0,302.0,531.5,530.5,525.5,0.643,-0.231,4.335,0.0,1.039,0.316,0.001,1.01,0.05,-0.001
2022008,1044,1.0,1.0,1.0,1.0,82.733,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,316.159,23.078,13.093,0.0,80.0,65.0,1.4,1698.75,1669.598,1896.857,745.831,64.686,52.84,70.01,61.687,62.032,1.368,2.134,0.238,70.305,56.276,20.828,17.615,33.636,33.594,117.698,73.287,116.319,44.435,59.267,44.173,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.029,106.625,72.063,71.563,0.012,70.125,150.625,65.375,71.563,38.125,44.969,72.0,70.0,1000.0,500.0,0.205,494.25,113.188,90.25,0.292,73.063,150.625,65.188,65.0,0.0,46.781,72.0,70.0,1000.0,500.0,0.29,590.5,87.813,74.938,0.026,70.5,150.625,64.75,64.938,0.0,44.688,72.0,70.0,1000.0,500.0,0.21,502.5,83.5,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,528.0,531.0,302.0,531.5,530.5,525.5,0.717,-0.231,4.597,0.0,1.048,0.316,0.001,0.969,0.049,-0.002
2022008,1045,1.0,1.0,1.0,1.0,82.802,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,318.501,23.078,13.035,0.0,80.0,65.0,1.4,1695.875,1682.389,1907.964,751.658,64.899,52.947,70.118,61.906,62.249,1.375,2.106,0.249,70.375,56.252,20.661,17.615,33.61,33.809,117.256,74.139,115.876,44.435,59.372,44.246,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,25.844,72.0,70.0,1000.0,500.0,0.024,97.938,72.063,71.688,0.012,70.125,150.625,65.375,71.563,38.094,44.219,72.0,70.0,1000.0,500.0,0.21,499.0,113.188,90.25,0.312,73.063,150.625,65.313,65.0,0.0,46.656,72.0,70.0,1000.0,500.0,0.299,601.0,87.688,74.813,0.026,70.5,150.625,64.875,64.938,0.0,44.344,72.0,70.0,1000.0,500.0,0.211,503.5,83.313,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.0,532.5,531.0,525.5,0.739,-0.165,4.601,0.0,1.055,0.319,0.001,1.035,0.049,-0.003
2022008,1046,1.0,1.0,1.0,1.0,82.898,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,318.501,23.015,13.049,0.0,80.0,65.0,1.4,1681.875,1696.615,1911.667,764.774,65.113,52.947,70.118,62.016,62.467,1.372,2.131,0.242,70.444,56.279,20.772,17.644,33.623,33.809,116.002,74.245,114.621,44.435,59.477,44.246,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.024,97.25,72.188,71.688,0.012,70.125,150.625,65.5,71.625,38.031,43.781,72.0,70.0,1000.0,500.0,0.211,505.0,113.188,90.313,0.3,73.188,150.625,65.438,65.063,0.0,47.594,72.0,70.0,1000.0,500.0,0.302,603.0,87.563,74.813,0.026,70.5,150.625,64.875,65.0,0.0,44.875,72.0,70.0,1000.0,500.0,0.208,500.75,83.125,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,531.0,302.0,532.0,531.5,525.0,0.761,-0.164,4.593,0.0,1.066,0.319,0.001,0.993,0.048,-0.003
2022008,1047,1.0,1.0,1.0,1.0,82.912,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,320.843,23.047,13.093,0.0,80.0,65.0,1.4,1702.0,1699.462,1907.964,769.149,65.113,52.84,70.01,61.906,62.467,1.356,2.088,0.238,70.498,56.317,20.522,17.673,33.577,33.809,115.264,74.139,113.956,44.435,59.372,44.246,-10.867,110.0,110.0,71.938,150.625,65.5,66.188,0.0,25.641,72.0,70.0,1000.0,500.0,0.026,101.938,72.063,71.688,0.012,70.125,150.625,65.5,71.625,42.688,44.406,72.0,70.0,1000.0,500.0,0.207,500.0,112.938,90.375,0.297,73.188,150.625,65.438,65.313,0.0,47.813,72.0,70.0,1000.0,500.0,0.309,607.5,87.188,74.625,0.026,70.5,150.625,64.938,65.25,0.0,44.469,72.0,70.0,1000.0,500.0,0.211,503.0,82.813,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,528.0,531.0,302.0,532.0,531.5,525.5,0.733,-0.166,4.357,0.0,1.064,0.321,0.001,0.969,0.048,-0.004
2022008,1048,1.0,1.0,1.0,1.0,82.931,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,318.501,23.057,13.049,0.0,80.0,65.0,1.4,1702.0,1685.233,1895.006,772.065,65.113,52.947,70.118,61.797,62.467,1.394,2.149,0.249,70.53,56.476,20.716,17.701,33.474,33.809,115.486,73.5,113.513,44.508,59.162,44.246,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.027,102.25,72.063,71.688,0.012,70.125,150.625,65.375,71.625,37.969,44.938,72.0,70.0,1000.0,500.0,0.205,494.75,112.938,90.5,0.307,73.188,150.625,65.563,65.313,0.0,47.438,72.0,70.0,1000.0,500.0,0.322,624.0,87.063,74.813,0.026,70.5,150.625,64.938,65.25,0.0,45.438,72.0,70.0,1000.0,500.0,0.206,493.75,82.75,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,528.0,531.0,302.0,532.0,531.5,525.5,1.083,-0.233,6.575,0.0,1.06,0.319,0.001,0.996,0.046,-0.003
2022008,1049,1.0,1.0,1.0,1.0,82.947,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,323.185,23.099,13.035,0.0,80.0,65.0,1.4,1704.0,1705.157,1935.745,764.774,65.113,52.84,70.01,61.687,62.358,1.364,2.077,0.238,70.671,56.41,20.522,17.701,33.461,33.809,119.026,73.287,117.5,44.508,59.372,44.246,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,97.125,72.188,71.688,0.012,70.25,150.625,65.5,71.625,33.25,43.875,72.0,70.0,1000.0,500.0,0.213,502.25,113.188,90.5,0.302,73.0,150.625,65.563,65.313,0.0,49.375,72.0,70.0,1000.0,500.0,0.319,619.0,86.75,74.625,0.026,70.5,150.625,64.938,65.25,0.0,45.031,72.0,70.0,1000.0,500.0,0.208,500.0,82.563,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,527.5,531.0,302.25,531.5,531.5,525.5,0.771,-0.23,5.089,0.0,1.07,0.323,0.001,0.991,0.046,-0.004
2022008,1050,1.0,1.0,1.0,1.0,82.961,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,326.698,23.026,12.991,0.0,80.0,65.0,1.4,1723.813,1710.855,1941.304,767.69,65.113,52.947,70.226,61.687,62.358,1.326,2.124,0.231,70.836,56.561,20.605,17.673,33.448,33.809,119.837,72.861,118.313,44.508,59.372,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.023,96.813,72.188,71.875,0.012,70.25,150.625,65.5,71.75,37.844,43.656,72.0,70.0,1000.0,500.0,0.213,505.5,112.938,90.5,0.311,72.875,150.625,65.563,65.313,0.0,48.656,72.0,70.0,1000.0,500.0,0.322,622.0,86.563,74.813,0.026,70.5,150.625,64.875,65.313,0.0,44.813,72.0,70.0,1000.0,500.0,0.209,500.5,82.25,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,527.5,531.0,302.25,532.0,532.0,525.5,0.747,-0.229,5.065,0.0,1.082,0.327,0.001,1.009,0.045,-0.004
2022008,1051,1.0,1.0,1.0,1.0,82.965,0.0,50.0,50.0,50.0,1.0,1.0,1097.186,326.698,23.026,13.093,0.0,80.0,65.0,1.4,1723.813,1725.108,1946.863,766.232,65.113,52.84,70.118,61.577,62.358,1.375,2.113,0.246,71.034,56.663,20.577,17.673,33.331,33.701,117.698,73.287,116.245,44.58,59.267,44.319,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.028,106.25,72.063,71.875,0.012,70.125,150.625,65.5,71.75,37.781,43.75,72.0,70.0,1000.0,500.0,0.211,504.0,113.188,90.375,0.312,73.0,150.625,65.438,65.313,0.0,49.281,72.0,70.0,1000.0,500.0,0.324,623.5,86.375,74.625,0.026,70.5,150.625,64.938,65.25,0.0,44.531,72.0,70.0,1000.0,500.0,0.21,502.25,82.25,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,527.5,531.0,302.25,531.5,532.0,525.5,0.753,-0.233,4.833,0.0,1.097,0.327,0.0,1.029,0.045,-0.004
2022008,1052,1.0,1.0,1.0,1.0,82.981,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,327.869,23.078,13.137,0.0,80.0,65.0,1.4,1732.875,1717.979,1941.304,776.442,65.113,52.947,70.226,61.797,62.358,1.333,2.141,0.253,71.051,56.825,20.661,17.701,33.221,33.594,117.256,74.139,115.95,44.435,59.267,44.246,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.813,72.0,70.0,1000.0,500.0,0.024,97.813,72.188,71.688,0.012,70.125,150.625,65.5,71.75,37.719,44.5,72.0,70.0,1000.0,500.0,0.205,499.0,113.188,90.375,0.294,73.313,150.625,65.438,65.313,0.0,48.938,72.0,70.0,1000.0,500.0,0.342,639.5,86.063,74.813,0.026,70.688,150.625,64.938,65.25,0.0,44.438,72.0,70.0,1000.0,500.0,0.21,501.75,82.0,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,527.5,531.0,302.5,531.5,532.5,525.5,0.699,-0.167,4.354,0.0,1.088,0.328,0.001,0.97,0.043,-0.004
2022008,1053,1.0,1.0,1.0,1.0,82.999,0.0,50.0,50.0,50.0,1.0,1.0,1103.041,331.382,23.089,12.991,0.0,80.0,65.0,1.4,1725.875,1723.682,1954.277,772.065,65.113,52.947,70.226,61.906,62.249,1.375,2.177,0.242,71.276,56.855,20.633,17.644,33.383,33.594,116.149,74.245,114.768,44.58,59.162,44.246,-10.867,110.0,110.0,71.938,150.625,65.625,66.313,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.438,72.063,71.875,0.012,70.125,150.625,65.563,71.75,37.656,44.813,72.0,70.0,1000.0,500.0,0.202,496.5,112.938,90.375,0.303,73.188,150.625,65.438,65.313,0.0,50.031,72.0,70.0,1000.0,500.0,0.348,643.5,85.938,74.813,0.026,70.688,150.625,65.0,65.313,0.0,45.094,72.0,70.0,1000.0,500.0,0.207,499.0,81.938,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.5,531.0,302.25,531.5,532.5,525.0,0.761,-0.298,4.608,0.0,1.103,0.331,0.0,0.989,0.042,-0.004
2022008,1054,1.0,1.0,1.0,1.0,83.065,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,329.04,23.057,13.02,0.0,80.0,65.0,1.4,1745.188,1729.386,1946.863,777.901,65.219,52.947,70.226,61.797,62.358,1.364,2.166,0.253,71.272,56.975,20.577,17.673,33.305,33.701,115.486,74.032,114.251,44.653,59.267,44.319,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.188,72.188,71.875,0.012,70.25,150.625,65.563,71.75,32.938,44.938,72.0,70.0,1000.0,500.0,0.202,496.25,113.188,90.375,0.324,73.063,150.625,65.563,65.313,0.0,50.5,72.0,70.0,1000.0,500.0,0.355,650.0,85.875,74.563,0.026,70.688,150.625,64.938,65.313,0.0,44.656,72.0,70.0,1000.0,500.0,0.209,501.25,81.563,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,527.5,531.0,302.5,532.0,532.5,525.5,0.687,-0.298,4.116,0.0,1.107,0.329,0.001,1.069,0.043,-0.005
2022008,1055,1.0,1.0,1.0,1.0,83.049,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,333.724,23.047,13.064,0.0,80.0,65.0,1.4,1745.125,1726.534,1961.692,763.316,65.113,52.947,70.335,61.797,62.358,1.383,2.124,0.246,71.286,57.04,20.522,17.701,33.104,33.594,114.674,73.713,113.365,44.508,59.267,44.319,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.028,106.125,72.375,71.688,0.012,70.125,150.625,65.563,71.75,37.531,44.875,72.0,70.0,1000.0,500.0,0.206,494.0,113.188,90.375,0.303,72.688,150.625,65.563,65.438,0.0,51.156,72.0,70.0,1000.0,500.0,0.346,643.5,85.563,74.563,0.026,70.688,150.625,64.938,65.313,0.0,45.188,72.0,70.0,1000.0,500.0,0.207,498.5,81.563,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.5,531.0,302.5,531.5,532.5,525.5,0.737,-0.167,4.362,0.0,1.107,0.334,0.001,1.0,0.042,-0.004
2022008,1056,1.0,1.0,1.0,1.0,83.015,0.0,50.0,50.0,50.0,1.0,1.0,1119.435,336.066,23.099,13.093,0.0,80.0,65.0,1.4,1745.125,1740.802,1996.928,779.36,65.113,52.947,70.118,61.577,62.358,1.326,2.181,0.238,71.604,57.104,20.716,17.644,33.234,33.701,119.321,73.287,117.648,44.508,59.267,44.319,-10.852,110.0,110.0,72.188,150.625,65.625,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.438,72.063,71.688,0.012,70.125,150.625,65.563,71.625,37.469,43.594,72.0,70.0,1000.0,500.0,0.212,505.25,112.938,90.375,0.303,72.875,150.625,65.438,65.313,0.0,50.688,72.0,70.0,1000.0,500.0,0.363,657.5,85.375,74.563,0.026,70.5,150.625,64.938,65.313,0.0,45.125,72.0,70.0,1000.0,500.0,0.208,498.75,81.375,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,531.0,302.5,531.5,533.0,525.5,0.839,-0.168,5.579,0.0,1.119,0.336,0.001,0.989,0.041,-0.005
2022008,1057,1.0,1.0,1.0,1.0,83.073,0.0,50.0,50.0,50.0,1.0,1.0,1115.922,337.237,23.078,13.122,0.0,80.0,65.0,1.4,1762.188,1739.375,1991.362,779.36,65.113,52.947,70.335,61.687,62.249,1.36,2.195,0.238,71.523,57.224,20.8,17.673,33.564,33.916,120.058,72.968,118.239,44.508,59.267,44.319,-10.867,110.0,110.0,72.188,150.625,65.625,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.028,103.625,72.063,71.688,0.012,70.25,150.625,65.563,71.75,32.75,44.031,72.0,70.0,1000.0,500.0,0.208,502.5,112.938,90.375,0.315,73.063,150.625,65.563,65.313,0.0,51.188,72.0,70.0,1000.0,500.0,0.363,662.0,85.25,74.563,0.026,70.688,150.625,64.938,65.313,0.0,46.031,72.0,70.0,1000.0,500.0,0.204,490.0,81.125,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,527.0,531.0,302.5,531.5,532.5,525.5,0.891,-0.168,6.059,0.0,1.116,0.337,0.001,1.028,0.041,-0.005
2022008,1058,1.0,1.0,1.0,1.0,83.036,0.0,50.0,50.0,50.0,1.0,1.0,1138.17,339.578,23.047,13.035,0.0,80.0,65.0,1.4,1767.5,1769.38,1980.234,799.801,65.006,53.161,70.335,61.687,62.249,1.368,2.163,0.242,71.728,57.34,20.744,17.673,33.623,34.13,118.141,73.287,116.688,44.58,59.267,44.319,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,101.375,72.188,71.688,0.012,70.25,150.625,65.563,71.75,32.656,44.781,72.0,70.0,1000.0,500.0,0.204,497.0,112.938,90.375,0.305,73.063,150.625,65.438,65.313,0.0,51.875,72.0,70.0,1000.0,500.0,0.374,669.5,84.938,74.563,0.026,70.5,150.625,64.938,65.313,0.0,44.969,72.0,70.0,1000.0,500.0,0.21,501.0,81.0,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,527.0,531.0,302.5,531.5,533.0,525.5,0.747,-0.232,4.836,0.0,1.138,0.34,0.001,0.995,0.039,-0.006
2022008,1059,1.0,1.0,1.0,1.0,83.094,0.0,50.0,50.0,50.0,1.0,1.0,1127.631,339.578,23.099,13.049,0.0,80.0,65.0,1.4,1778.313,1749.37,2002.494,795.418,65.113,53.161,70.335,61.906,62.358,1.387,2.23,0.238,71.779,57.447,20.605,17.673,33.448,34.237,118.067,74.139,116.614,44.58,59.372,44.319,-10.852,110.0,110.0,71.875,150.625,65.625,66.313,0.0,24.984,72.0,70.0,1000.0,500.0,0.028,103.688,72.188,71.688,0.012,70.25,150.625,65.563,71.75,32.563,45.0,72.0,70.0,1000.0,500.0,0.205,493.5,112.938,90.375,0.307,73.0,150.625,65.438,65.313,0.0,51.469,72.0,70.0,1000.0,500.0,0.377,673.0,84.75,74.563,0.026,70.5,150.625,64.938,65.313,0.0,44.594,72.0,70.0,1000.0,500.0,0.211,503.5,80.875,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,527.0,531.0,302.75,531.5,533.0,525.5,0.764,-0.23,4.847,0.0,1.128,0.34,0.001,1.002,0.039,-0.005
2022008,1100,1.0,1.0,1.0,1.0,83.119,0.0,50.0,50.0,50.0,1.0,1.0,1122.947,340.749,23.036,13.064,0.0,80.0,65.0,1.4,1778.313,1735.093,2002.494,773.524,65.219,53.054,70.226,62.016,62.467,1.364,2.17,0.238,71.803,57.465,20.605,17.673,33.273,34.237,116.592,74.351,115.285,44.508,59.372,44.319,-10.852,110.0,110.0,72.188,150.625,65.875,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,102.188,72.188,71.688,0.012,70.25,150.625,65.563,71.75,32.5,44.438,72.0,70.0,1000.0,500.0,0.208,497.75,112.938,90.313,0.298,72.875,150.625,65.563,65.438,0.0,52.0,72.0,70.0,1000.0,500.0,0.381,675.5,84.625,74.563,0.026,70.5,150.625,65.0,65.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.202,490.75,80.813,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,530.5,302.75,531.5,533.0,525.5,0.713,-0.166,4.35,0.0,1.123,0.341,0.001,0.975,0.038,-0.005
2022008,1101,1.0,1.0,1.0,1.0,83.201,0.0,50.0,50.0,50.0,1.0,1.0,1146.366,343.091,22.974,13.078,0.0,80.0,65.0,1.4,1771.813,1765.09,2013.628,801.261,65.219,53.161,70.226,62.016,62.467,1.372,2.23,0.235,72.006,57.605,20.689,17.673,33.357,34.344,116.002,74.139,114.694,44.653,59.162,44.392,-10.852,110.0,110.0,71.875,150.625,65.813,66.5,0.0,24.906,72.0,70.0,1000.0,500.0,0.028,103.813,72.188,71.688,0.012,70.25,150.625,65.563,71.75,32.406,43.375,72.0,70.0,1000.0,500.0,0.213,507.25,112.938,90.375,0.294,72.875,150.625,65.563,65.313,0.0,51.031,72.0,70.0,1000.0,500.0,0.379,673.5,84.375,74.563,0.026,70.5,150.625,65.0,65.438,0.0,44.5,72.0,70.0,1000.0,500.0,0.211,504.0,80.5,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,527.0,531.0,302.5,531.5,533.0,525.5,0.718,-0.235,4.343,0.0,1.146,0.343,0.001,0.96,0.037,-0.006
2022008,1102,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1140.512,343.091,23.026,13.049,0.0,80.0,65.0,1.4,1774.563,1747.941,2011.772,773.524,65.219,53.375,70.335,62.016,62.467,1.383,2.227,0.246,71.982,57.591,20.661,17.673,33.675,34.452,114.969,73.926,113.661,44.58,59.162,44.392,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.024,98.25,72.188,71.688,0.012,70.25,150.625,65.625,71.813,29.328,44.438,72.0,70.0,1000.0,500.0,0.206,500.0,112.938,90.313,0.274,72.5,150.625,65.625,65.438,0.0,51.75,72.0,70.0,1000.0,500.0,0.375,671.0,84.25,74.563,0.026,70.688,150.625,65.25,65.313,0.0,44.688,72.0,70.0,1000.0,500.0,0.211,502.5,80.5,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,531.0,302.5,532.0,533.0,525.5,0.734,-0.168,4.354,0.0,1.141,0.343,0.001,0.897,0.037,-0.005
2022008,1103,1.0,1.0,1.0,1.0,83.287,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,345.433,23.047,13.078,0.0,80.0,65.0,1.4,1779.5,1730.813,2011.772,779.36,65.326,53.482,70.335,62.016,62.576,1.379,2.202,0.238,72.175,57.661,20.744,17.73,33.882,34.773,115.486,73.5,113.513,44.653,59.267,44.392,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,97.75,72.188,71.875,0.012,70.313,150.625,65.563,71.75,29.234,44.781,72.0,70.0,1000.0,500.0,0.206,495.5,112.875,89.875,0.277,72.875,150.625,65.625,65.438,0.0,52.313,72.0,70.0,1000.0,500.0,0.378,674.5,84.188,74.563,0.026,70.688,150.625,65.0,65.438,0.0,44.594,72.0,70.0,1000.0,500.0,0.212,501.0,80.313,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,531.0,302.75,531.5,533.0,525.5,1.083,-0.234,6.572,0.0,1.136,0.345,0.001,0.922,0.037,-0.006
2022008,1104,1.0,1.0,1.0,1.0,83.382,0.0,50.0,50.0,50.0,1.0,1.0,1153.392,352.459,23.057,13.107,0.0,80.0,65.0,1.4,1770.688,1765.09,2047.043,791.037,65.326,53.482,70.335,62.016,62.576,1.375,2.227,0.238,72.248,57.74,20.605,17.759,33.61,34.88,119.173,73.287,117.5,44.58,59.372,44.392,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.375,72.188,71.875,0.012,70.313,150.625,65.625,71.563,29.125,43.344,72.0,70.0,1000.0,500.0,0.213,506.25,112.688,89.25,0.236,72.625,150.625,65.625,65.438,0.0,53.406,72.0,70.0,1000.0,500.0,0.378,672.0,84.063,74.438,0.026,70.688,150.625,65.25,65.438,0.0,44.875,72.0,70.0,1000.0,500.0,0.209,501.25,80.188,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,302.25,531.5,533.0,525.5,0.841,-0.167,5.569,0.0,1.153,0.352,0.001,0.8,0.037,-0.006
2022008,1105,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,1149.879,353.63,23.109,13.093,0.0,80.0,65.0,1.4,1770.688,1766.519,2061.901,793.958,65.326,53.696,70.443,62.016,62.576,1.379,2.269,0.224,72.309,57.837,20.605,17.73,33.117,34.88,120.353,73.181,118.756,44.653,59.372,44.392,-10.867,110.0,110.0,72.188,150.625,65.875,66.5,0.0,26.0,72.0,70.0,1000.0,500.0,0.028,105.438,72.188,71.688,0.012,70.313,150.625,65.625,71.313,29.016,43.594,72.0,70.0,1000.0,500.0,0.213,504.75,112.688,88.5,0.234,72.5,150.625,65.625,65.563,0.0,53.281,72.0,70.0,1000.0,500.0,0.379,676.5,83.75,74.438,0.026,70.5,150.625,65.25,65.438,0.0,45.469,72.0,70.0,1000.0,500.0,0.208,494.5,80.0,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,531.0,302.75,531.0,533.0,525.5,0.782,-0.232,5.326,0.0,1.15,0.354,0.001,0.819,0.035,-0.006
2022008,1106,1.0,1.0,1.0,1.0,83.494,0.0,50.0,50.0,50.0,1.0,1.0,1166.273,354.801,23.078,13.035,0.0,80.0,65.0,1.4,1781.313,1782.258,2060.043,785.197,65.326,53.589,70.335,62.126,62.576,1.349,2.248,0.242,72.531,57.925,20.438,17.73,32.839,34.88,118.067,73.606,116.614,44.653,59.267,44.392,-10.852,110.0,110.0,72.188,150.625,65.813,66.313,0.0,25.766,72.0,70.0,1000.0,500.0,0.029,106.875,72.188,71.688,0.012,70.313,150.625,65.625,71.313,25.125,43.719,72.0,70.0,1000.0,500.0,0.211,505.0,112.625,88.0,0.247,72.875,150.625,65.625,65.563,0.0,52.813,72.0,70.0,1000.0,500.0,0.393,685.5,83.625,74.438,0.026,70.5,150.625,65.25,65.5,0.0,44.938,72.0,70.0,1000.0,500.0,0.21,501.0,79.813,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,531.0,302.75,531.5,532.5,526.0,0.754,-0.233,4.843,0.0,1.166,0.355,0.001,0.88,0.035,-0.006
2022008,1107,1.0,1.0,1.0,1.0,83.612,0.0,50.0,50.0,50.0,1.0,1.0,1186.179,355.972,23.089,13.093,0.0,80.0,65.0,1.4,1797.188,1785.121,2082.336,802.723,65.433,53.696,70.335,62.236,62.576,1.364,2.191,0.227,72.71,58.181,20.411,17.701,32.8,34.773,117.993,74.351,116.614,44.726,59.267,44.392,-10.852,110.0,110.0,72.188,150.625,65.875,66.313,0.0,25.688,72.0,70.0,1000.0,500.0,0.029,107.188,72.188,71.688,0.012,70.313,150.625,65.625,71.313,28.813,44.25,72.0,70.0,1000.0,500.0,0.21,497.5,112.625,87.875,0.25,73.0,150.625,65.688,65.438,0.0,53.406,72.0,70.0,1000.0,500.0,0.409,698.5,83.563,74.438,0.026,70.688,150.625,65.25,65.438,0.0,44.625,72.0,70.0,1000.0,500.0,0.21,502.5,79.688,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,527.0,530.5,302.25,531.0,533.0,526.0,0.73,-0.301,4.599,0.0,1.186,0.356,0.001,0.895,0.035,-0.007
2022008,1108,1.0,1.0,1.0,1.0,83.737,0.0,50.0,50.0,50.0,1.0,1.0,1189.692,360.656,23.047,13.093,0.0,80.0,65.0,1.4,1800.688,1808.047,2087.91,818.804,65.539,53.696,70.443,62.236,62.794,1.36,2.291,0.238,72.821,58.187,20.383,17.701,32.877,34.987,116.592,74.564,115.359,44.653,59.162,44.392,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.029,107.5,72.188,71.688,0.012,70.25,150.625,65.875,71.25,31.703,43.813,72.0,70.0,1000.0,500.0,0.213,501.0,112.563,87.813,0.244,72.875,150.625,65.688,65.563,0.0,54.188,72.0,70.0,1000.0,500.0,0.41,702.5,83.313,74.313,0.026,70.688,150.625,65.438,65.5,0.0,45.594,72.0,70.0,1000.0,500.0,0.205,496.25,79.688,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,302.75,531.0,533.0,526.0,0.676,-0.236,4.106,0.0,1.19,0.361,0.001,0.874,0.034,-0.006
2022008,1109,1.0,1.0,1.0,1.0,83.778,0.0,50.0,50.0,50.0,1.0,1.0,1179.153,362.998,23.057,13.064,0.0,80.0,65.0,1.4,1809.188,1782.258,2093.485,779.36,65.433,53.803,70.335,62.016,62.685,1.345,2.284,0.235,72.878,58.285,20.55,17.701,33.247,35.095,115.854,74.139,114.694,44.653,59.372,44.465,-10.867,110.0,110.0,71.938,150.625,66.0,66.5,0.0,25.563,72.0,70.0,1000.0,500.0,0.029,107.5,72.188,71.875,0.012,70.25,150.625,65.875,71.313,31.609,43.938,72.0,70.0,1000.0,500.0,0.213,501.0,112.563,87.813,0.262,72.875,150.625,65.938,65.625,0.0,54.438,72.0,70.0,1000.0,500.0,0.4,695.5,83.313,74.438,0.026,70.813,150.625,65.313,65.5,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,503.0,79.438,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,530.5,302.5,531.0,533.0,526.0,0.641,-0.167,3.865,0.0,1.179,0.363,0.001,0.938,0.034,-0.007
2022008,1110,1.0,1.0,1.0,1.0,83.853,0.0,50.0,50.0,50.0,1.0,1.0,1187.35,366.511,23.005,13.02,0.0,80.0,65.0,1.4,1802.375,1806.613,2106.495,791.037,65.326,54.018,70.335,61.797,62.576,1.364,2.248,0.238,73.058,58.377,20.55,17.73,33.5,35.416,115.412,73.394,114.178,44.653,59.267,44.465,-10.852,110.0,110.0,72.188,150.625,65.875,66.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.029,107.188,72.188,71.688,0.012,70.25,150.625,65.875,71.25,28.531,43.563,72.0,70.0,1000.0,500.0,0.213,505.0,112.625,87.688,0.241,72.688,150.625,65.688,65.563,0.0,54.813,72.0,70.0,1000.0,500.0,0.416,707.5,83.063,74.313,0.026,70.688,150.625,65.25,65.5,0.0,45.656,72.0,70.0,1000.0,500.0,0.205,495.75,79.313,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,530.5,302.5,531.0,533.0,526.0,0.676,-0.167,4.103,0.0,1.187,0.367,0.001,0.869,0.033,-0.007
2022008,1111,1.0,1.0,1.0,1.0,83.866,0.0,50.0,50.0,50.0,1.0,1.0,1183.837,364.169,23.047,13.035,0.0,80.0,65.0,1.4,1802.375,1790.849,2108.354,805.646,65.326,54.125,70.335,61.797,62.467,1.375,2.276,0.238,73.101,58.481,20.633,17.701,33.584,35.631,114.674,73.074,113.513,44.726,59.162,44.392,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,25.016,72.0,70.0,1000.0,500.0,0.029,104.75,72.188,71.688,0.012,70.25,150.625,65.875,71.313,31.453,44.156,72.0,70.0,1000.0,500.0,0.208,501.5,112.563,87.688,0.235,72.875,150.625,65.625,65.563,0.0,55.156,72.0,70.0,1000.0,500.0,0.41,702.5,82.938,74.313,0.026,70.813,150.625,65.25,65.5,0.0,44.625,72.0,70.0,1000.0,500.0,0.212,503.75,79.188,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,302.5,531.5,533.0,526.0,0.643,-0.302,3.868,0.0,1.184,0.364,0.001,0.846,0.033,-0.007
