DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1112,1.0,1.0,1.0,1.0,83.867,0.0,50.0,50.0,50.0,1.0,1.0,1189.692,359.485,23.089,13.093,0.0,80.0,65.0,1.4,1814.313,1782.258,2073.046,789.577,65.219,54.125,70.335,61.577,62.358,1.356,2.284,0.246,73.168,58.514,20.772,17.759,33.636,35.845,118.952,72.649,117.427,44.653,59.267,44.465,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,98.375,72.188,71.688,0.012,70.25,150.625,65.875,71.25,31.375,44.938,72.0,70.0,1000.0,500.0,0.203,496.25,112.625,87.688,0.244,72.875,150.625,65.625,65.563,0.0,54.594,72.0,70.0,1000.0,500.0,0.44,722.5,82.875,74.313,0.026,70.813,150.625,65.25,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.202,492.5,79.125,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,530.5,303.0,531.5,533.0,526.0,0.76,-0.168,5.084,0.0,1.19,0.359,0.001,0.88,0.032,-0.006
2022008,1113,1.0,1.0,1.0,1.0,83.906,0.0,50.0,50.0,50.0,1.0,1.0,1195.547,359.485,23.109,13.049,0.0,80.0,65.0,1.4,1818.938,1780.826,2054.472,801.261,65.219,54.232,70.335,61.577,62.249,1.429,2.301,0.264,73.189,58.528,20.772,17.759,33.713,35.845,119.911,72.542,118.387,44.653,59.267,44.465,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,98.5,72.188,71.688,0.012,70.25,150.625,65.625,71.25,31.281,44.594,72.0,70.0,1000.0,500.0,0.206,495.75,112.563,87.688,0.248,72.875,150.625,65.625,65.563,0.0,54.688,72.0,70.0,1000.0,500.0,0.442,726.0,82.75,74.313,0.026,70.813,150.625,65.0,65.5,0.0,46.0,72.0,70.0,1000.0,500.0,0.203,492.25,79.0,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,530.5,302.75,531.0,533.5,526.0,0.743,-0.168,5.084,0.0,1.196,0.359,0.001,0.892,0.032,-0.007
2022008,1114,1.0,1.0,1.0,1.0,83.883,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,359.485,23.047,13.035,0.0,80.0,65.0,1.4,1816.5,1820.958,2056.329,824.656,65.113,54.125,70.335,61.577,62.249,1.413,2.305,0.249,73.157,58.526,20.883,17.816,33.908,35.845,118.215,72.329,117.057,44.726,59.372,44.465,-10.852,110.0,110.0,72.188,150.625,65.813,66.313,0.0,25.844,72.0,70.0,1000.0,500.0,0.029,107.188,72.188,71.688,0.012,70.25,150.625,65.625,71.25,31.203,43.469,72.0,70.0,1000.0,500.0,0.212,507.25,112.563,87.688,0.25,72.875,150.625,65.625,65.313,0.0,55.313,72.0,70.0,1000.0,500.0,0.442,728.5,82.563,74.313,0.026,70.813,150.625,64.938,65.313,0.0,46.0,72.0,70.0,1000.0,500.0,0.201,493.0,78.813,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,530.5,302.75,530.0,533.5,526.0,0.582,-0.232,3.854,0.0,1.211,0.359,0.001,0.9,0.031,-0.007
2022008,1115,1.0,1.0,1.0,1.0,83.849,0.0,50.0,50.0,50.0,1.0,1.0,1196.718,351.288,23.057,13.02,0.0,80.0,65.0,1.4,1834.25,1789.417,2045.186,821.73,65.006,54.018,70.335,61.357,62.141,1.421,2.209,0.26,73.178,58.567,20.689,17.788,33.811,35.631,117.993,72.968,116.762,44.726,59.267,44.537,-10.867,110.0,110.0,72.188,150.625,65.813,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.03,108.5,72.188,71.688,0.012,70.25,150.625,65.625,71.25,28.125,45.031,72.0,70.0,1000.0,500.0,0.204,496.25,112.563,87.5,0.248,72.625,150.625,65.563,65.438,0.0,55.469,72.0,70.0,1000.0,500.0,0.436,720.5,82.375,74.313,0.026,70.813,150.625,64.938,65.313,0.0,45.719,72.0,70.0,1000.0,500.0,0.205,493.75,78.813,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,526.5,530.5,302.75,531.0,534.0,526.0,0.63,-0.169,4.099,0.0,1.197,0.351,0.001,0.899,0.031,-0.007
2022008,1116,1.0,1.0,1.0,1.0,83.852,0.0,50.0,50.0,50.0,1.0,1.0,1181.495,353.63,22.995,13.049,0.0,80.0,65.0,1.4,1831.875,1790.849,2030.333,814.417,65.006,53.911,70.335,61.248,62.141,1.413,2.305,0.264,73.141,58.535,20.855,17.788,33.713,35.523,116.813,73.181,115.654,44.799,59.372,44.537,-10.852,110.0,110.0,72.188,150.625,65.625,66.313,0.0,26.344,72.0,70.0,1000.0,500.0,0.026,103.125,72.188,71.688,0.012,70.313,150.625,65.563,71.25,28.031,44.813,72.0,70.0,1000.0,500.0,0.206,495.5,112.313,87.5,0.23,72.5,150.625,65.438,65.313,0.0,54.875,72.0,70.0,1000.0,500.0,0.447,729.0,82.375,74.25,0.026,70.813,150.625,64.938,65.313,0.0,45.781,72.0,70.0,1000.0,500.0,0.205,493.25,78.688,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,530.5,302.75,531.5,534.0,526.0,0.611,-0.235,3.851,0.0,1.181,0.354,0.001,0.826,0.031,-0.007
2022008,1117,1.0,1.0,1.0,1.0,83.801,0.0,50.0,50.0,50.0,1.0,1.0,1199.06,355.972,23.026,13.093,0.0,80.0,65.0,1.4,1831.75,1819.522,2037.759,826.119,64.899,53.803,70.226,61.138,62.032,1.406,2.255,0.26,73.158,58.526,20.772,17.788,33.564,35.309,116.076,72.968,114.916,44.726,59.372,44.465,-10.852,110.0,110.0,71.938,150.625,65.625,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.03,108.375,72.188,71.688,0.012,70.313,150.625,65.563,71.188,30.938,43.438,72.0,70.0,1000.0,500.0,0.216,506.25,112.563,87.5,0.253,72.625,150.625,65.438,65.313,0.0,55.531,72.0,70.0,1000.0,500.0,0.437,723.5,82.125,74.313,0.026,70.688,150.625,64.938,65.313,0.0,45.469,72.0,70.0,1000.0,500.0,0.205,497.5,78.688,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,527.0,531.0,302.75,531.0,534.0,526.0,0.62,-0.233,3.86,0.0,1.199,0.356,0.001,0.917,0.03,-0.006
2022008,1118,1.0,1.0,1.0,1.0,83.728,0.0,50.0,50.0,50.0,1.0,1.0,1215.453,358.314,23.005,13.064,0.0,80.0,65.0,1.4,1831.75,1822.393,2043.329,843.689,64.793,53.803,70.335,61.028,61.923,1.394,2.305,0.26,73.156,58.526,20.967,17.788,33.422,35.309,115.191,72.542,114.104,44.726,59.477,44.537,-10.852,110.0,110.0,71.938,150.625,65.625,66.313,0.0,26.359,72.0,70.0,1000.0,500.0,0.026,102.938,72.188,71.688,0.012,70.25,150.625,65.563,71.188,30.828,43.938,72.0,70.0,1000.0,500.0,0.208,504.25,112.313,87.438,0.248,72.625,150.625,65.313,65.313,0.0,56.0,72.0,70.0,1000.0,500.0,0.456,739.0,81.938,74.25,0.026,70.688,150.625,64.875,65.25,0.0,45.25,72.0,70.0,1000.0,500.0,0.207,499.5,78.5,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,527.0,531.0,302.75,531.5,534.5,526.0,0.586,-0.167,3.615,0.0,1.215,0.358,0.001,0.893,0.029,-0.007
2022008,1119,1.0,1.0,1.0,1.0,83.641,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,353.63,23.068,13.151,0.0,80.0,65.0,1.4,1853.75,1813.783,2035.902,829.046,64.686,53.696,70.226,60.918,61.705,1.406,2.276,0.249,73.118,58.509,21.078,17.788,33.234,34.987,114.601,72.329,113.513,44.871,59.477,44.537,-10.852,110.0,110.0,72.188,150.625,65.5,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.03,108.688,72.188,71.688,0.012,70.25,150.625,65.5,71.188,30.75,44.813,72.0,70.0,1000.0,500.0,0.206,495.75,112.313,87.438,0.246,72.375,150.625,65.313,65.063,0.0,55.875,72.0,70.0,1000.0,500.0,0.446,730.0,81.938,74.25,0.026,70.5,150.625,64.625,65.0,0.0,45.344,72.0,70.0,1000.0,500.0,0.205,499.0,78.375,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,527.0,531.0,302.75,532.0,534.5,526.5,0.594,-0.301,3.629,0.0,1.2,0.354,0.001,0.885,0.029,-0.007
2022008,1120,1.0,1.0,1.0,1.0,83.536,0.0,50.0,50.0,50.0,1.0,1.0,1195.547,355.972,23.047,13.064,0.0,80.0,65.0,1.4,1830.75,1809.48,2037.759,830.51,64.58,53.589,70.226,60.699,61.597,1.41,2.298,0.26,73.145,58.506,20.967,17.788,32.981,34.88,118.067,72.01,116.319,44.799,59.477,44.537,-10.852,110.0,110.0,72.188,150.625,65.5,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.026,104.563,72.375,71.688,0.012,70.25,150.625,65.375,71.063,30.672,44.063,72.0,70.0,1000.0,500.0,0.212,500.5,112.625,87.438,0.244,72.25,150.625,65.0,65.0,0.0,55.625,72.0,70.0,1000.0,500.0,0.447,729.5,81.875,74.313,0.026,70.688,150.625,64.625,65.0,0.0,45.0,72.0,70.0,1000.0,500.0,0.208,501.5,78.25,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,527.0,531.0,302.75,531.0,534.5,526.0,0.875,-0.233,5.818,0.0,1.196,0.356,0.001,0.889,0.029,-0.007
2022008,1121,1.0,1.0,1.0,1.0,83.409,0.0,50.0,50.0,50.0,1.0,1.0,1195.547,353.63,23.078,13.064,0.0,80.0,65.0,1.4,1823.0,1826.699,2043.329,837.83,64.473,53.589,70.118,60.589,61.488,1.398,2.323,0.242,73.138,58.507,21.272,17.845,33.26,34.88,119.616,71.691,118.239,44.871,59.372,44.61,-10.852,110.0,110.0,72.188,150.625,65.313,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.028,105.5,72.188,71.688,0.012,70.25,150.625,65.375,71.063,30.594,43.219,72.0,70.0,1000.0,500.0,0.215,507.75,112.25,87.438,0.244,72.5,150.625,65.0,64.875,0.0,55.344,72.0,70.0,1000.0,500.0,0.438,724.0,81.75,74.313,0.026,70.5,150.625,64.313,64.813,0.0,44.781,72.0,70.0,1000.0,500.0,0.21,502.75,78.125,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,531.0,303.0,531.5,535.0,526.0,0.663,-0.235,4.587,0.0,1.196,0.354,0.001,0.876,0.028,-0.008
2022008,1122,1.0,1.0,1.0,1.0,83.251,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,353.63,23.057,13.035,0.0,80.0,65.0,1.4,1824.063,1831.007,2032.189,833.438,64.366,53.589,70.226,60.589,61.379,1.413,2.312,0.246,73.116,58.487,21.495,17.845,33.688,35.095,119.173,71.371,118.165,44.871,59.372,44.61,-10.852,110.0,110.0,72.188,150.625,65.438,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.027,104.188,72.375,71.688,0.012,70.25,150.625,65.25,70.938,30.516,44.75,72.0,70.0,1000.0,500.0,0.204,499.0,112.313,87.313,0.249,72.625,150.625,65.0,64.875,0.0,55.656,72.0,70.0,1000.0,500.0,0.457,737.5,81.688,74.25,0.026,70.5,150.625,64.438,64.813,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,504.0,78.063,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,531.0,302.75,531.0,535.0,526.0,0.486,-0.235,3.356,0.0,1.211,0.354,0.001,0.901,0.028,-0.007
2022008,1123,1.0,1.0,1.0,1.0,83.147,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,354.801,23.078,13.006,0.0,80.0,65.0,1.4,1832.063,1818.087,2037.759,837.83,64.366,53.696,70.118,60.699,61.379,1.417,2.33,0.268,73.106,58.484,21.328,17.816,33.564,34.987,118.362,72.01,116.984,44.871,59.372,44.537,-10.852,110.0,110.0,71.938,150.625,65.313,66.0,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,103.688,72.188,71.688,0.012,70.25,150.625,65.25,70.938,30.453,44.875,72.0,70.0,1000.0,500.0,0.205,495.25,112.313,87.25,0.245,72.25,150.625,65.0,64.813,0.0,56.531,72.0,70.0,1000.0,500.0,0.445,730.5,81.5,74.25,0.026,70.5,150.625,64.313,64.813,0.0,44.25,72.0,70.0,1000.0,500.0,0.214,507.0,77.938,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,527.0,531.0,302.75,531.5,535.0,526.0,0.686,-0.3,4.593,0.0,1.203,0.355,0.001,0.888,0.028,-0.007
2022008,1124,1.0,1.0,1.0,1.0,83.038,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,355.972,23.047,13.02,0.0,80.0,65.0,1.4,1832.063,1852.565,2035.902,848.085,64.366,53.589,70.118,60.808,61.488,1.398,2.333,0.253,73.078,58.439,21.272,17.845,33.273,34.88,117.551,72.649,116.467,44.799,59.372,44.537,-10.852,110.0,110.0,72.188,150.625,65.188,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.027,104.125,72.188,71.688,0.012,70.125,150.625,65.25,70.75,27.391,43.75,72.0,70.0,1000.0,500.0,0.215,504.0,112.25,87.313,0.248,72.375,150.625,65.0,64.813,0.0,56.0,72.0,70.0,1000.0,500.0,0.454,739.5,81.375,74.25,0.026,70.5,150.625,64.313,64.688,0.0,44.375,72.0,70.0,1000.0,500.0,0.213,506.0,77.938,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,527.0,531.0,303.0,531.0,535.5,526.5,0.556,-0.234,3.609,0.0,1.232,0.356,0.001,0.895,0.027,-0.007
2022008,1125,1.0,1.0,1.0,1.0,82.927,0.0,50.0,50.0,50.0,1.0,1.0,1209.598,352.459,23.026,13.006,0.0,80.0,65.0,1.4,1839.688,1822.393,2039.616,836.366,64.366,53.482,70.118,60.808,61.597,1.406,2.312,0.264,73.079,58.457,21.161,17.874,33.117,34.773,116.739,72.861,115.359,44.799,59.267,44.537,-10.867,110.0,110.0,72.25,150.625,65.188,66.0,0.0,26.578,72.0,70.0,1000.0,500.0,0.029,109.188,72.188,71.688,0.012,70.125,150.625,65.063,70.75,35.031,44.281,72.0,70.0,1000.0,500.0,0.206,502.0,112.25,87.25,0.237,72.5,150.625,65.0,64.813,0.0,56.688,72.0,70.0,1000.0,500.0,0.447,732.0,81.125,74.313,0.026,70.375,150.625,64.313,64.813,0.0,44.531,72.0,70.0,1000.0,500.0,0.214,502.75,77.688,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,527.0,531.5,303.0,531.5,535.5,526.5,0.724,-0.236,4.591,0.0,1.21,0.352,0.001,0.857,0.026,-0.007
2022008,1126,1.0,1.0,1.0,1.0,82.869,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,353.63,23.026,13.137,0.0,80.0,65.0,1.4,1846.438,1846.813,2048.9,836.366,64.473,53.482,70.118,61.138,61.597,1.394,2.273,0.26,73.084,58.467,21.3,17.845,33.156,34.773,116.002,72.542,114.621,44.871,59.372,44.61,-10.852,110.0,110.0,72.188,150.625,65.188,65.938,0.0,26.0,72.0,70.0,1000.0,500.0,0.032,113.5,72.188,71.688,0.012,70.125,150.625,65.25,70.75,34.969,44.906,72.0,70.0,1000.0,500.0,0.204,496.75,112.313,87.25,0.25,72.375,150.625,65.0,64.813,0.0,55.781,72.0,70.0,1000.0,500.0,0.47,750.0,81.125,74.25,0.026,70.375,150.625,64.438,64.813,0.0,44.781,72.0,70.0,1000.0,500.0,0.212,500.5,77.688,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,531.5,303.0,531.0,535.5,526.0,0.732,-0.236,4.595,0.0,1.213,0.354,0.001,0.907,0.026,-0.007
2022008,1127,1.0,1.0,1.0,1.0,82.836,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,358.314,23.005,13.093,0.0,80.0,65.0,1.4,1859.188,1838.189,2050.757,831.974,64.58,53.375,70.118,61.357,61.814,1.368,2.312,0.264,73.113,58.467,21.217,17.874,33.383,34.88,115.264,73.287,113.956,44.871,59.372,44.61,-10.852,110.0,110.0,72.188,150.625,65.313,65.938,0.0,25.938,72.0,70.0,1000.0,500.0,0.033,113.688,72.188,71.563,0.012,70.25,150.625,65.25,70.75,30.25,44.969,72.0,70.0,1000.0,500.0,0.205,494.5,112.313,87.313,0.255,72.688,150.625,65.0,64.813,0.0,56.688,72.0,70.0,1000.0,500.0,0.471,751.5,81.063,74.25,0.026,70.375,150.625,64.438,64.688,0.0,44.563,72.0,70.0,1000.0,500.0,0.212,504.25,77.563,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,527.0,531.0,302.75,531.5,535.5,526.0,0.717,-0.236,4.35,0.0,1.203,0.358,0.001,0.922,0.026,-0.007
2022008,1128,1.0,1.0,1.0,1.0,82.818,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,358.314,23.057,13.049,0.0,80.0,65.0,1.4,1867.688,1832.443,2048.9,856.88,64.686,53.482,70.118,61.467,61.814,1.391,2.316,0.26,73.1,58.48,21.217,17.903,33.584,34.987,114.379,73.074,113.07,44.799,59.372,44.61,-10.852,110.0,110.0,72.188,150.625,65.313,65.938,0.0,25.578,72.0,70.0,1000.0,500.0,0.033,113.938,72.188,71.688,0.012,70.125,150.625,65.25,70.75,34.906,44.75,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,87.25,0.238,72.5,150.625,65.0,64.875,0.0,57.656,72.0,70.0,1000.0,500.0,0.465,748.0,81.063,74.25,0.026,70.375,150.625,64.625,64.938,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,503.75,77.563,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,527.0,531.5,303.0,531.5,536.0,526.0,0.731,-0.169,4.364,0.0,1.213,0.358,0.001,0.863,0.026,-0.007
2022008,1129,1.0,1.0,1.0,1.0,82.824,0.0,50.0,50.0,50.0,1.0,1.0,1227.162,359.485,23.047,13.107,0.0,80.0,65.0,1.4,1867.688,1854.003,2048.9,855.413,64.793,53.589,70.118,61.467,61.923,1.387,2.316,0.242,73.119,58.48,21.3,17.96,33.96,35.309,118.952,72.861,117.279,44.944,59.372,44.61,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,25.313,72.0,70.0,1000.0,500.0,0.031,108.188,72.188,71.563,0.012,70.125,150.625,65.25,70.75,34.844,43.281,72.0,70.0,1000.0,500.0,0.215,508.0,112.25,87.25,0.263,72.5,150.625,65.0,64.875,0.0,57.719,72.0,70.0,1000.0,500.0,0.473,753.0,80.75,74.0,0.026,70.375,150.625,64.625,64.938,0.0,44.813,72.0,70.0,1000.0,500.0,0.21,503.0,77.438,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,527.0,531.5,303.0,531.0,536.0,526.0,0.837,-0.303,5.567,0.0,1.227,0.359,0.001,0.951,0.026,-0.007
2022008,1130,1.0,1.0,1.0,1.0,82.787,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,359.485,23.089,13.093,0.0,80.0,65.0,1.4,1870.75,1854.003,2061.901,851.016,64.793,53.696,70.01,61.577,62.032,1.372,2.301,0.26,73.109,58.485,21.356,17.903,34.161,35.416,120.427,72.755,118.608,44.871,59.372,44.61,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.029,106.875,72.188,71.688,0.012,70.25,150.625,65.375,70.938,30.109,43.656,72.0,70.0,1000.0,500.0,0.213,505.5,112.25,87.25,0.249,72.375,150.625,65.313,64.875,0.0,57.656,72.0,70.0,1000.0,500.0,0.475,752.5,80.75,74.0,0.026,70.375,150.625,64.75,64.938,0.0,44.75,72.0,70.0,1000.0,500.0,0.21,503.0,77.313,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,527.0,531.5,303.0,531.5,535.5,526.0,0.881,-0.236,6.061,0.0,1.211,0.359,0.001,0.901,0.026,-0.007
2022008,1131,1.0,1.0,1.0,1.0,82.805,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,357.143,23.078,13.151,0.0,80.0,65.0,1.4,1868.875,1836.753,2048.9,840.76,64.899,53.803,70.118,61.797,62.032,1.383,2.33,0.264,73.172,58.507,21.439,17.96,34.355,35.845,119.026,73.074,117.796,44.871,59.372,44.61,-10.867,110.0,110.0,72.188,150.625,65.438,66.0,0.0,26.609,72.0,70.0,1000.0,500.0,0.029,107.938,72.188,71.688,0.012,70.125,150.625,65.375,70.938,34.75,44.375,72.0,70.0,1000.0,500.0,0.206,500.0,112.313,87.25,0.239,72.875,150.625,65.313,65.0,0.0,58.469,72.0,70.0,1000.0,500.0,0.476,756.5,80.688,74.0,0.026,70.375,150.625,64.75,64.938,0.0,44.875,72.0,70.0,1000.0,500.0,0.209,501.5,77.25,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.5,531.5,302.75,531.5,535.5,526.5,0.618,-0.237,4.098,0.0,1.232,0.357,0.001,0.867,0.025,-0.007
2022008,1132,1.0,1.0,1.0,1.0,82.846,0.0,50.0,50.0,50.0,1.0,1.0,1217.795,360.656,23.13,13.049,0.0,80.0,65.0,1.4,1882.125,1835.316,2060.043,842.224,65.113,53.911,70.118,62.016,62.249,1.41,2.308,0.257,73.187,58.538,21.356,17.989,34.517,35.952,118.952,74.032,117.427,44.871,59.477,44.683,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.03,108.688,72.188,71.563,0.012,70.125,150.625,65.5,70.938,34.719,44.875,72.0,70.0,1000.0,500.0,0.205,495.25,112.313,87.25,0.26,72.625,150.625,65.313,65.0,0.0,57.563,72.0,70.0,1000.0,500.0,0.496,771.0,80.438,74.0,0.026,70.375,150.625,64.875,65.0,0.0,46.031,72.0,70.0,1000.0,500.0,0.203,491.0,77.063,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,531.0,303.0,531.5,535.5,526.5,0.785,-0.168,5.093,0.0,1.218,0.361,0.001,0.943,0.024,-0.007
2022008,1133,1.0,1.0,1.0,1.0,82.962,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,357.143,23.078,13.122,0.0,80.0,65.0,1.4,1883.938,1851.127,2063.758,851.016,65.219,53.911,70.118,62.126,62.467,1.406,2.33,0.257,73.209,58.579,20.967,17.989,34.264,35.952,117.551,74.351,116.245,44.871,59.582,44.61,-10.852,110.0,110.0,72.188,150.625,65.625,66.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.03,108.375,72.188,71.563,0.012,70.25,150.625,65.563,70.938,29.953,44.469,72.0,70.0,1000.0,500.0,0.209,497.75,112.25,87.25,0.248,72.625,150.625,65.438,65.063,0.0,58.031,72.0,70.0,1000.0,500.0,0.494,769.0,80.438,74.0,0.026,70.375,150.625,64.938,65.25,0.0,45.125,72.0,70.0,1000.0,500.0,0.209,497.5,77.063,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,527.0,531.0,302.75,531.5,535.5,526.5,0.698,-0.233,4.354,0.0,1.214,0.357,0.001,0.897,0.024,-0.007
2022008,1134,1.0,1.0,1.0,1.0,83.058,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,357.143,23.057,13.006,0.0,80.0,65.0,1.4,1879.438,1856.88,2054.472,840.76,65.326,53.911,70.226,62.126,62.576,1.387,2.305,0.257,73.247,58.569,20.828,17.989,34.025,35.845,116.961,74.245,115.581,44.871,59.372,44.683,-10.852,110.0,110.0,72.25,150.625,65.813,66.125,0.0,26.984,72.0,70.0,1000.0,500.0,0.03,108.063,72.375,71.563,0.012,70.125,150.625,65.563,71.063,29.891,44.25,72.0,70.0,1000.0,500.0,0.21,499.0,112.25,87.313,0.233,72.5,150.625,65.563,65.063,0.0,58.25,72.0,70.0,1000.0,500.0,0.492,768.0,80.375,74.0,0.026,70.375,150.625,65.0,65.25,0.0,44.438,72.0,70.0,1000.0,500.0,0.212,505.0,77.063,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,531.5,303.0,531.0,536.0,526.5,0.745,-0.169,4.597,0.0,1.213,0.357,0.001,0.841,0.024,-0.007
2022008,1135,1.0,1.0,1.0,1.0,83.111,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,361.827,23.078,13.064,0.0,80.0,65.0,1.4,1879.438,1865.514,2076.762,868.614,65.326,53.803,70.226,62.126,62.576,1.36,2.344,0.257,73.276,58.594,20.744,18.018,34.154,35.631,116.002,74.245,114.694,44.871,59.477,44.683,-10.867,110.0,110.0,72.188,150.625,65.875,66.125,0.0,27.188,72.0,70.0,1000.0,500.0,0.031,112.25,72.375,71.563,0.012,70.25,150.625,65.563,71.063,29.813,43.563,72.0,70.0,1000.0,500.0,0.213,505.75,112.25,87.313,0.236,72.5,150.625,65.563,65.313,0.0,59.469,72.0,70.0,1000.0,500.0,0.491,766.0,80.375,74.0,0.026,70.375,150.625,65.0,65.313,0.0,45.094,72.0,70.0,1000.0,500.0,0.208,500.5,76.875,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,526.5,531.5,303.0,532.0,535.5,526.5,0.723,-0.168,4.362,0.0,1.234,0.362,0.001,0.851,0.024,-0.007
2022008,1136,1.0,1.0,1.0,1.0,83.169,0.0,50.0,50.0,50.0,1.0,1.0,1230.675,360.656,23.099,13.049,0.0,80.0,65.0,1.4,1885.75,1849.689,2067.474,852.481,65.326,53.911,70.226,62.126,62.576,1.391,2.319,0.238,73.315,58.666,20.939,17.989,33.934,35.845,115.338,73.819,114.03,44.871,59.477,44.683,-10.852,110.0,110.0,72.188,150.625,65.875,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.035,113.813,72.375,71.563,0.012,70.25,150.625,65.563,71.188,29.719,44.5,72.0,70.0,1000.0,500.0,0.204,499.5,112.25,87.313,0.245,72.375,150.625,65.625,65.313,0.0,59.375,72.0,70.0,1000.0,500.0,0.494,769.5,80.375,74.0,0.026,70.375,150.625,65.25,65.438,0.0,45.625,72.0,70.0,1000.0,500.0,0.204,495.75,76.875,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,526.5,531.5,303.0,531.0,536.0,526.5,0.728,-0.168,4.367,0.0,1.231,0.361,0.001,0.884,0.024,-0.007
2022008,1137,1.0,1.0,1.0,1.0,83.231,0.0,50.0,50.0,50.0,1.0,1.0,1229.504,361.827,23.089,13.035,0.0,80.0,65.0,1.4,1887.5,1832.443,2071.189,840.76,65.326,53.803,70.226,62.016,62.467,1.383,2.301,0.253,73.355,58.652,20.716,17.989,33.435,35.738,114.453,73.5,113.144,44.871,59.372,44.683,-10.867,110.0,110.0,72.188,150.625,65.875,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.031,110.688,72.188,71.563,0.012,70.313,150.625,65.563,71.188,29.641,44.875,72.0,70.0,1000.0,500.0,0.203,496.25,112.25,87.313,0.235,72.875,150.625,65.563,65.438,0.0,59.125,72.0,70.0,1000.0,500.0,0.507,779.5,80.063,73.938,0.026,70.375,150.625,65.0,65.438,0.0,45.938,72.0,70.0,1000.0,500.0,0.202,493.5,76.75,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,531.5,303.0,532.0,536.0,526.5,0.738,-0.169,4.37,0.0,1.23,0.362,0.001,0.848,0.023,-0.007
2022008,1138,1.0,1.0,1.0,1.0,83.228,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,361.827,23.078,13.049,0.0,80.0,65.0,1.4,1900.563,1866.954,2067.474,856.88,65.219,53.803,70.226,61.797,62.358,1.383,2.355,0.271,73.363,58.678,21.022,17.989,33.292,35.631,115.633,73.074,113.439,44.871,59.477,44.683,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.033,113.063,72.188,71.563,0.012,70.25,150.625,65.563,71.188,29.563,45.125,72.0,70.0,1000.0,500.0,0.204,493.25,112.25,87.313,0.241,72.625,150.625,65.563,65.313,0.0,59.406,72.0,70.0,1000.0,500.0,0.509,781.0,79.938,73.938,0.026,70.375,150.625,65.0,65.313,0.0,44.281,72.0,70.0,1000.0,500.0,0.213,505.0,76.75,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,531.5,303.0,532.0,536.0,526.5,1.19,-0.168,7.318,0.0,1.238,0.362,0.001,0.87,0.023,-0.007
2022008,1139,1.0,1.0,1.0,1.0,83.217,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,360.656,23.089,13.049,0.0,80.0,65.0,1.4,1898.375,1864.075,2071.189,861.279,65.113,53.696,70.226,61.687,62.249,1.398,2.344,0.246,73.368,58.699,21.078,17.96,33.305,35.416,118.952,72.649,117.427,44.871,59.267,44.683,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.033,113.313,72.188,71.563,0.011,70.25,150.625,65.563,71.188,29.469,45.063,72.0,70.0,1000.0,500.0,0.204,493.25,112.25,87.313,0.233,72.5,150.625,65.438,65.313,0.0,59.688,72.0,70.0,1000.0,500.0,0.513,784.0,79.938,73.938,0.026,70.375,150.625,64.938,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.211,504.25,76.75,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,526.5,531.5,303.0,531.0,536.0,526.5,0.76,-0.17,5.084,0.0,1.246,0.361,0.001,0.841,0.023,-0.006
2022008,1140,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,364.169,23.078,13.078,0.0,80.0,65.0,1.4,1895.0,1865.514,2073.046,862.746,65.113,53.803,70.226,61.687,62.141,1.391,2.337,0.257,73.384,58.693,21.328,17.989,33.726,35.631,120.87,72.436,119.125,44.871,59.477,44.61,-10.852,110.0,110.0,72.188,150.625,65.875,66.188,0.0,26.813,72.0,70.0,1000.0,500.0,0.033,113.5,72.375,71.563,0.012,70.313,150.625,65.563,71.063,26.375,44.969,72.0,70.0,1000.0,500.0,0.205,493.5,112.25,87.313,0.24,72.625,150.625,65.438,65.313,0.0,60.438,72.0,70.0,1000.0,500.0,0.512,783.0,79.813,73.938,0.026,70.375,150.625,65.0,65.313,0.0,44.875,72.0,70.0,1000.0,500.0,0.21,501.75,76.75,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,531.5,302.75,532.5,536.0,526.5,0.831,-0.234,5.811,0.0,1.239,0.364,0.001,0.866,0.022,-0.006
2022008,1141,1.0,1.0,1.0,1.0,83.259,0.0,50.0,50.0,50.0,1.0,1.0,1215.453,361.827,23.099,12.962,0.0,80.0,65.0,1.4,1895.0,1866.954,2067.474,856.88,65.113,53.803,70.226,61.797,62.141,1.379,2.355,0.253,73.447,58.749,21.217,17.989,33.986,35.738,118.288,73.181,116.91,44.944,59.372,44.756,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.033,113.5,72.063,71.563,0.012,70.313,150.625,65.563,71.188,26.266,44.344,72.0,70.0,1000.0,500.0,0.208,497.75,112.313,87.313,0.248,72.5,150.625,65.438,65.313,0.0,59.594,72.0,70.0,1000.0,500.0,0.525,790.0,79.75,73.938,0.026,70.313,150.625,64.938,65.313,0.0,46.125,72.0,70.0,1000.0,500.0,0.202,491.25,76.438,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,526.5,531.5,302.75,530.5,536.0,526.5,0.706,-0.169,4.597,0.0,1.215,0.362,0.001,0.897,0.022,-0.007
2022008,1142,1.0,1.0,1.0,1.0,83.326,0.0,50.0,50.0,50.0,1.0,1.0,1248.24,361.827,23.057,13.093,0.0,80.0,65.0,1.4,1891.75,1895.773,2084.194,883.295,65.219,53.803,70.226,61.906,62.358,1.394,2.348,0.253,73.527,58.779,21.161,18.047,33.921,35.738,118.51,74.032,117.131,44.944,59.477,44.683,-10.867,110.0,110.0,72.188,150.625,65.813,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.033,113.0,72.375,71.563,0.012,70.313,150.625,65.563,71.063,26.156,43.844,72.0,70.0,1000.0,500.0,0.213,502.25,112.25,87.313,0.246,72.5,150.625,65.563,65.313,0.0,59.938,72.0,70.0,1000.0,500.0,0.522,792.5,79.75,73.938,0.026,70.313,150.625,65.0,65.313,0.0,44.938,72.0,70.0,1000.0,500.0,0.21,499.0,76.438,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,531.5,303.0,531.0,536.0,526.5,0.715,-0.235,4.591,0.0,1.248,0.362,0.001,0.888,0.022,-0.007
2022008,1143,1.0,1.0,1.0,1.0,83.368,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,365.34,23.078,13.093,0.0,80.0,65.0,1.4,1898.563,1898.658,2086.052,870.082,65.219,53.803,70.335,62.016,62.467,1.372,2.362,0.264,73.59,58.845,20.8,18.018,33.662,35.631,117.034,74.245,115.654,44.944,59.372,44.756,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.032,112.938,72.188,71.563,0.012,70.313,150.625,65.625,71.063,26.047,43.563,72.0,70.0,1000.0,500.0,0.213,505.75,112.125,87.125,0.199,72.5,150.625,65.563,65.438,0.0,60.625,72.0,70.0,1000.0,500.0,0.521,790.5,79.5,73.938,0.026,70.313,150.625,65.0,65.438,0.0,44.469,72.0,70.0,1000.0,500.0,0.211,504.75,76.375,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,531.5,303.0,530.0,536.0,526.5,0.744,-0.171,4.601,0.0,1.261,0.365,0.001,0.72,0.021,-0.007
2022008,1144,1.0,1.0,1.0,1.0,83.417,0.0,50.0,50.0,50.0,1.0,1.0,1247.069,364.169,23.099,13.093,0.0,80.0,65.0,1.4,1908.375,1882.797,2078.62,858.346,65.326,53.803,70.335,62.016,62.576,1.383,2.362,0.249,73.55,58.84,20.716,18.018,33.701,35.631,116.518,74.139,115.211,45.017,59.477,44.756,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,25.75,72.0,70.0,1000.0,500.0,0.033,113.563,72.188,71.563,0.012,70.313,150.625,65.625,70.75,25.938,44.781,72.0,70.0,1000.0,500.0,0.203,496.75,111.938,85.938,0.212,72.875,150.625,65.625,65.438,0.0,60.656,72.0,70.0,1000.0,500.0,0.534,799.5,79.438,73.938,0.026,70.375,150.625,65.25,65.438,0.0,44.781,72.0,70.0,1000.0,500.0,0.21,502.25,76.313,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,526.5,531.5,303.0,531.0,536.0,526.5,0.712,-0.236,4.362,0.0,1.247,0.364,0.001,0.798,0.021,-0.006
2022008,1145,1.0,1.0,1.0,1.0,83.528,0.0,50.0,50.0,50.0,1.0,1.0,1256.437,361.827,23.047,13.049,0.0,80.0,65.0,1.4,1924.188,1869.833,2074.904,862.746,65.326,53.911,70.335,62.016,62.467,1.387,2.369,0.249,73.589,58.88,21.022,18.018,33.921,35.738,115.633,73.819,114.178,44.944,59.477,44.756,-10.852,110.0,110.0,72.188,150.625,65.813,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.033,113.438,72.188,71.563,0.012,70.25,150.625,65.625,70.75,28.844,44.813,72.0,70.0,1000.0,500.0,0.206,495.0,112.0,85.313,0.21,72.5,150.625,65.625,65.438,0.0,61.344,72.0,70.0,1000.0,500.0,0.533,798.5,79.438,73.875,0.026,70.313,150.625,65.25,65.438,0.0,45.406,72.0,70.0,1000.0,500.0,0.204,497.75,76.313,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,526.5,531.5,303.0,531.5,536.0,526.5,0.802,-0.169,4.847,0.0,1.256,0.362,0.001,0.811,0.021,-0.006
2022008,1146,1.0,1.0,1.0,1.0,83.586,0.0,50.0,50.0,50.0,1.0,1.0,1248.24,365.34,23.057,13.078,0.0,80.0,65.0,1.4,1915.5,1892.888,2078.62,871.549,65.326,53.911,70.335,61.906,62.467,1.387,2.351,0.249,73.634,58.905,20.939,18.047,33.986,35.952,114.822,73.394,113.587,44.944,59.477,44.756,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.344,72.0,70.0,1000.0,500.0,0.033,113.375,72.188,71.688,0.012,70.25,150.625,65.625,70.625,28.766,44.406,72.0,70.0,1000.0,500.0,0.208,497.75,112.0,85.0,0.209,72.5,150.625,65.625,65.438,0.0,60.719,72.0,70.0,1000.0,500.0,0.539,806.0,79.375,73.938,0.026,70.313,150.625,65.25,65.438,0.0,45.0,72.0,70.0,1000.0,500.0,0.209,498.25,76.188,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,531.5,303.0,530.5,536.0,527.0,0.687,-0.169,4.117,0.0,1.248,0.365,0.001,0.816,0.021,-0.006
2022008,1147,1.0,1.0,1.0,1.0,83.584,0.0,50.0,50.0,50.0,1.0,1.0,1270.488,370.023,23.151,13.137,0.0,80.0,65.0,1.4,1909.375,1891.447,2093.485,864.213,65.219,54.018,70.335,61.906,62.358,1.387,2.358,0.242,73.639,58.913,21.106,18.047,33.921,35.952,117.551,73.181,115.433,44.944,59.477,44.756,-10.867,110.0,110.0,72.188,150.625,65.875,66.313,0.0,26.922,72.0,70.0,1000.0,500.0,0.029,108.875,72.188,71.688,0.012,70.25,150.625,65.625,70.625,28.688,43.469,72.0,70.0,1000.0,500.0,0.213,506.75,111.938,85.0,0.225,72.625,150.625,65.625,65.438,0.0,61.844,72.0,70.0,1000.0,500.0,0.528,794.0,79.375,73.875,0.026,70.313,150.625,65.25,65.438,0.0,44.438,72.0,70.0,1000.0,500.0,0.212,504.5,76.188,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,531.5,303.0,530.0,536.5,526.5,1.105,-0.17,7.083,0.0,1.27,0.37,0.001,0.877,0.021,-0.006
2022008,1148,1.0,1.0,1.0,1.0,83.626,0.0,50.0,50.0,50.0,1.0,1.0,1264.633,367.681,23.13,13.049,0.0,80.0,65.0,1.4,1909.375,1908.76,2104.636,877.421,65.219,54.125,70.335,61.906,62.467,1.372,2.379,0.246,73.729,58.939,21.078,18.075,34.2,36.166,117.551,72.968,116.467,45.017,59.477,44.756,-10.852,110.0,110.0,72.188,150.625,65.875,66.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.032,112.75,72.375,71.438,0.011,70.25,150.625,65.625,70.625,28.609,43.969,72.0,70.0,1000.0,500.0,0.209,503.25,111.688,84.938,0.204,72.5,150.625,65.563,65.438,0.0,61.594,72.0,70.0,1000.0,500.0,0.547,809.0,79.25,73.938,0.026,70.313,150.625,65.0,65.438,0.0,44.688,72.0,70.0,1000.0,500.0,0.21,503.0,75.938,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,526.5,532.0,303.25,532.0,536.0,526.5,0.562,-0.236,3.622,0.0,1.265,0.368,0.002,0.79,0.02,-0.007
2022008,1149,1.0,1.0,1.0,1.0,83.662,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,365.34,23.089,13.049,0.0,80.0,65.0,1.4,1933.813,1901.543,2080.478,886.233,65.219,54.125,70.335,61.906,62.358,1.375,2.383,0.257,73.708,58.971,21.189,18.075,34.316,36.274,116.666,72.968,115.137,45.089,59.477,44.756,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,26.875,72.0,70.0,1000.0,500.0,0.033,113.438,72.375,71.563,0.012,70.25,150.625,65.625,70.625,28.516,45.281,72.0,70.0,1000.0,500.0,0.203,493.0,112.0,84.813,0.201,72.5,150.625,65.563,65.438,0.0,60.875,72.0,70.0,1000.0,500.0,0.552,813.5,79.125,73.875,0.026,70.25,150.625,65.25,65.438,0.0,45.344,72.0,70.0,1000.0,500.0,0.206,497.75,75.938,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.5,531.5,303.0,530.5,536.0,526.5,0.808,-0.302,5.101,0.0,1.261,0.365,0.001,0.791,0.02,-0.007
2022008,1150,1.0,1.0,1.0,1.0,83.752,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,367.681,23.068,13.02,0.0,80.0,65.0,1.4,1928.25,1902.986,2089.769,874.485,65.326,54.018,70.335,62.016,62.358,1.398,2.344,0.26,73.762,59.022,21.05,18.047,34.368,36.059,115.854,73.394,114.621,45.017,59.372,44.829,-10.867,110.0,110.0,72.188,150.625,65.875,66.188,0.0,27.219,72.0,70.0,1000.0,500.0,0.033,113.25,72.375,71.438,0.012,70.25,150.625,65.625,70.625,28.438,44.25,72.0,70.0,1000.0,500.0,0.21,499.0,111.938,84.813,0.208,72.5,150.625,65.625,65.438,0.0,61.406,72.0,70.0,1000.0,500.0,0.55,812.5,79.0,73.875,0.026,70.25,150.625,65.25,65.438,0.0,44.75,72.0,70.0,1000.0,500.0,0.212,500.0,75.938,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.5,532.0,303.0,532.0,536.0,527.0,0.67,-0.171,4.111,0.0,1.261,0.368,0.002,0.816,0.019,-0.007
2022008,1151,1.0,1.0,1.0,1.0,83.807,0.0,50.0,50.0,50.0,1.0,1.0,1277.514,365.34,23.089,13.078,0.0,80.0,65.0,1.4,1921.063,1914.535,2093.485,884.764,65.326,54.018,70.335,62.016,62.467,1.375,2.369,0.26,73.816,58.996,21.078,18.075,34.647,36.059,120.353,73.394,118.534,45.017,59.372,44.829,-10.852,110.0,110.0,72.188,150.625,65.875,66.313,0.0,27.5,72.0,70.0,1000.0,500.0,0.033,113.313,72.188,71.563,0.012,70.25,150.625,65.625,70.625,28.359,43.281,72.0,70.0,1000.0,500.0,0.214,507.5,111.938,84.938,0.211,72.5,150.625,65.625,65.438,0.0,62.0,72.0,70.0,1000.0,500.0,0.548,811.0,79.0,73.875,0.026,70.125,150.625,65.25,65.438,0.0,44.531,72.0,70.0,1000.0,500.0,0.211,504.0,75.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,526.0,532.0,302.75,530.5,536.5,527.0,0.894,-0.171,6.061,0.0,1.278,0.365,0.001,0.824,0.019,-0.007
2022008,1152,1.0,1.0,1.0,1.0,83.814,0.0,50.0,50.0,50.0,1.0,1.0,1274.001,368.852,23.015,13.093,0.0,80.0,65.0,1.4,1915.688,1890.005,2097.202,884.764,65.219,54.125,70.335,61.687,62.358,1.372,2.372,0.264,73.808,59.038,20.939,18.075,34.699,36.059,117.329,73.606,116.614,45.017,59.582,44.829,-10.852,110.0,110.0,72.188,150.625,65.875,66.188,0.0,27.641,72.0,70.0,1000.0,500.0,0.033,115.313,72.188,71.438,0.012,70.25,150.625,65.625,70.625,28.281,43.781,72.0,70.0,1000.0,500.0,0.211,504.5,111.938,84.813,0.194,72.688,150.625,65.688,65.438,0.0,62.719,72.0,70.0,1000.0,500.0,0.549,809.5,78.813,73.875,0.026,70.125,150.625,65.0,65.438,0.0,44.906,72.0,70.0,1000.0,500.0,0.21,501.0,75.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,526.5,532.0,303.0,531.0,536.0,527.0,0.376,-0.169,2.377,0.0,1.274,0.369,0.001,0.761,0.019,-0.007
2022008,1153,1.0,1.0,1.0,1.0,83.746,0.0,50.0,50.0,50.0,1.0,1.0,1286.881,366.511,23.057,13.093,0.0,80.0,65.0,1.4,1934.875,1894.331,2093.485,883.295,65.006,54.125,70.335,60.918,62.032,1.368,2.369,0.227,73.839,59.073,21.578,18.104,34.724,36.166,118.141,72.649,116.984,45.017,59.372,44.829,-10.852,110.0,110.0,72.25,150.625,65.875,66.188,0.0,26.891,72.0,70.0,1000.0,500.0,0.036,118.25,72.375,71.563,0.012,70.25,150.625,65.563,70.625,28.203,44.438,72.0,70.0,1000.0,500.0,0.206,500.25,111.688,84.813,0.209,72.625,150.625,65.438,65.063,0.0,61.719,72.0,70.0,1000.0,500.0,0.57,827.5,78.813,73.875,0.026,70.125,150.625,64.938,65.313,0.0,45.875,72.0,70.0,1000.0,500.0,0.202,493.75,75.813,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,532.0,303.25,530.0,536.5,527.0,0.586,-0.171,3.853,0.0,1.287,0.367,0.001,0.813,0.019,-0.006
2022008,1154,1.0,1.0,1.0,1.0,83.57,0.0,50.0,50.0,50.0,1.0,1.0,1281.026,368.852,22.984,13.064,0.0,80.0,65.0,1.4,1934.875,1920.313,2099.061,883.295,64.686,54.125,70.335,60.479,61.705,1.383,2.376,0.246,73.877,59.12,21.689,18.104,34.517,36.166,116.444,71.691,115.359,45.089,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,27.734,72.0,70.0,1000.0,500.0,0.033,114.625,72.188,71.438,0.012,70.25,150.625,65.5,70.563,28.125,45.031,72.0,70.0,1000.0,500.0,0.204,493.5,111.625,84.688,0.214,72.625,150.625,65.188,65.063,0.0,62.938,72.0,70.0,1000.0,500.0,0.564,825.0,78.75,73.875,0.026,70.125,150.625,64.625,65.25,2.658,44.688,72.0,70.0,1000.0,500.0,0.212,501.25,75.75,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.0,532.0,303.25,531.5,536.5,527.0,0.557,-0.236,3.603,0.0,1.281,0.369,0.001,0.834,0.019,-0.006
2022008,1155,1.0,1.0,1.0,1.0,83.347,0.0,50.0,50.0,50.0,1.0,1.0,1297.42,374.707,23.005,13.093,0.0,80.0,65.0,1.4,1942.688,1934.766,2119.507,899.461,64.366,54.018,70.443,60.259,61.379,1.379,2.387,0.242,74.027,59.2,22.023,18.047,34.212,36.166,116.297,71.584,115.211,45.017,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.039,123.25,72.188,71.563,0.012,70.25,150.625,65.375,70.5,28.031,44.563,72.0,70.0,1000.0,500.0,0.208,495.5,111.625,84.688,0.214,72.625,150.625,65.0,64.875,0.0,62.094,72.0,70.0,1000.0,500.0,0.575,830.0,78.75,73.875,0.026,69.938,150.625,64.438,64.938,2.68,44.688,72.0,70.0,1000.0,500.0,0.211,503.25,75.625,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.0,532.0,302.75,531.5,536.5,527.0,0.559,-0.17,3.61,0.0,1.297,0.375,0.001,0.834,0.019,-0.007
2022008,1156,1.0,1.0,1.0,1.0,83.127,0.0,50.0,50.0,50.0,1.0,1.0,1284.539,372.365,23.068,13.035,0.0,80.0,65.0,1.4,1949.375,1915.979,2100.919,893.58,64.153,54.018,70.335,60.15,61.161,1.391,2.372,0.26,73.971,59.183,22.051,18.104,34.076,36.166,115.264,71.265,114.03,45.162,59.372,44.829,-10.867,110.0,110.0,72.188,150.625,65.188,66.0,0.0,27.438,72.0,70.0,1000.0,500.0,0.034,115.5,72.188,71.438,0.012,70.25,150.625,65.25,70.375,27.953,44.344,72.0,70.0,1000.0,500.0,0.209,497.25,111.563,84.688,0.207,72.875,150.625,64.875,64.813,0.0,62.594,72.0,70.0,1000.0,500.0,0.575,830.0,78.75,73.75,0.026,69.938,150.625,64.25,64.813,2.707,45.344,72.0,70.0,1000.0,500.0,0.206,498.5,75.625,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.0,532.0,303.0,531.0,536.5,527.0,0.647,-0.305,4.115,0.0,1.285,0.372,0.001,0.805,0.019,-0.006
2022008,1157,1.0,1.0,1.0,1.0,82.987,0.0,50.0,50.0,50.0,1.0,1.0,1292.736,370.023,23.068,13.107,0.0,80.0,65.0,1.4,1946.125,1923.202,2123.225,886.233,64.046,53.911,70.226,60.369,61.053,1.391,2.383,0.264,74.009,59.186,22.023,18.104,33.999,36.059,119.395,70.626,117.574,45.089,59.477,44.902,-10.852,110.0,110.0,72.188,150.625,65.188,65.938,0.0,27.047,72.0,70.0,1000.0,500.0,0.037,120.625,72.188,71.438,0.012,70.25,150.625,65.063,70.375,27.875,43.594,72.0,70.0,1000.0,500.0,0.214,504.25,111.625,84.5,0.208,72.625,150.625,64.875,64.688,0.0,64.063,72.0,70.0,1000.0,500.0,0.576,829.5,78.688,73.75,0.026,69.938,150.625,64.25,64.688,2.738,46.094,72.0,70.0,1000.0,500.0,0.202,491.0,75.563,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.0,532.0,303.0,531.0,536.5,527.5,0.861,-0.17,6.064,0.0,1.293,0.37,0.001,0.816,0.019,-0.006
2022008,1158,1.0,1.0,1.0,1.0,82.868,0.0,50.0,50.0,50.0,1.0,1.0,1296.249,372.365,23.12,13.035,0.0,80.0,65.0,1.4,1952.438,1924.647,2093.485,903.873,64.26,53.911,70.226,60.699,61.27,1.379,2.383,0.26,74.058,59.209,21.856,18.104,34.141,35.952,118.51,71.691,117.427,45.162,59.477,44.902,-10.852,110.0,110.0,71.938,150.625,65.0,65.938,0.0,26.297,72.0,70.0,1000.0,500.0,0.039,124.0,72.188,71.563,0.012,70.25,150.625,65.063,70.125,27.797,43.5,72.0,70.0,1000.0,500.0,0.212,506.75,111.688,84.438,0.207,72.688,150.625,64.875,64.688,0.0,63.5,72.0,70.0,1000.0,500.0,0.58,833.5,78.563,73.75,0.026,69.938,150.625,64.25,64.688,2.766,45.063,72.0,70.0,1000.0,500.0,0.21,498.25,75.625,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,532.0,303.0,531.0,536.5,527.5,0.535,-0.237,3.616,0.0,1.296,0.372,0.001,0.816,0.018,-0.006
2022008,1159,1.0,1.0,1.0,1.0,82.781,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,373.536,23.109,13.049,0.0,80.0,65.0,1.4,1947.813,1928.983,2108.354,895.05,64.366,53.911,70.226,61.028,61.379,1.364,2.401,0.264,74.043,59.228,22.023,18.075,34.737,35.952,117.92,72.01,116.319,45.089,59.582,44.902,-10.852,110.0,110.0,71.938,150.625,65.188,65.938,0.0,26.891,72.0,70.0,1000.0,500.0,0.033,114.375,72.188,71.438,0.012,70.25,150.625,65.25,70.125,24.719,44.0,72.0,70.0,1000.0,500.0,0.209,503.0,111.688,84.438,0.202,72.625,150.625,64.875,64.688,0.0,64.313,72.0,70.0,1000.0,500.0,0.586,839.5,78.563,73.875,0.026,69.938,150.625,64.313,64.625,2.791,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,75.313,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,526.0,532.5,303.25,531.0,536.5,527.0,0.806,-0.168,5.344,0.0,1.3,0.374,0.001,0.797,0.018,-0.007
2022008,1200,1.0,1.0,1.0,1.0,82.734,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,368.852,23.089,13.064,0.0,80.0,65.0,1.4,1949.563,1902.986,2099.061,880.358,64.58,54.018,70.226,61.357,61.705,1.391,2.397,0.246,74.084,59.269,21.829,18.133,34.744,36.274,116.666,73.074,115.433,45.017,59.792,44.829,-10.852,110.0,110.0,72.188,150.625,65.188,65.75,0.0,27.813,72.0,70.0,1000.0,500.0,0.033,114.375,72.188,71.563,0.011,70.25,150.625,65.063,70.125,27.625,45.094,72.0,70.0,1000.0,500.0,0.203,493.75,111.688,84.438,0.207,72.375,150.625,65.0,64.813,0.0,63.344,72.0,70.0,1000.0,500.0,0.602,847.5,78.563,73.75,0.026,69.938,150.625,64.438,64.688,2.818,45.563,72.0,70.0,1000.0,500.0,0.203,496.0,75.313,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.0,532.0,303.25,531.0,536.5,527.5,0.653,-0.166,4.113,0.0,1.302,0.369,0.001,0.816,0.018,-0.007
2022008,1201,1.0,1.0,1.0,1.0,82.803,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,370.023,23.089,13.064,0.0,80.0,65.0,1.4,1949.563,1934.766,2110.212,892.111,64.793,54.018,70.118,61.467,61.923,1.387,2.404,0.249,74.174,59.343,21.578,18.162,34.712,36.274,116.223,73.394,114.842,45.162,59.582,44.902,-10.852,110.0,110.0,72.188,150.625,65.313,65.75,0.0,26.516,72.0,70.0,1000.0,500.0,0.039,123.688,72.188,71.438,0.012,70.25,150.625,65.25,70.125,27.547,44.625,72.0,70.0,1000.0,500.0,0.207,496.5,111.625,84.438,0.208,72.5,150.625,65.0,64.813,0.0,63.156,72.0,70.0,1000.0,500.0,0.599,849.0,78.375,73.75,0.026,69.813,150.625,64.625,64.813,6.625,44.625,72.0,70.0,1000.0,500.0,0.212,501.25,75.313,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,526.5,532.0,303.25,531.5,536.5,527.5,0.744,-0.236,4.608,0.0,1.307,0.37,0.001,0.818,0.018,-0.007
