DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1202,1.0,1.0,1.0,1.0,82.765,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,371.194,23.12,13.093,0.0,80.0,65.0,1.4,1954.875,1928.983,2100.919,897.991,64.793,53.911,70.118,61.577,62.032,1.41,2.408,0.264,74.149,59.319,21.245,18.133,34.063,36.166,115.338,73.287,114.03,45.162,59.582,44.902,-10.867,110.0,110.0,72.188,150.625,65.438,65.75,0.0,26.531,72.0,70.0,1000.0,500.0,0.035,116.438,72.188,71.438,0.012,70.25,150.625,65.375,70.125,27.469,43.344,72.0,70.0,1000.0,500.0,0.216,506.75,111.625,84.438,0.205,72.25,150.625,65.188,64.875,0.0,63.906,72.0,70.0,1000.0,500.0,0.587,841.5,78.375,73.875,0.026,69.813,150.625,64.75,64.938,6.688,45.344,72.0,70.0,1000.0,500.0,0.208,496.5,75.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.0,303.0,531.5,536.5,527.5,0.719,-0.236,4.371,0.0,1.307,0.371,0.001,0.807,0.017,-0.005
2022008,1203,1.0,1.0,1.0,1.0,82.739,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,368.852,23.036,13.078,0.0,80.0,65.0,1.4,1956.25,1924.647,2097.202,912.701,64.793,53.911,70.118,61.467,61.923,1.413,2.411,0.257,74.153,59.323,21.217,18.133,33.85,35.845,117.108,72.968,114.916,45.162,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,26.859,72.0,70.0,1000.0,500.0,0.033,114.563,72.188,71.438,0.012,70.25,150.625,65.375,70.125,27.391,43.25,72.0,70.0,1000.0,500.0,0.213,508.25,111.625,84.313,0.187,72.25,150.625,65.188,64.875,0.0,64.313,72.0,70.0,1000.0,500.0,0.584,835.5,78.25,73.75,0.026,69.813,150.625,64.75,64.938,8.703,45.156,72.0,70.0,1000.0,500.0,0.209,497.75,75.25,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,526.5,532.5,303.0,531.5,537.0,527.5,1.144,-0.171,7.295,0.0,1.302,0.369,0.001,0.739,0.017,-0.006
2022008,1204,1.0,1.0,1.0,1.0,82.761,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,374.707,23.057,13.064,0.0,80.0,65.0,1.4,1950.125,1937.659,2102.778,912.701,64.899,53.803,70.118,61.467,61.923,1.391,2.401,0.253,74.173,59.322,21.356,18.162,34.089,35.845,119.321,72.755,117.796,45.235,59.582,44.902,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,27.359,72.0,70.0,1000.0,500.0,0.034,117.938,72.188,71.563,0.012,70.25,150.625,65.375,70.375,27.313,43.813,72.0,70.0,1000.0,500.0,0.209,504.25,111.625,84.313,0.2,72.25,150.625,65.188,64.875,0.0,63.719,72.0,70.0,1000.0,500.0,0.593,843.5,78.25,73.75,0.026,69.75,150.625,64.75,64.938,8.781,45.281,72.0,70.0,1000.0,500.0,0.208,497.25,75.25,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.0,303.0,531.5,537.0,527.5,0.755,-0.303,5.076,0.0,1.304,0.375,0.001,0.79,0.017,-0.006
2022008,1205,1.0,1.0,1.0,1.0,82.686,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,371.194,23.099,13.122,0.0,80.0,65.0,1.4,1950.125,1920.313,2095.343,892.111,64.793,53.803,70.118,61.357,61.923,1.391,2.401,0.264,74.158,59.328,21.439,18.19,34.368,35.952,120.427,72.436,119.125,45.162,59.687,44.902,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.038,118.438,72.188,71.438,0.012,70.25,150.625,65.375,70.375,27.234,44.031,72.0,70.0,1000.0,500.0,0.207,503.25,111.688,84.188,0.198,72.25,150.625,65.188,65.0,0.0,64.313,72.0,70.0,1000.0,500.0,0.579,832.5,78.188,73.75,0.026,69.75,150.625,64.75,64.938,6.914,44.875,72.0,70.0,1000.0,500.0,0.211,500.5,75.125,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,526.5,532.0,303.0,531.0,537.0,527.5,0.627,-0.235,4.34,0.0,1.302,0.371,0.001,0.788,0.017,-0.006
2022008,1206,1.0,1.0,1.0,1.0,82.705,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,372.365,23.13,13.122,0.0,80.0,65.0,1.4,1953.938,1941.998,2097.202,893.58,64.899,53.803,70.118,61.467,61.923,1.383,2.39,0.26,74.158,59.326,21.495,18.19,34.316,35.952,118.362,73.074,116.91,45.235,59.582,44.975,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,27.578,72.0,70.0,1000.0,500.0,0.034,116.688,72.188,71.438,0.012,70.25,150.625,65.375,70.125,27.156,44.406,72.0,70.0,1000.0,500.0,0.206,500.25,111.625,84.188,0.195,72.25,150.625,65.188,64.875,0.0,64.0,72.0,70.0,1000.0,500.0,0.593,842.5,78.188,73.75,0.026,69.75,150.625,64.75,64.938,8.945,44.469,72.0,70.0,1000.0,500.0,0.213,502.0,75.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.0,303.25,531.5,537.0,527.5,0.742,-0.238,4.85,0.0,1.306,0.372,0.001,0.774,0.017,-0.005
2022008,1207,1.0,1.0,1.0,1.0,82.688,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,371.194,23.078,13.006,0.0,80.0,65.0,1.4,1958.625,1947.786,2091.627,908.286,64.899,53.803,70.118,61.577,62.032,1.383,2.408,0.26,74.159,59.327,21.328,18.19,33.96,35.845,117.993,73.713,116.688,45.235,59.582,44.902,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.036,118.625,72.063,71.438,0.012,70.25,150.625,65.375,70.125,27.063,44.094,72.0,70.0,1000.0,500.0,0.208,502.5,111.563,83.938,0.199,72.063,150.625,65.313,65.0,0.0,63.375,72.0,70.0,1000.0,500.0,0.592,841.5,78.063,73.75,0.026,69.75,150.625,64.875,65.0,9.031,44.469,72.0,70.0,1000.0,500.0,0.213,504.75,75.063,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.5,303.25,531.0,537.0,527.5,0.68,-0.302,4.35,0.0,1.309,0.371,0.001,0.796,0.016,-0.006
2022008,1208,1.0,1.0,1.0,1.0,82.724,0.0,50.0,50.0,50.0,1.0,1.0,1291.565,371.194,23.026,13.02,0.0,80.0,65.0,1.4,1955.125,1921.757,2097.202,890.641,65.006,53.803,70.118,61.577,62.141,1.402,2.404,0.268,74.162,59.33,21.634,18.219,33.96,35.738,117.034,73.819,115.654,45.162,59.582,44.975,-10.852,110.0,110.0,71.938,150.625,65.625,65.938,0.0,26.313,72.0,70.0,1000.0,500.0,0.036,119.25,72.188,71.438,0.012,70.25,150.625,65.5,70.125,26.984,44.906,72.0,70.0,1000.0,500.0,0.203,496.0,111.625,83.813,0.187,72.063,150.625,65.313,65.0,0.0,64.125,72.0,70.0,1000.0,500.0,0.581,831.5,78.063,73.75,0.026,69.75,150.625,64.875,65.0,9.117,44.406,72.0,70.0,1000.0,500.0,0.213,505.25,75.063,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,526.5,532.5,303.25,531.0,537.0,527.5,0.735,-0.169,4.591,0.0,1.292,0.371,0.001,0.753,0.016,-0.005
2022008,1209,1.0,1.0,1.0,1.0,82.722,0.0,50.0,50.0,50.0,1.0,1.0,1298.591,371.194,23.057,13.035,0.0,80.0,65.0,1.4,1955.125,1931.874,2095.343,903.873,65.006,53.803,70.118,61.577,62.141,1.398,2.383,0.275,74.167,59.334,21.3,18.248,34.089,35.845,116.223,73.606,114.916,45.162,59.582,44.975,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.172,72.0,70.0,1000.0,500.0,0.036,118.938,72.188,71.563,0.012,70.25,150.625,65.375,70.125,26.906,45.156,72.0,70.0,1000.0,500.0,0.204,493.25,111.563,83.813,0.193,72.063,150.625,65.313,65.0,0.0,62.969,72.0,70.0,1000.0,500.0,0.595,844.5,77.938,73.688,0.026,69.813,150.625,64.875,65.0,7.23,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,74.938,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.5,537.0,528.0,0.707,-0.169,4.355,0.0,1.299,0.371,0.001,0.775,0.016,-0.006
2022008,1210,1.0,1.0,1.0,1.0,82.722,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,370.023,23.047,13.166,0.0,80.0,65.0,1.4,1959.938,1928.983,2087.91,884.764,65.006,53.803,70.118,61.467,62.141,1.387,2.408,0.253,74.173,59.339,21.55,18.19,34.355,35.845,115.412,73.394,114.178,45.235,59.582,44.975,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.875,72.0,70.0,1000.0,500.0,0.036,118.688,72.063,71.438,0.012,70.313,150.625,65.5,70.125,23.828,45.188,72.0,70.0,1000.0,500.0,0.204,492.75,111.438,83.813,0.192,72.063,150.625,65.313,65.063,0.0,63.0,72.0,70.0,1000.0,500.0,0.595,843.0,77.938,73.75,0.026,69.75,150.625,64.875,65.0,7.301,44.844,72.0,70.0,1000.0,500.0,0.21,502.5,74.938,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.5,537.0,528.0,0.677,-0.239,4.111,0.0,1.3,0.37,0.001,0.768,0.016,-0.005
2022008,1211,1.0,1.0,1.0,1.0,82.675,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,368.852,23.068,13.064,0.0,80.0,65.0,1.4,1962.813,1927.538,2095.343,897.991,64.899,53.803,70.118,61.467,62.032,1.394,2.387,0.257,74.2,59.362,21.634,18.219,34.595,36.059,114.674,73.394,113.365,45.235,59.582,44.975,-10.852,110.0,110.0,72.25,150.625,65.625,66.0,0.0,26.203,72.0,70.0,1000.0,500.0,0.036,119.063,72.188,71.438,0.012,70.25,150.625,65.5,70.125,23.734,44.875,72.0,70.0,1000.0,500.0,0.206,494.75,111.625,83.75,0.198,72.25,150.625,65.313,65.0,0.0,63.875,72.0,70.0,1000.0,500.0,0.597,845.0,77.938,73.75,0.026,69.75,150.625,64.875,65.0,9.328,45.313,72.0,70.0,1000.0,500.0,0.207,498.75,74.938,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,526.5,532.5,303.25,531.0,537.0,528.0,0.731,-0.237,4.366,0.0,1.306,0.369,0.001,0.799,0.016,-0.005
2022008,1212,1.0,1.0,1.0,1.0,82.661,0.0,50.0,50.0,50.0,1.0,1.0,1288.052,373.536,23.057,13.078,0.0,80.0,65.0,1.4,1964.188,1910.203,2097.202,883.295,64.899,53.911,70.118,61.577,62.032,1.394,2.39,0.238,74.211,59.375,21.634,18.248,34.699,36.274,115.486,72.861,113.439,45.307,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.036,118.813,72.375,71.438,0.012,70.25,150.625,65.375,70.0,23.641,44.375,72.0,70.0,1000.0,500.0,0.209,498.0,111.438,83.625,0.193,72.25,150.625,65.313,65.0,0.0,64.688,72.0,70.0,1000.0,500.0,0.593,843.0,77.938,73.75,0.026,69.75,150.625,64.875,65.0,9.406,46.031,72.0,70.0,1000.0,500.0,0.202,493.75,74.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.0,531.0,537.0,527.5,1.107,-0.306,6.822,0.0,1.288,0.374,0.002,0.777,0.016,-0.006
2022008,1213,1.0,1.0,1.0,1.0,82.644,0.0,50.0,50.0,50.0,1.0,1.0,1289.223,370.023,23.068,13.035,0.0,80.0,65.0,1.4,1958.313,1913.091,2102.778,889.172,64.899,53.911,70.01,61.467,62.032,1.398,2.401,0.257,74.219,59.373,21.495,18.305,34.381,36.274,119.1,72.436,117.574,45.162,59.477,44.975,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.875,72.0,70.0,1000.0,500.0,0.036,118.813,72.188,71.438,0.012,70.25,150.625,65.375,70.125,26.563,43.906,72.0,70.0,1000.0,500.0,0.212,501.5,111.563,83.313,0.185,72.25,150.625,65.188,65.0,0.0,64.438,72.0,70.0,1000.0,500.0,0.591,842.5,77.813,73.75,0.026,69.813,150.625,64.875,65.0,9.492,46.0,72.0,70.0,1000.0,500.0,0.203,491.5,74.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.0,531.0,537.0,527.5,0.754,-0.17,5.082,0.0,1.289,0.37,0.001,0.756,0.015,-0.006
2022008,1214,1.0,1.0,1.0,1.0,82.625,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,368.852,23.089,13.093,0.0,80.0,65.0,1.4,1969.125,1939.105,2099.061,914.173,64.899,53.803,70.118,61.357,61.923,1.391,2.404,0.242,74.234,59.381,21.495,18.277,34.089,36.059,118.141,72.223,116.836,45.307,59.477,44.975,-10.852,110.0,110.0,72.188,150.625,65.5,66.125,0.0,27.234,72.0,70.0,1000.0,500.0,0.036,118.563,72.188,71.438,0.012,70.25,150.625,65.375,70.0,26.469,43.469,72.0,70.0,1000.0,500.0,0.215,505.5,111.563,83.188,0.197,72.25,150.625,65.188,65.0,0.0,64.188,72.0,70.0,1000.0,500.0,0.606,853.5,77.625,73.75,0.026,69.625,150.625,64.875,65.0,9.578,45.813,72.0,70.0,1000.0,500.0,0.205,492.5,74.75,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,532.0,537.0,528.0,0.656,-0.307,4.352,0.0,1.303,0.369,0.001,0.809,0.015,-0.005
2022008,1215,1.0,1.0,1.0,1.0,82.552,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,371.194,23.099,13.093,0.0,80.0,65.0,1.4,1972.063,1941.998,2093.485,911.229,64.793,53.696,70.118,61.357,61.923,1.379,2.404,0.253,74.243,59.383,21.578,18.248,33.662,35.845,117.403,72.861,115.95,45.307,59.582,45.048,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,28.0,72.0,70.0,1000.0,500.0,0.036,118.5,72.063,71.313,0.012,70.25,150.625,65.375,70.0,26.391,43.656,72.0,70.0,1000.0,500.0,0.211,505.5,111.375,83.125,0.185,72.625,150.625,65.313,65.0,0.0,65.938,72.0,70.0,1000.0,500.0,0.607,855.0,77.625,73.688,0.026,69.75,150.625,64.875,64.938,9.672,44.875,72.0,70.0,1000.0,500.0,0.211,498.25,74.625,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,532.0,537.0,528.0,0.754,-0.238,4.848,0.0,1.308,0.371,0.001,0.756,0.015,-0.005
2022008,1216,1.0,1.0,1.0,1.0,82.577,0.0,50.0,50.0,50.0,1.0,1.0,1320.839,370.023,23.13,13.006,0.0,80.0,65.0,1.4,1984.125,1957.921,2100.919,923.007,64.899,53.696,70.118,61.357,61.923,1.364,2.415,0.264,74.322,59.396,21.467,18.248,33.713,35.845,116.444,73.287,115.137,45.235,59.582,44.975,-10.852,110.0,110.0,72.188,150.625,65.5,65.938,0.0,28.234,72.0,70.0,1000.0,500.0,0.036,118.438,72.188,71.438,0.012,70.313,150.625,65.375,69.938,23.313,43.969,72.0,70.0,1000.0,500.0,0.209,503.5,111.188,83.125,0.193,72.375,150.625,65.188,65.0,0.0,65.5,72.0,70.0,1000.0,500.0,0.623,863.0,77.625,73.75,0.026,69.625,150.625,64.75,65.0,14.461,44.469,72.0,70.0,1000.0,500.0,0.212,504.25,74.625,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.0,537.0,528.0,0.7,-0.236,4.368,0.0,1.321,0.37,0.001,0.784,0.015,-0.005
2022008,1217,1.0,1.0,1.0,1.0,82.496,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,370.023,23.109,13.078,0.0,80.0,65.0,1.4,1984.125,1924.647,2089.769,883.295,64.793,53.589,70.118,61.357,61.923,1.402,2.415,0.253,74.286,59.47,21.467,18.277,33.551,35.738,115.781,73.287,114.399,45.235,59.477,45.048,-10.867,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.04,123.25,72.188,71.313,0.012,70.25,150.625,65.375,69.938,26.219,44.719,72.0,70.0,1000.0,500.0,0.206,495.75,111.438,83.0,0.177,72.063,150.625,65.188,64.875,0.0,65.5,72.0,70.0,1000.0,500.0,0.612,854.5,77.563,73.75,0.026,69.625,150.625,64.75,65.0,14.578,45.75,72.0,70.0,1000.0,500.0,0.202,494.5,74.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.0,537.0,528.0,0.752,-0.172,4.616,0.0,1.308,0.37,0.002,0.728,0.014,-0.005
2022008,1218,1.0,1.0,1.0,1.0,82.462,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,373.536,23.078,13.049,0.0,80.0,65.0,1.4,1966.938,1956.473,2112.071,911.229,64.793,53.589,70.118,61.248,61.814,1.383,2.408,0.26,74.37,59.499,21.634,18.248,33.688,35.631,114.748,73.074,113.439,45.235,59.582,44.975,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,26.953,72.0,70.0,1000.0,500.0,0.038,122.5,72.063,71.313,0.012,70.25,150.625,65.375,69.938,26.141,44.25,72.0,70.0,1000.0,500.0,0.21,499.25,111.188,83.0,0.19,72.25,150.625,65.188,64.875,0.0,65.188,72.0,70.0,1000.0,500.0,0.615,859.5,77.563,73.75,0.026,69.75,150.625,64.75,65.0,14.688,44.813,72.0,70.0,1000.0,500.0,0.211,499.5,74.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.25,531.5,537.5,528.0,0.725,-0.236,4.367,0.0,1.314,0.374,0.001,0.775,0.014,-0.005
2022008,1219,1.0,1.0,1.0,1.0,82.425,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,374.707,23.078,13.035,0.0,80.0,65.0,1.4,1980.375,1965.164,2113.93,908.286,64.793,53.696,70.01,61.248,61.814,1.368,2.422,0.271,74.4,59.501,21.689,18.248,34.174,35.845,119.911,72.436,118.091,45.307,59.582,45.048,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,26.359,72.0,70.0,1000.0,500.0,0.039,123.938,72.063,71.438,0.012,70.25,150.625,65.375,69.938,26.047,43.594,72.0,70.0,1000.0,500.0,0.212,506.0,111.188,83.0,0.189,72.25,150.625,65.188,65.0,0.0,65.625,72.0,70.0,1000.0,500.0,0.618,860.5,77.563,73.688,0.026,69.625,150.625,64.75,64.938,14.805,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,74.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.25,531.5,537.0,528.5,0.885,-0.237,6.063,0.0,1.322,0.375,0.001,0.771,0.015,-0.004
2022008,1220,1.0,1.0,1.0,1.0,82.327,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,374.707,23.089,13.049,0.0,80.0,65.0,1.4,1972.688,1955.025,2108.354,909.758,64.686,53.696,70.01,61.248,61.705,1.372,2.408,0.264,74.399,59.503,21.773,18.277,34.452,35.845,118.362,72.436,117.131,45.307,59.687,45.048,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,27.672,72.0,70.0,1000.0,500.0,0.034,114.813,72.188,71.313,0.012,70.25,150.625,65.375,69.938,25.969,44.344,72.0,70.0,1000.0,500.0,0.207,500.75,111.188,83.0,0.183,72.25,150.625,65.0,64.875,0.0,65.313,72.0,70.0,1000.0,500.0,0.622,861.0,77.563,73.688,0.026,69.625,150.625,64.625,64.938,14.93,44.531,72.0,70.0,1000.0,500.0,0.211,503.75,74.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.0,537.0,528.0,0.619,-0.235,4.105,0.0,1.322,0.375,0.002,0.747,0.015,-0.006
2022008,1221,1.0,1.0,1.0,1.0,82.276,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,374.707,23.12,13.02,0.0,80.0,65.0,1.4,1972.688,1956.473,2113.93,905.344,64.686,53.803,70.118,61.467,61.705,1.36,2.408,0.257,74.444,59.525,21.829,18.277,34.757,36.274,118.141,72.755,116.614,45.235,59.582,45.048,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.469,72.0,70.0,1000.0,500.0,0.039,123.063,72.188,71.438,0.012,70.313,150.625,65.375,69.938,25.859,44.25,72.0,70.0,1000.0,500.0,0.207,501.0,111.188,83.0,0.174,72.375,150.625,65.188,64.875,0.0,66.0,72.0,70.0,1000.0,500.0,0.616,859.0,77.438,73.688,0.026,69.625,150.625,64.625,64.938,15.055,44.969,72.0,70.0,1000.0,500.0,0.209,501.25,74.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,532.5,303.0,531.0,537.5,528.0,0.778,-0.17,5.099,0.0,1.327,0.375,0.001,0.71,0.014,-0.005
2022008,1222,1.0,1.0,1.0,1.0,82.283,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,374.707,23.12,13.049,0.0,80.0,65.0,1.4,1974.625,1921.757,2112.071,887.702,64.793,53.911,70.01,61.577,61.923,1.406,2.419,0.246,74.466,59.602,21.829,18.334,34.925,36.274,116.961,73.5,115.654,45.38,59.687,45.048,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,27.266,72.0,70.0,1000.0,500.0,0.035,116.313,72.188,71.313,0.012,70.313,150.625,65.375,69.813,22.766,45.063,72.0,70.0,1000.0,500.0,0.204,493.75,111.063,82.688,0.181,72.25,150.625,65.188,64.875,0.0,65.688,72.0,70.0,1000.0,500.0,0.625,865.0,77.438,73.688,0.026,69.625,150.625,64.75,64.938,15.164,46.094,72.0,70.0,1000.0,500.0,0.203,492.0,74.438,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,530.5,537.5,528.0,0.695,-0.303,4.366,0.0,1.31,0.375,0.002,0.743,0.014,-0.005
2022008,1223,1.0,1.0,1.0,1.0,82.309,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,374.707,23.068,13.064,0.0,80.0,65.0,1.4,1982.938,1933.32,2102.778,900.932,64.899,53.911,70.118,61.687,62.032,1.383,2.422,0.22,74.483,59.586,21.578,18.305,34.77,36.274,116.371,73.606,115.064,45.38,59.582,45.121,-10.852,110.0,110.0,72.188,150.625,65.5,65.938,0.0,27.766,72.0,70.0,1000.0,500.0,0.033,114.813,72.188,71.313,0.012,70.313,150.625,65.375,69.813,22.656,44.531,72.0,70.0,1000.0,500.0,0.207,496.75,111.063,82.375,0.177,72.5,150.625,65.188,65.0,0.0,65.938,72.0,70.0,1000.0,500.0,0.63,869.0,77.375,73.688,0.026,69.5,150.625,64.875,65.0,18.953,44.656,72.0,70.0,1000.0,500.0,0.213,501.5,74.438,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,527.0,532.5,303.25,530.5,537.0,528.0,0.705,-0.238,4.357,0.0,1.313,0.375,0.002,0.735,0.014,-0.005
2022008,1224,1.0,1.0,1.0,1.0,82.301,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,375.878,23.057,13.078,0.0,80.0,65.0,1.4,1996.438,1973.86,2123.225,918.589,64.899,53.911,70.118,61.687,62.141,1.368,2.433,0.253,74.571,59.66,21.55,18.334,34.621,36.274,115.486,73.394,114.178,45.38,59.582,45.121,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.281,72.0,70.0,1000.0,500.0,0.039,123.375,72.063,71.313,0.012,70.313,150.625,65.375,69.813,22.547,43.75,72.0,70.0,1000.0,500.0,0.213,502.75,111.188,82.313,0.165,72.5,150.625,65.313,64.875,0.0,66.625,72.0,70.0,1000.0,500.0,0.633,872.5,77.375,73.688,0.026,69.5,150.625,64.875,65.0,19.078,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,74.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.0,532.5,303.25,531.0,537.0,528.0,0.716,-0.239,4.359,0.0,1.347,0.376,0.001,0.69,0.014,-0.005
2022008,1225,1.0,1.0,1.0,1.0,82.348,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,377.049,23.109,13.122,0.0,80.0,65.0,1.4,1993.875,1976.76,2115.789,908.286,65.006,53.911,70.118,61.577,62.032,1.379,2.426,0.257,74.615,59.644,21.523,18.277,34.517,36.274,114.748,73.074,113.365,45.235,59.582,45.121,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.039,124.063,72.063,71.313,0.012,70.313,150.625,65.375,69.75,22.438,43.813,72.0,70.0,1000.0,500.0,0.214,502.25,110.938,82.125,0.139,72.375,150.625,65.313,65.0,0.0,67.313,72.0,70.0,1000.0,500.0,0.639,875.5,77.188,73.688,0.026,69.5,150.625,64.875,64.938,15.57,45.406,72.0,70.0,1000.0,500.0,0.206,498.0,74.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,527.0,532.5,303.0,530.5,537.0,528.5,0.767,-0.104,4.62,0.0,1.341,0.377,0.001,0.58,0.013,-0.005
2022008,1226,1.0,1.0,1.0,1.0,82.29,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,377.049,23.089,13.064,0.0,80.0,65.0,1.4,1993.875,1962.267,2123.225,915.645,64.899,53.911,70.118,61.467,61.923,1.383,2.422,0.268,74.588,59.664,21.467,18.248,34.491,36.166,119.468,72.861,117.796,45.38,59.582,45.121,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,27.953,72.0,70.0,1000.0,500.0,0.035,119.75,72.063,71.313,0.012,70.313,150.625,65.5,69.438,25.328,43.469,72.0,70.0,1000.0,500.0,0.213,506.25,110.938,81.875,0.139,72.5,150.625,65.313,65.0,0.0,67.875,72.0,70.0,1000.0,500.0,0.633,872.5,77.188,73.688,0.026,69.625,150.625,64.875,65.0,15.719,44.75,72.0,70.0,1000.0,500.0,0.212,500.25,74.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.5,537.0,528.5,0.828,-0.238,5.573,0.0,1.337,0.377,0.001,0.585,0.013,-0.005
2022008,1227,1.0,1.0,1.0,1.0,82.274,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,378.22,23.015,13.151,0.0,80.0,65.0,1.4,1997.813,1984.012,2115.789,908.286,64.899,53.911,70.118,61.357,61.923,1.364,2.451,0.268,74.692,59.71,21.523,18.305,34.29,36.059,118.952,72.436,117.722,45.38,59.582,45.121,-10.852,110.0,110.0,72.188,150.625,65.5,65.938,0.0,27.625,72.0,70.0,1000.0,500.0,0.038,121.5,72.188,71.313,0.012,70.25,150.625,65.375,69.313,25.25,43.719,72.0,70.0,1000.0,500.0,0.211,504.5,110.75,81.313,0.139,72.688,150.625,65.188,64.875,0.0,67.75,72.0,70.0,1000.0,500.0,0.652,882.5,77.188,73.688,0.026,69.625,150.625,64.75,65.0,15.867,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,74.188,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,532.5,303.0,531.0,537.5,528.5,0.609,-0.24,4.087,0.0,1.344,0.378,0.002,0.592,0.013,-0.005
2022008,1228,1.0,1.0,1.0,1.0,82.199,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,378.22,23.13,13.035,0.0,80.0,65.0,1.4,2012.0,1968.062,2112.071,912.701,64.793,53.911,70.118,61.357,61.923,1.387,2.436,0.257,74.68,59.747,21.495,18.277,34.115,35.952,117.993,72.649,116.467,45.307,59.582,45.121,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,28.25,72.0,70.0,1000.0,500.0,0.037,119.625,72.188,71.313,0.012,70.25,150.625,65.375,69.25,25.172,45.188,72.0,70.0,1000.0,500.0,0.202,493.5,110.813,80.688,0.139,72.375,150.625,65.188,64.875,0.0,67.375,72.0,70.0,1000.0,500.0,0.663,889.0,77.063,73.438,0.026,69.625,150.625,64.75,65.0,16.0,45.0,72.0,70.0,1000.0,500.0,0.208,500.25,74.188,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,527.0,533.0,303.25,531.0,537.5,528.0,0.778,-0.17,5.098,0.0,1.338,0.378,0.002,0.606,0.014,-0.005
2022008,1229,1.0,1.0,1.0,1.0,82.209,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,377.049,23.057,13.093,0.0,80.0,65.0,1.4,2013.375,1955.025,2121.366,909.758,64.899,53.696,70.01,61.357,61.923,1.398,2.436,0.271,74.744,59.788,21.411,18.248,33.934,35.845,116.961,73.287,115.654,45.307,59.582,45.121,-10.867,110.0,110.0,71.938,150.625,65.5,65.938,0.0,26.766,72.0,70.0,1000.0,500.0,0.041,124.938,72.375,71.313,0.012,70.25,150.625,65.375,69.188,25.078,44.313,72.0,70.0,1000.0,500.0,0.208,498.25,110.813,80.313,0.139,72.25,150.625,65.188,64.875,0.0,66.25,72.0,70.0,1000.0,500.0,0.658,889.5,77.188,73.438,0.026,69.625,150.625,64.75,65.0,16.125,45.219,72.0,70.0,1000.0,500.0,0.208,497.0,74.188,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.5,533.0,303.0,531.5,538.0,528.0,0.69,-0.171,4.354,0.0,1.329,0.377,0.002,0.614,0.014,-0.005
2022008,1230,1.0,1.0,1.0,1.0,82.14,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,381.733,23.078,13.078,0.0,80.0,65.0,1.4,2001.625,1984.012,2126.943,920.062,64.793,53.589,70.01,61.248,61.923,1.379,2.447,0.268,74.769,59.803,21.3,18.248,33.513,35.631,116.371,73.394,115.064,45.453,59.582,45.121,-10.852,110.0,110.0,72.188,150.625,65.438,66.0,0.0,28.328,72.0,70.0,1000.0,500.0,0.037,119.625,72.188,71.313,0.012,70.25,150.625,65.375,69.188,25.0,43.531,72.0,70.0,1000.0,500.0,0.215,504.5,110.813,80.125,0.139,72.25,150.625,65.188,64.875,0.0,67.438,72.0,70.0,1000.0,500.0,0.645,882.5,77.063,73.438,0.026,69.625,150.625,64.75,65.0,16.266,44.313,72.0,70.0,1000.0,500.0,0.212,505.0,74.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,527.5,533.0,303.0,531.0,537.5,528.0,0.702,-0.307,4.359,0.0,1.348,0.382,0.002,0.617,0.014,-0.004
2022008,1231,1.0,1.0,1.0,1.0,82.1,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,382.904,23.068,13.107,0.0,80.0,65.0,1.4,1998.625,1982.562,2134.38,931.847,64.793,53.589,69.901,61.248,61.814,1.368,2.443,0.257,74.837,59.807,21.439,18.277,33.513,35.631,115.264,73.181,114.03,45.453,59.582,45.194,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,27.297,72.0,70.0,1000.0,500.0,0.042,128.125,72.063,71.313,0.012,70.25,150.625,65.375,69.188,24.938,43.719,72.0,70.0,1000.0,500.0,0.211,504.25,110.563,80.125,0.139,72.0,150.625,65.188,64.875,0.0,67.313,72.0,70.0,1000.0,500.0,0.633,872.5,76.938,73.688,0.026,69.5,150.625,64.625,65.0,16.406,44.688,72.0,70.0,1000.0,500.0,0.211,502.75,74.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.25,531.0,537.5,528.5,0.676,-0.24,4.115,0.0,1.35,0.383,0.001,0.612,0.012,-0.003
2022008,1232,1.0,1.0,1.0,1.0,82.07,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,380.562,23.089,13.006,0.0,80.0,65.0,1.4,1998.625,1981.111,2130.662,917.117,64.793,53.589,69.901,61.248,61.814,1.375,2.451,0.253,74.803,59.831,21.439,18.305,33.623,35.631,115.338,72.755,113.587,45.453,59.582,45.194,-10.867,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.041,124.438,72.063,71.313,0.012,70.125,150.625,65.25,69.188,24.859,44.25,72.0,70.0,1000.0,500.0,0.207,501.25,110.563,80.0,0.139,72.0,150.625,65.188,64.875,0.0,65.938,72.0,70.0,1000.0,500.0,0.649,881.0,76.938,73.438,0.026,69.5,150.625,64.75,65.0,20.219,45.219,72.0,70.0,1000.0,500.0,0.208,499.25,79.813,74.25,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,532.5,303.0,531.5,538.0,528.5,0.949,-0.238,5.844,0.0,1.351,0.381,0.001,0.615,0.013,0.05
2022008,1233,1.0,1.0,1.0,1.0,81.976,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,378.22,23.12,13.064,0.0,80.0,65.0,1.4,2001.125,1956.473,2121.366,908.286,64.686,53.589,69.901,61.248,61.705,1.402,2.436,0.257,74.781,59.824,21.773,18.277,33.772,35.631,119.321,72.542,117.722,45.38,59.582,45.194,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,27.016,72.0,70.0,1000.0,500.0,0.038,122.5,72.063,71.313,0.012,70.25,150.625,65.375,68.938,24.797,44.969,72.0,70.0,1000.0,500.0,0.205,494.75,110.563,79.875,0.139,72.063,150.625,65.188,64.875,0.0,67.188,72.0,70.0,1000.0,500.0,0.638,872.5,76.938,73.438,0.026,69.5,150.625,64.625,65.0,20.375,45.563,72.0,70.0,1000.0,500.0,0.204,497.0,80.875,70.875,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,527.5,533.0,303.0,532.0,537.5,528.5,0.79,-0.171,5.337,0.0,1.336,0.378,0.001,0.617,0.013,0.091
2022008,1234,1.0,1.0,1.0,1.0,81.926,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,379.391,23.099,13.107,0.0,80.0,65.0,1.4,1993.563,1972.411,2117.648,906.815,64.686,53.696,69.901,61.248,61.705,1.413,2.44,0.242,74.839,59.878,21.856,18.305,34.089,36.059,117.403,72.329,116.024,45.453,59.582,45.267,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,26.5,72.0,70.0,1000.0,500.0,0.039,124.188,72.063,71.313,0.012,70.125,150.625,65.25,68.938,24.719,44.188,72.0,70.0,1000.0,500.0,0.21,499.75,110.438,79.875,0.139,72.0,150.625,65.0,64.813,0.0,66.375,72.0,70.0,1000.0,500.0,0.648,881.0,76.938,73.438,0.026,69.625,150.625,64.625,65.0,16.875,44.906,72.0,70.0,1000.0,500.0,0.211,499.5,82.313,68.563,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.0,531.5,537.5,528.0,0.707,-0.173,4.601,0.0,1.338,0.379,0.001,0.615,0.013,0.124
2022008,1235,1.0,1.0,1.0,1.0,81.918,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,379.391,23.099,13.122,0.0,80.0,65.0,1.4,1996.125,1950.681,2123.225,900.932,64.793,53.803,69.901,61.577,61.814,1.406,2.429,0.249,74.823,59.859,21.634,18.305,34.038,36.059,117.256,72.861,115.802,45.38,59.582,45.121,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,27.484,72.0,70.0,1000.0,500.0,0.035,116.438,72.188,71.313,0.012,70.25,150.625,65.25,68.938,24.641,43.281,72.0,70.0,1000.0,500.0,0.215,508.0,110.75,79.875,0.139,72.063,150.625,65.0,65.0,0.0,67.188,72.0,70.0,1000.0,500.0,0.633,870.5,76.938,73.438,0.026,69.5,150.625,64.75,65.25,20.672,45.938,72.0,70.0,1000.0,500.0,0.204,492.25,84.125,66.875,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.757,-0.239,4.852,0.0,1.326,0.379,0.002,0.621,0.013,0.156
2022008,1236,1.0,1.0,1.0,1.0,81.93,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,379.391,23.13,13.093,0.0,80.0,65.0,1.4,1996.125,1972.411,2123.225,905.344,64.899,53.696,69.901,61.577,61.923,1.402,2.436,0.26,74.836,59.858,21.523,18.334,34.115,36.059,116.076,73.606,114.694,45.453,59.477,45.194,-10.867,110.0,110.0,72.188,150.625,65.438,65.938,0.0,26.734,72.0,70.0,1000.0,500.0,0.038,122.625,72.188,71.313,0.012,70.25,150.625,65.375,68.938,24.563,43.688,72.0,70.0,1000.0,500.0,0.212,505.75,110.75,79.875,0.139,72.25,150.625,65.188,64.875,0.0,66.063,72.0,70.0,1000.0,500.0,0.65,882.0,76.875,73.438,0.026,69.5,150.625,64.75,65.438,20.828,45.438,72.0,70.0,1000.0,500.0,0.207,495.25,85.563,66.625,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,527.0,533.0,303.0,531.0,537.5,528.5,0.753,-0.242,4.619,0.0,1.35,0.379,0.002,0.621,0.013,0.171
2022008,1237,1.0,1.0,1.0,1.0,81.912,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,378.22,23.13,13.093,0.0,80.0,65.0,1.4,2005.188,1944.892,2123.225,903.873,64.899,53.696,69.901,61.467,61.923,1.391,2.443,0.253,74.826,59.864,21.578,18.277,34.264,36.059,115.559,73.394,114.178,45.38,59.477,45.194,-10.852,110.0,110.0,72.188,150.625,65.438,65.938,0.0,27.859,72.0,70.0,1000.0,500.0,0.036,120.313,72.063,71.25,0.012,70.25,150.625,65.375,68.938,24.484,44.406,72.0,70.0,1000.0,500.0,0.208,501.25,110.75,79.75,0.139,72.25,150.625,65.313,64.875,0.0,67.125,72.0,70.0,1000.0,500.0,0.65,881.5,76.875,73.438,0.026,69.5,150.625,64.875,65.438,21.0,45.781,72.0,70.0,1000.0,500.0,0.204,493.25,87.0,66.688,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.25,531.0,537.5,528.5,0.758,-0.173,4.617,0.0,1.335,0.378,0.001,0.624,0.013,0.222
2022008,1238,1.0,1.0,1.0,1.0,81.943,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,379.391,23.068,13.093,0.0,80.0,65.0,1.4,1997.563,1955.025,2113.93,903.873,64.899,53.803,69.901,61.577,62.032,1.398,2.436,0.271,74.834,59.87,21.773,18.363,34.452,36.274,118.436,73.181,116.319,45.453,59.687,45.267,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.594,72.0,70.0,1000.0,500.0,0.04,124.125,72.188,71.313,0.012,70.25,150.625,65.375,68.938,24.406,44.531,72.0,70.0,1000.0,500.0,0.205,499.25,110.563,79.75,0.139,72.5,150.625,65.188,64.875,0.0,67.313,72.0,70.0,1000.0,500.0,0.652,883.5,76.875,73.438,0.026,69.5,150.625,64.875,65.625,21.156,45.5,72.0,70.0,1000.0,500.0,0.208,495.75,88.375,67.125,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.25,531.0,537.5,528.5,1.079,-0.171,7.052,0.0,1.349,0.379,0.002,0.62,0.013,0.232
2022008,1239,1.0,1.0,1.0,1.0,81.883,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,381.733,23.078,13.049,0.0,80.0,65.0,1.4,2011.25,1986.914,2141.818,914.173,65.006,53.911,69.901,61.577,62.032,1.391,2.443,0.246,74.896,59.894,21.801,18.363,34.53,36.381,119.911,72.968,118.313,45.453,59.372,45.267,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.453,72.0,70.0,1000.0,500.0,0.038,120.75,72.063,71.25,0.012,70.25,150.625,65.375,68.938,24.328,44.938,72.0,70.0,1000.0,500.0,0.202,496.0,110.563,79.75,0.139,72.5,150.625,65.188,64.875,0.0,68.125,72.0,70.0,1000.0,500.0,0.674,897.5,76.75,73.438,0.026,69.313,150.625,64.75,65.813,21.344,44.469,72.0,70.0,1000.0,500.0,0.212,504.75,89.313,67.375,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,527.5,533.0,303.0,531.5,537.5,528.5,0.786,-0.174,5.323,0.0,1.348,0.382,0.001,0.62,0.013,0.24
2022008,1240,1.0,1.0,1.0,1.0,81.914,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,379.391,23.12,13.093,0.0,80.0,65.0,1.4,2012.563,1963.715,2125.084,915.645,65.006,53.911,70.01,61.577,62.032,1.391,2.447,0.257,74.883,59.911,21.662,18.363,34.368,36.381,118.288,72.861,116.836,45.453,59.477,45.194,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,27.672,72.0,70.0,1000.0,500.0,0.033,116.125,72.063,71.25,0.012,70.25,150.625,65.375,68.938,28.938,44.938,72.0,70.0,1000.0,500.0,0.206,493.75,110.438,79.75,0.139,72.375,150.625,65.188,65.0,0.0,68.438,72.0,70.0,1000.0,500.0,0.669,892.5,76.75,73.688,0.026,69.313,150.625,64.75,66.063,30.0,44.313,72.0,70.0,1000.0,500.0,0.213,506.0,91.313,68.063,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.739,-0.242,4.848,0.0,1.345,0.379,0.001,0.617,0.012,0.342
2022008,1241,1.0,1.0,1.0,1.0,81.914,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,381.733,23.109,13.049,0.0,80.0,65.0,1.4,2021.688,1979.661,2136.24,933.321,65.006,53.803,69.901,61.687,62.032,1.402,2.458,0.26,74.932,59.962,21.467,18.363,34.063,36.059,117.92,73.606,116.54,45.525,59.582,45.267,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.039,123.75,72.188,71.313,0.012,70.125,150.625,65.375,68.938,24.188,44.406,72.0,70.0,1000.0,500.0,0.208,497.75,110.75,79.75,0.139,72.25,150.625,65.313,65.0,0.0,67.75,72.0,70.0,1000.0,500.0,0.671,893.0,76.75,73.438,0.026,69.313,150.625,64.875,66.188,21.75,44.531,72.0,70.0,1000.0,500.0,0.212,504.75,93.688,69.125,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,532.0,537.5,528.5,0.72,-0.239,4.606,0.0,1.357,0.382,0.002,0.624,0.013,0.454
2022008,1242,1.0,1.0,1.0,1.0,81.915,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,382.904,23.12,13.02,0.0,80.0,65.0,1.4,2021.688,1972.411,2128.803,911.229,65.006,53.803,70.01,61.687,62.141,1.375,2.468,0.271,74.917,59.935,21.829,18.392,34.465,36.166,116.813,74.032,115.433,45.453,59.582,45.267,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,28.141,72.0,70.0,1000.0,500.0,0.035,118.375,72.063,71.313,0.012,70.313,150.625,65.5,68.938,24.109,44.0,72.0,70.0,1000.0,500.0,0.212,500.5,110.563,79.75,0.139,72.063,150.625,65.313,65.0,0.0,68.438,72.0,70.0,1000.0,500.0,0.661,892.5,76.563,73.438,0.026,69.5,150.625,64.875,66.563,21.922,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,95.625,70.688,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.746,-0.171,4.61,0.0,1.356,0.383,0.001,0.62,0.012,0.461
2022008,1243,1.0,1.0,1.0,1.0,81.971,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,379.391,23.068,13.093,0.0,80.0,65.0,1.4,2019.75,1981.111,2115.789,915.645,65.113,53.911,70.01,61.797,62.141,1.383,2.443,0.26,74.928,59.947,21.717,18.363,34.465,36.381,116.076,73.819,114.768,45.453,59.582,45.267,-10.852,110.0,110.0,72.188,150.625,65.5,65.938,0.0,27.531,72.0,70.0,1000.0,500.0,0.039,123.938,72.063,71.313,0.012,70.25,150.625,65.5,69.188,24.031,43.375,72.0,70.0,1000.0,500.0,0.214,506.25,110.75,79.75,0.139,72.25,150.625,65.438,65.0,0.0,68.625,72.0,70.0,1000.0,500.0,0.654,883.5,76.75,73.438,0.026,69.625,150.625,64.938,66.75,18.438,45.313,72.0,70.0,1000.0,500.0,0.207,498.75,96.688,71.813,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.0,303.0,531.0,537.5,528.5,0.714,-0.172,4.36,0.0,1.358,0.379,0.001,0.624,0.013,0.459
2022008,1244,1.0,1.0,1.0,1.0,81.996,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,384.075,23.099,13.049,0.0,80.0,65.0,1.4,2016.938,1994.171,2123.225,933.321,65.113,53.911,70.01,61.687,62.141,1.379,2.472,0.249,74.932,59.942,21.55,18.363,34.264,36.274,115.117,73.606,113.808,45.453,59.477,45.267,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,27.609,72.0,70.0,1000.0,500.0,0.04,124.313,72.063,71.313,0.012,70.313,150.625,65.5,69.188,23.938,43.313,72.0,70.0,1000.0,500.0,0.215,506.0,110.75,79.75,0.139,72.063,150.625,65.438,65.0,0.0,68.0,72.0,70.0,1000.0,500.0,0.668,895.0,76.563,73.438,0.026,69.625,150.625,64.938,67.063,18.563,45.656,72.0,70.0,1000.0,500.0,0.205,496.25,95.813,72.5,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,527.5,533.5,303.0,531.5,537.5,528.5,0.728,-0.173,4.371,0.0,1.367,0.384,0.001,0.624,0.012,0.268
2022008,1245,1.0,1.0,1.0,1.0,82.014,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,382.904,23.109,13.064,0.0,80.0,65.0,1.4,2015.875,1978.21,2130.662,925.953,65.113,53.803,70.01,61.687,62.141,1.391,2.461,0.264,74.938,59.951,21.55,18.363,34.025,36.059,115.781,73.181,113.734,45.453,59.477,45.267,-10.852,110.0,110.0,72.25,150.625,65.625,66.0,0.0,27.766,72.0,70.0,1000.0,500.0,0.04,124.25,72.188,71.25,0.012,70.25,150.625,65.5,69.188,23.859,43.594,72.0,70.0,1000.0,500.0,0.212,505.5,110.75,79.75,0.139,72.25,150.625,65.313,65.063,0.0,68.25,72.0,70.0,1000.0,500.0,0.67,895.5,76.563,73.375,0.026,69.625,150.625,64.938,66.75,18.656,45.656,72.0,70.0,1000.0,500.0,0.204,497.0,94.688,72.688,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,527.5,533.5,303.25,531.0,537.5,528.5,1.11,-0.173,6.837,0.0,1.365,0.383,0.002,0.624,0.012,0.253
2022008,1246,1.0,1.0,1.0,1.0,81.926,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,384.075,23.099,13.064,0.0,80.0,65.0,1.4,2015.875,1978.21,2130.662,924.48,64.899,53.696,70.01,61.467,62.032,1.391,2.436,0.253,74.95,59.967,21.717,18.363,33.999,36.059,119.026,72.755,117.427,45.525,59.477,45.34,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.0,72.0,70.0,1000.0,500.0,0.04,124.5,72.063,71.25,0.012,70.25,150.625,65.5,69.188,23.781,44.688,72.0,70.0,1000.0,500.0,0.205,498.5,110.563,79.75,0.139,72.25,150.625,65.313,65.0,0.0,68.5,72.0,70.0,1000.0,500.0,0.669,896.0,76.563,73.438,0.026,69.5,150.625,64.875,66.563,18.766,45.531,72.0,70.0,1000.0,500.0,0.207,495.0,93.875,72.875,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,531.0,537.5,528.5,0.798,-0.173,5.333,0.0,1.354,0.384,0.001,0.62,0.012,0.241
2022008,1247,1.0,1.0,1.0,1.0,81.914,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,384.075,23.089,13.064,0.0,80.0,65.0,1.4,2011.625,1978.21,2134.38,918.589,64.899,53.696,70.01,61.467,61.923,1.375,2.454,0.264,75.011,60.011,21.55,18.363,33.811,35.952,120.28,72.542,118.682,45.453,59.372,45.267,-10.867,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.04,124.438,72.063,71.313,0.012,70.25,150.625,65.375,68.938,23.703,44.969,72.0,70.0,1000.0,500.0,0.205,493.75,110.563,79.875,0.139,72.25,150.625,65.313,65.0,0.0,68.313,72.0,70.0,1000.0,500.0,0.666,893.0,76.5,73.438,0.026,69.5,150.625,64.875,66.5,22.547,44.469,72.0,70.0,1000.0,500.0,0.213,505.0,93.188,72.313,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,528.0,533.5,303.25,531.5,537.5,528.5,0.773,-0.175,5.325,0.0,1.352,0.384,0.001,0.617,0.012,0.24
2022008,1248,1.0,1.0,1.0,1.0,81.899,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,384.075,23.099,13.049,0.0,80.0,65.0,1.4,2020.438,1979.661,2130.662,927.427,64.899,53.803,70.01,61.467,61.923,1.394,2.465,0.257,74.997,59.998,22.079,18.363,33.908,35.952,117.846,72.968,116.393,45.525,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,27.422,72.0,70.0,1000.0,500.0,0.04,124.625,72.063,71.25,0.012,70.25,150.625,65.375,69.188,23.625,44.875,72.0,70.0,1000.0,500.0,0.206,494.5,110.563,79.75,0.139,72.063,150.625,65.313,65.0,0.0,68.875,72.0,70.0,1000.0,500.0,0.67,896.0,76.5,73.438,0.026,69.625,150.625,64.875,66.188,22.688,44.656,72.0,70.0,1000.0,500.0,0.211,503.75,92.5,71.813,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.0,303.0,530.5,537.5,528.5,0.748,-0.241,4.848,0.0,1.363,0.384,0.001,0.62,0.012,0.238
2022008,1249,1.0,1.0,1.0,1.0,81.886,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,381.733,23.068,13.035,0.0,80.0,65.0,1.4,2020.5,1992.719,2132.521,933.321,64.899,53.696,70.01,61.577,62.032,1.387,2.451,0.26,75.013,60.002,21.689,18.392,33.824,36.059,117.624,73.819,116.319,45.525,59.372,45.34,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.75,72.0,70.0,1000.0,500.0,0.039,124.063,72.188,71.25,0.012,70.25,150.625,65.375,68.938,23.547,44.813,72.0,70.0,1000.0,500.0,0.207,494.5,110.438,79.75,0.139,72.25,150.625,65.313,65.0,0.0,68.875,72.0,70.0,1000.0,500.0,0.682,904.0,76.5,73.375,0.026,69.5,150.625,64.875,66.188,22.844,44.625,72.0,70.0,1000.0,500.0,0.211,504.25,92.0,71.438,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,531.0,537.5,528.5,0.687,-0.174,4.348,0.0,1.361,0.382,0.002,0.617,0.012,0.236
2022008,1250,1.0,1.0,1.0,1.0,81.933,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,382.904,23.099,13.078,0.0,80.0,65.0,1.4,2027.063,1979.661,2128.803,921.534,65.006,53.696,70.01,61.577,62.032,1.406,2.461,0.264,75.005,60.004,21.606,18.392,33.649,35.845,116.444,73.819,114.842,45.453,59.267,45.267,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,26.422,72.0,70.0,1000.0,500.0,0.04,124.5,72.063,71.313,0.012,70.25,150.625,65.5,69.188,23.469,44.031,72.0,70.0,1000.0,500.0,0.211,500.5,110.563,79.75,0.139,72.0,150.625,65.313,65.0,0.0,68.563,72.0,70.0,1000.0,500.0,0.668,893.0,76.5,73.438,0.026,69.25,150.625,64.875,66.375,28.75,44.563,72.0,70.0,1000.0,500.0,0.211,504.75,91.688,71.0,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,533.5,303.0,531.0,537.5,528.5,0.868,-0.176,5.347,0.0,1.356,0.383,0.001,0.62,0.012,0.383
2022008,1251,1.0,1.0,1.0,1.0,81.934,0.0,50.0,50.0,50.0,1.0,1.0,1372.361,384.075,23.078,13.02,0.0,80.0,65.0,1.4,2027.063,1992.719,2136.24,933.321,65.006,53.589,70.01,61.467,62.032,1.394,2.472,0.271,75.024,60.002,21.829,18.392,33.636,35.738,115.633,73.5,114.251,45.525,59.582,45.34,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.563,72.0,70.0,1000.0,500.0,0.035,115.938,72.063,71.313,0.012,70.125,150.625,65.5,69.188,23.391,43.188,72.0,70.0,1000.0,500.0,0.214,507.25,110.563,79.75,0.139,72.0,150.625,65.313,65.0,0.0,68.313,72.0,70.0,1000.0,500.0,0.674,899.0,76.375,73.438,0.026,69.313,150.625,64.875,66.563,28.969,44.938,72.0,70.0,1000.0,500.0,0.21,502.5,92.0,70.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,527.5,533.5,303.25,531.5,537.5,528.5,0.757,-0.171,4.61,0.0,1.372,0.384,0.001,0.62,0.011,0.391
