DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1252,1.0,1.0,1.0,1.0,81.934,0.0,50.0,50.0,50.0,1.0,1.0,1370.019,382.904,23.089,13.078,0.0,80.0,65.0,1.4,2024.688,1992.719,2138.099,925.953,65.006,53.696,70.01,61.467,61.923,1.387,2.451,0.246,75.013,60.011,21.968,18.42,33.759,35.845,114.822,73.394,113.439,45.525,59.477,45.34,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.039,123.375,72.188,71.25,0.012,70.25,150.625,65.5,69.188,23.313,43.688,72.0,70.0,1000.0,500.0,0.211,505.25,110.563,79.625,0.139,72.0,150.625,65.313,65.063,0.0,68.438,72.0,70.0,1000.0,500.0,0.661,890.5,76.375,73.375,0.026,69.313,150.625,64.875,66.688,29.172,44.719,72.0,70.0,1000.0,500.0,0.211,503.75,92.313,71.75,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,527.5,533.5,303.0,531.0,537.5,528.5,0.771,-0.173,4.616,0.0,1.37,0.383,0.002,0.623,0.011,0.38
2022008,1253,1.0,1.0,1.0,1.0,81.924,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,384.075,23.12,13.107,0.0,80.0,65.0,1.4,2026.625,1973.86,2138.099,925.953,64.899,53.696,70.01,61.467,62.141,1.398,2.447,0.246,75.016,60.012,22.134,18.449,33.96,36.059,117.846,72.861,115.802,45.453,59.582,45.267,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.109,72.0,70.0,1000.0,500.0,0.037,118.375,72.063,71.25,0.012,70.25,150.625,65.5,68.938,23.234,44.406,72.0,70.0,1000.0,500.0,0.205,500.25,110.563,79.625,0.139,72.25,150.625,65.313,65.0,0.0,68.563,72.0,70.0,1000.0,500.0,0.671,895.5,76.375,73.438,0.026,69.313,150.625,64.75,67.0,23.625,45.188,72.0,70.0,1000.0,500.0,0.208,500.25,92.563,72.313,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.25,531.5,537.5,528.0,1.051,-0.173,6.826,0.0,1.352,0.384,0.001,0.623,0.011,0.374
2022008,1254,1.0,1.0,1.0,1.0,81.858,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,380.562,23.109,13.078,0.0,80.0,65.0,1.4,2022.375,1969.511,2123.225,909.758,64.899,53.696,70.01,61.357,61.923,1.398,2.458,0.264,75.016,60.019,21.801,18.449,33.726,35.952,119.1,72.649,117.427,45.525,59.477,45.34,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.891,72.0,70.0,1000.0,500.0,0.037,121.625,72.063,71.25,0.012,70.25,150.625,65.5,68.938,23.156,45.094,72.0,70.0,1000.0,500.0,0.204,493.25,110.438,79.75,0.139,72.063,150.625,65.188,65.0,0.0,67.938,72.0,70.0,1000.0,500.0,0.678,901.0,76.25,73.438,0.026,69.5,150.625,64.75,67.0,20.125,45.781,72.0,70.0,1000.0,500.0,0.203,495.25,92.688,72.5,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.0,533.5,303.0,531.0,538.0,528.5,0.832,-0.173,5.582,0.0,1.348,0.381,0.001,0.617,0.011,0.373
2022008,1255,1.0,1.0,1.0,1.0,81.788,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,381.733,23.089,13.02,0.0,80.0,65.0,1.4,2030.438,1969.511,2121.366,924.48,64.793,53.482,70.01,61.357,61.814,1.417,2.465,0.253,75.023,60.027,21.912,18.42,33.701,35.845,118.805,72.542,117.574,45.598,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,26.547,72.0,70.0,1000.0,500.0,0.039,121.938,72.063,71.25,0.012,70.25,150.625,65.375,68.938,23.063,44.875,72.0,70.0,1000.0,500.0,0.206,495.0,110.563,79.75,0.139,72.063,150.625,65.188,64.875,0.0,67.938,72.0,70.0,1000.0,500.0,0.677,901.5,76.25,73.375,0.026,69.5,150.625,64.75,67.0,23.922,45.813,72.0,70.0,1000.0,500.0,0.205,493.25,92.813,72.688,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,533.5,303.0,531.5,537.5,528.5,0.614,-0.311,4.104,0.0,1.35,0.382,0.001,0.62,0.011,0.372
2022008,1256,1.0,1.0,1.0,1.0,81.751,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,382.904,23.099,13.093,0.0,80.0,65.0,1.4,2026.375,1970.961,2130.662,920.062,64.793,53.589,70.01,61.467,61.814,1.417,2.465,0.26,75.027,60.018,22.023,18.42,33.986,35.845,117.698,73.074,116.171,45.671,59.582,45.34,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.453,72.0,70.0,1000.0,500.0,0.034,117.875,72.188,71.25,0.012,70.25,150.625,65.375,68.875,22.984,43.75,72.0,70.0,1000.0,500.0,0.214,503.25,110.438,79.625,0.139,72.063,150.625,65.188,64.875,0.0,68.063,72.0,70.0,1000.0,500.0,0.676,900.5,76.25,73.688,0.026,69.5,150.625,64.75,67.0,24.078,45.219,72.0,70.0,1000.0,500.0,0.208,498.0,92.688,72.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,533.5,303.0,530.5,537.5,528.5,0.79,-0.312,5.095,0.0,1.356,0.383,0.002,0.62,0.01,0.366
2022008,1257,1.0,1.0,1.0,1.0,81.771,0.0,50.0,50.0,50.0,1.0,1.0,1372.361,381.733,23.089,13.078,0.0,80.0,65.0,1.4,2026.375,1992.719,2132.521,945.117,64.899,53.696,70.118,61.687,61.923,1.387,2.461,0.26,75.032,60.017,21.968,18.478,34.141,35.952,116.739,73.606,115.359,45.598,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.039,123.688,72.188,71.0,0.012,70.25,150.625,65.375,68.75,22.906,43.5,72.0,70.0,1000.0,500.0,0.214,505.5,110.25,79.5,0.139,72.0,150.625,65.313,64.875,0.0,68.313,72.0,70.0,1000.0,500.0,0.67,896.0,76.25,73.375,0.026,69.5,150.625,64.875,67.0,24.25,44.313,72.0,70.0,1000.0,500.0,0.213,506.0,92.688,72.688,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,528.0,533.5,303.25,531.0,537.5,528.5,0.739,-0.312,4.604,0.0,1.372,0.382,0.002,0.619,0.011,0.37
2022008,1258,1.0,1.0,1.0,1.0,81.809,0.0,50.0,50.0,50.0,1.0,1.0,1370.019,384.075,23.109,13.078,0.0,80.0,65.0,1.4,2027.125,1991.268,2149.257,934.795,65.006,53.696,70.118,61.687,62.032,1.398,2.468,0.257,75.02,60.016,21.773,18.478,34.025,36.059,116.002,73.819,114.473,45.598,59.477,45.413,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.656,72.0,70.0,1000.0,500.0,0.034,115.188,72.063,71.313,0.012,70.25,150.625,65.375,68.875,22.813,43.375,72.0,70.0,1000.0,500.0,0.214,508.5,110.563,79.438,0.139,72.25,150.625,65.313,64.875,0.0,68.438,72.0,70.0,1000.0,500.0,0.673,896.5,76.25,73.375,0.026,69.5,150.625,64.875,67.063,24.406,44.25,72.0,70.0,1000.0,500.0,0.213,506.25,92.688,72.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,533.5,303.0,531.5,537.5,528.5,0.838,-0.174,5.106,0.0,1.37,0.384,0.001,0.626,0.011,0.366
2022008,1259,1.0,1.0,1.0,1.0,81.864,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,382.904,23.068,13.093,0.0,80.0,65.0,1.4,2008.5,1992.719,2136.24,925.953,65.113,53.589,70.118,61.797,62.467,1.383,2.465,0.246,75.0,59.994,21.717,18.449,33.61,35.738,114.969,73.926,113.587,45.598,59.477,45.413,-10.867,110.0,110.0,71.938,150.625,65.625,66.0,0.0,26.734,72.0,70.0,1000.0,500.0,0.038,122.75,72.188,71.25,0.012,70.313,150.625,65.5,68.875,22.719,44.719,72.0,70.0,1000.0,500.0,0.204,497.25,110.313,79.438,0.13,72.063,150.625,65.313,65.0,0.0,68.25,72.0,70.0,1000.0,500.0,0.671,895.0,76.25,73.375,0.026,69.5,150.625,64.938,67.188,24.547,44.656,72.0,70.0,1000.0,500.0,0.211,503.5,92.813,72.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,531.5,537.5,528.5,0.777,-0.175,4.609,0.0,1.362,0.383,0.002,0.581,0.011,0.369
2022008,1300,1.0,1.0,1.0,1.0,81.884,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,381.733,23.141,13.078,0.0,80.0,65.0,1.4,2031.75,1979.661,2132.521,917.117,65.113,53.589,70.118,61.797,62.141,1.383,2.458,0.249,75.014,60.02,21.912,18.42,33.649,35.738,118.141,73.287,115.95,45.598,59.582,45.413,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,27.953,72.0,70.0,1000.0,500.0,0.037,119.0,72.063,71.25,0.012,70.25,150.625,65.375,68.75,22.641,45.125,72.0,70.0,1000.0,500.0,0.205,492.75,110.313,79.375,0.106,72.25,150.625,65.188,65.0,0.0,68.188,72.0,70.0,1000.0,500.0,0.688,907.0,76.188,73.375,0.026,69.5,150.625,64.938,67.063,24.703,45.5,72.0,70.0,1000.0,500.0,0.205,497.25,92.875,72.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,532.0,537.5,528.5,1.13,-0.173,7.322,0.0,1.35,0.382,0.001,0.475,0.011,0.37
2022008,1301,1.0,1.0,1.0,1.0,81.85,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,385.246,23.109,13.107,0.0,80.0,65.0,1.4,2028.813,1985.463,2143.678,923.007,65.006,53.589,70.118,61.687,62.141,1.41,2.461,0.246,75.059,60.048,22.023,18.42,33.675,35.845,119.321,73.074,117.648,45.598,59.687,45.413,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,27.469,72.0,70.0,1000.0,500.0,0.039,124.563,72.063,71.25,0.012,70.25,150.625,65.5,68.375,19.547,44.625,72.0,70.0,1000.0,500.0,0.207,495.75,109.938,79.375,0.106,72.0,150.625,65.313,65.063,0.0,69.063,72.0,70.0,1000.0,500.0,0.67,895.5,76.188,73.438,0.026,69.625,150.625,64.875,67.063,24.875,44.906,72.0,70.0,1000.0,500.0,0.211,499.5,92.875,73.0,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,532.0,537.5,528.5,0.836,-0.172,5.582,0.0,1.358,0.385,0.001,0.469,0.01,0.367
2022008,1302,1.0,1.0,1.0,1.0,81.9,0.0,50.0,50.0,50.0,1.0,1.0,1370.019,384.075,23.078,13.049,0.0,80.0,65.0,1.4,2028.813,2001.431,2132.521,943.642,65.113,53.589,70.118,61.797,62.141,1.375,2.461,0.271,75.083,60.038,21.717,18.449,33.487,35.738,118.805,72.968,117.427,45.598,59.687,45.413,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.813,72.0,70.0,1000.0,500.0,0.039,123.75,72.063,71.25,0.012,70.313,150.625,65.5,68.313,19.453,43.531,72.0,70.0,1000.0,500.0,0.213,506.0,109.875,79.063,0.098,72.063,150.625,65.313,65.0,0.0,68.75,72.0,70.0,1000.0,500.0,0.679,901.0,76.188,73.375,0.026,69.625,150.625,64.938,67.188,21.375,44.406,72.0,70.0,1000.0,500.0,0.213,504.5,93.25,73.0,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.0,534.0,303.0,531.5,537.0,528.5,0.694,-0.171,4.592,0.0,1.37,0.384,0.001,0.437,0.011,0.374
2022008,1303,1.0,1.0,1.0,1.0,81.911,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,386.417,23.12,13.107,0.0,80.0,65.0,1.4,2034.688,1988.365,2134.38,921.534,65.113,53.589,70.118,61.906,62.141,1.391,2.461,0.253,75.078,60.063,21.689,18.42,33.318,35.631,117.698,73.713,116.097,45.743,59.582,45.485,-10.852,110.0,110.0,72.188,150.625,65.625,66.0,0.0,27.422,72.0,70.0,1000.0,500.0,0.04,124.188,72.188,71.25,0.012,70.25,150.625,65.5,68.063,22.359,44.5,72.0,70.0,1000.0,500.0,0.205,499.75,109.75,78.75,0.097,72.063,150.625,65.438,65.0,0.0,69.063,72.0,70.0,1000.0,500.0,0.672,895.0,76.188,73.375,0.026,69.625,150.625,64.938,67.188,21.516,44.844,72.0,70.0,1000.0,500.0,0.209,501.5,93.313,73.0,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,533.5,303.0,532.0,537.5,528.5,0.842,-0.244,5.347,0.0,1.365,0.386,0.002,0.435,0.011,0.375
2022008,1304,1.0,1.0,1.0,1.0,81.934,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,384.075,23.089,13.166,0.0,80.0,65.0,1.4,2024.813,1982.562,2130.662,928.9,65.113,53.482,70.118,61.906,62.249,1.398,2.451,0.26,75.081,60.065,21.689,18.449,33.318,35.523,116.813,74.245,115.433,45.598,59.582,45.485,-10.852,110.0,110.0,72.188,150.625,65.813,66.0,0.0,27.609,72.0,70.0,1000.0,500.0,0.04,124.375,72.188,71.25,0.012,70.25,150.625,65.5,68.063,22.266,44.781,72.0,70.0,1000.0,500.0,0.205,495.5,109.75,78.75,0.097,72.063,150.625,65.313,65.0,0.0,68.5,72.0,70.0,1000.0,500.0,0.682,902.5,76.188,73.375,0.026,69.625,150.625,64.938,67.188,21.641,44.906,72.0,70.0,1000.0,500.0,0.208,501.5,93.313,73.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.0,532.0,537.0,528.5,0.749,-0.106,4.604,0.0,1.362,0.384,0.002,0.435,0.011,0.374
2022008,1305,1.0,1.0,1.0,1.0,82.016,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,385.246,23.078,13.122,0.0,80.0,65.0,1.4,2018.188,1988.365,2136.24,940.693,65.219,53.589,70.118,61.906,62.249,1.379,2.461,0.275,75.082,60.065,21.801,18.42,33.318,35.523,116.076,74.032,114.621,45.598,59.582,45.485,-10.867,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.875,72.0,70.0,1000.0,500.0,0.04,124.5,72.188,71.0,0.012,70.25,150.625,65.5,68.0,22.188,44.781,72.0,70.0,1000.0,500.0,0.207,495.5,109.75,78.438,0.097,72.063,150.625,65.438,65.063,0.0,68.188,72.0,70.0,1000.0,500.0,0.686,907.0,76.188,73.375,0.026,69.5,150.625,64.938,67.313,21.781,45.0,72.0,70.0,1000.0,500.0,0.208,501.25,93.5,73.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.25,531.0,537.5,528.5,0.799,-0.106,4.853,0.0,1.362,0.385,0.002,0.44,0.011,0.378
2022008,1306,1.0,1.0,1.0,1.0,82.058,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,385.246,23.12,13.02,0.0,80.0,65.0,1.4,2028.75,1975.31,2136.24,924.48,65.219,53.482,70.118,61.906,62.249,1.398,2.451,0.26,75.094,60.07,21.55,18.42,33.292,35.523,114.969,73.606,113.587,45.598,59.477,45.413,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.04,124.313,72.063,71.25,0.012,70.125,150.625,65.563,68.0,26.813,44.156,72.0,70.0,1000.0,500.0,0.211,499.75,109.625,78.375,0.097,72.063,150.625,65.563,65.063,0.0,68.438,72.0,70.0,1000.0,500.0,0.684,905.5,75.938,73.375,0.026,69.625,150.625,65.0,67.313,21.906,45.844,72.0,70.0,1000.0,500.0,0.202,494.0,93.688,73.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,528.0,534.0,303.25,531.5,537.5,528.5,0.772,-0.174,4.619,0.0,1.369,0.385,0.001,0.439,0.01,0.381
2022008,1307,1.0,1.0,1.0,1.0,82.043,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,382.904,23.13,13.093,0.0,80.0,65.0,1.4,2031.688,1995.623,2138.099,923.007,65.113,53.482,70.118,61.797,62.249,1.398,2.454,0.275,75.113,60.107,21.773,18.42,33.195,35.523,116.371,73.394,114.104,45.671,59.477,45.485,-10.852,110.0,110.0,72.188,150.625,65.813,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.039,124.313,72.188,71.25,0.012,70.125,150.625,65.5,68.0,26.766,44.063,72.0,70.0,1000.0,500.0,0.212,501.25,109.75,78.375,0.095,72.063,150.625,65.438,65.063,0.0,69.313,72.0,70.0,1000.0,500.0,0.668,896.5,75.938,73.375,0.026,69.75,150.625,64.938,67.188,22.016,44.813,72.0,70.0,1000.0,500.0,0.211,500.25,93.688,73.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,528.0,534.0,303.0,531.0,537.0,528.5,1.22,-0.176,7.577,0.0,1.365,0.383,0.002,0.432,0.01,0.328
2022008,1308,1.0,1.0,1.0,1.0,82.06,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,384.075,23.089,13.107,0.0,80.0,65.0,1.4,2031.688,1997.075,2132.521,921.534,65.113,53.482,70.01,61.687,62.141,1.398,2.475,0.26,75.131,60.103,21.689,18.478,33.026,35.523,119.542,73.074,117.87,45.671,59.582,45.485,-10.852,110.0,110.0,72.188,150.625,65.625,66.0,0.0,27.703,72.0,70.0,1000.0,500.0,0.034,115.625,72.063,71.25,0.012,70.125,150.625,65.563,67.75,26.734,43.813,72.0,70.0,1000.0,500.0,0.213,502.5,109.875,78.375,0.124,72.063,150.625,65.438,65.063,0.0,69.0,72.0,70.0,1000.0,500.0,0.687,908.5,75.938,73.375,0.026,69.625,150.625,64.938,67.063,22.141,44.219,72.0,70.0,1000.0,500.0,0.213,506.0,93.688,73.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,528.0,534.0,303.25,532.0,537.5,528.5,0.831,-0.175,5.573,0.0,1.365,0.384,0.001,0.566,0.01,0.331
2022008,1309,1.0,1.0,1.0,1.0,82.028,0.0,50.0,50.0,50.0,1.0,1.0,1375.874,385.246,23.162,13.064,0.0,80.0,65.0,1.4,2027.125,1998.527,2130.662,920.062,65.113,53.482,70.118,61.687,62.032,1.383,2.465,0.26,75.121,60.097,21.856,18.449,32.981,35.416,119.911,72.861,118.387,45.671,59.582,45.413,-10.867,110.0,110.0,71.938,150.625,65.625,66.0,0.0,26.656,72.0,70.0,1000.0,500.0,0.039,123.438,72.063,71.25,0.012,70.125,150.625,65.563,68.188,26.719,43.438,72.0,70.0,1000.0,500.0,0.214,506.75,110.25,78.125,0.152,72.0,150.625,65.313,65.063,0.0,69.25,72.0,70.0,1000.0,500.0,0.672,897.0,75.938,73.375,0.026,69.625,150.625,64.938,67.0,22.266,44.406,72.0,70.0,1000.0,500.0,0.212,504.75,93.813,72.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,528.5,534.0,303.0,531.5,537.5,528.5,0.75,-0.242,5.095,0.0,1.376,0.385,0.001,0.707,0.01,0.341
2022008,1310,1.0,1.0,1.0,1.0,82.084,0.0,50.0,50.0,50.0,1.0,1.0,1380.558,388.759,23.12,13.122,0.0,80.0,65.0,1.4,2025.188,1998.527,2145.538,934.795,65.113,53.589,70.118,61.797,62.141,1.391,2.475,0.264,75.118,60.093,22.051,18.449,33.292,35.631,118.067,73.606,116.467,45.743,59.582,45.485,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,26.375,72.0,70.0,1000.0,500.0,0.039,124.313,72.063,71.25,0.012,70.125,150.625,65.5,68.563,22.0,43.719,72.0,70.0,1000.0,500.0,0.211,505.5,110.563,78.375,0.152,72.0,150.625,65.438,65.063,0.0,68.0,72.0,70.0,1000.0,500.0,0.68,902.5,75.938,73.375,0.026,69.625,150.625,64.875,66.75,26.031,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,93.5,72.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,528.5,534.0,303.0,531.5,537.5,528.5,0.832,-0.245,5.343,0.0,1.381,0.389,0.001,0.708,0.01,0.339
2022008,1311,1.0,1.0,1.0,1.0,82.152,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,381.733,23.047,13.093,0.0,80.0,65.0,1.4,2023.875,1968.062,2130.662,911.229,65.219,53.696,70.118,62.126,62.249,1.398,2.451,0.257,75.092,60.069,21.606,18.478,33.5,35.952,117.403,74.458,115.95,45.816,59.687,45.485,-10.867,110.0,110.0,71.938,150.625,65.625,66.0,0.0,27.656,72.0,70.0,1000.0,500.0,0.034,115.75,72.063,71.25,0.012,70.25,150.625,65.5,68.875,26.641,44.875,72.0,70.0,1000.0,500.0,0.203,496.5,110.438,78.75,0.146,72.0,150.625,65.438,65.063,0.0,68.75,72.0,70.0,1000.0,500.0,0.676,896.0,75.938,73.375,0.026,69.5,150.625,65.0,67.0,22.516,45.063,72.0,70.0,1000.0,500.0,0.208,500.0,93.875,72.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,528.5,534.0,303.25,532.0,537.0,528.5,0.78,-0.312,4.837,0.0,1.354,0.382,0.001,0.67,0.01,0.35
2022008,1312,1.0,1.0,1.0,1.0,82.191,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,382.904,23.068,13.078,0.0,80.0,65.0,1.4,2022.313,1989.816,2119.507,927.427,65.219,53.696,70.118,62.016,62.358,1.391,2.443,0.257,75.105,60.083,21.689,18.478,33.551,35.845,116.371,74.351,114.916,45.671,59.582,45.485,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.039,123.75,72.188,71.0,0.012,70.25,150.625,65.563,68.938,21.875,44.938,72.0,70.0,1000.0,500.0,0.206,493.75,110.75,79.125,0.152,72.0,150.625,65.563,65.063,0.0,68.125,72.0,70.0,1000.0,500.0,0.682,904.0,75.875,73.375,0.026,69.5,150.625,65.0,67.063,26.328,44.969,72.0,70.0,1000.0,500.0,0.209,501.25,93.875,72.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,528.5,534.0,303.0,531.5,537.5,528.5,0.799,-0.175,4.85,0.0,1.359,0.383,0.002,0.696,0.01,0.35
2022008,1313,1.0,1.0,1.0,1.0,82.288,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,384.075,23.068,13.049,0.0,80.0,65.0,1.4,2035.0,1972.411,2132.521,920.062,65.326,53.589,70.118,62.016,62.358,1.417,2.461,0.26,75.13,60.109,21.717,18.449,33.597,35.845,115.559,74.032,114.178,45.671,59.477,45.485,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.04,123.938,72.063,71.0,0.012,70.313,150.625,65.563,68.938,18.781,44.438,72.0,70.0,1000.0,500.0,0.208,497.75,110.438,79.5,0.119,72.0,150.625,65.563,65.313,0.0,67.438,72.0,70.0,1000.0,500.0,0.684,906.0,75.875,73.375,0.026,69.5,150.625,65.0,67.063,26.484,45.469,72.0,70.0,1000.0,500.0,0.206,494.5,93.938,72.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,528.5,534.0,303.25,531.5,537.5,528.5,0.767,-0.176,4.604,0.0,1.364,0.384,0.002,0.533,0.01,0.351
2022008,1314,1.0,1.0,1.0,1.0,82.292,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,381.733,23.047,13.064,0.0,80.0,65.0,1.4,2035.0,1988.365,2132.521,924.48,65.219,53.696,70.118,62.016,62.358,1.398,2.475,0.271,75.122,60.098,21.829,18.507,33.726,36.059,114.674,73.713,113.291,45.816,59.687,45.558,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,27.297,72.0,70.0,1000.0,500.0,0.036,119.5,72.063,71.0,0.012,70.313,150.625,65.563,68.75,18.688,43.406,72.0,70.0,1000.0,500.0,0.215,506.5,110.25,79.5,0.089,72.0,150.625,65.438,65.313,0.0,68.313,72.0,70.0,1000.0,500.0,0.677,902.0,75.875,73.375,0.026,69.5,150.625,65.0,67.063,26.625,46.0,72.0,70.0,1000.0,500.0,0.204,491.75,93.875,72.125,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,528.5,534.0,303.25,531.5,537.5,528.5,0.778,-0.243,4.608,0.0,1.368,0.382,0.002,0.396,0.01,0.348
2022008,1315,1.0,1.0,1.0,1.0,82.388,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,382.904,23.068,13.02,0.0,80.0,65.0,1.4,2023.313,1984.012,2130.662,934.795,65.326,53.696,70.118,61.906,62.358,1.402,2.468,0.257,75.132,60.097,21.662,18.507,33.551,36.059,116.297,73.394,114.03,45.671,59.687,45.485,-10.852,110.0,110.0,72.188,150.625,65.813,66.125,0.0,26.5,72.0,70.0,1000.0,500.0,0.039,124.063,72.063,71.0,0.012,70.313,150.625,65.563,68.313,18.563,43.469,72.0,70.0,1000.0,500.0,0.212,506.5,109.938,79.5,0.089,72.25,150.625,65.563,65.313,0.0,68.063,72.0,70.0,1000.0,500.0,0.68,902.5,75.875,73.313,0.026,69.5,150.625,65.0,67.0,26.781,46.0,72.0,70.0,1000.0,500.0,0.203,491.5,94.063,72.125,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,528.5,534.0,303.0,531.5,537.0,528.5,1.219,-0.173,7.557,0.0,1.364,0.383,0.002,0.392,0.01,0.351
2022008,1316,1.0,1.0,1.0,1.0,82.38,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,385.246,23.13,12.991,0.0,80.0,65.0,1.4,2029.25,1984.012,2134.38,925.953,65.219,53.696,70.118,61.797,62.249,1.402,2.465,0.231,75.128,60.103,21.912,18.535,33.577,35.952,119.173,72.861,117.5,45.816,59.582,45.558,-10.852,110.0,110.0,72.188,150.625,65.625,66.125,0.0,27.984,72.0,70.0,1000.0,500.0,0.036,119.5,72.063,71.0,0.012,70.313,150.625,65.563,68.063,18.453,43.656,72.0,70.0,1000.0,500.0,0.211,505.75,109.75,79.125,0.089,72.063,150.625,65.438,65.313,0.0,68.125,72.0,70.0,1000.0,500.0,0.685,905.0,75.875,73.375,0.026,69.5,150.625,65.0,67.063,26.938,46.125,72.0,70.0,1000.0,500.0,0.202,492.25,94.063,72.125,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,528.5,534.0,303.25,532.0,537.5,528.5,0.836,-0.243,5.587,0.0,1.357,0.385,0.002,0.395,0.01,0.405
2022008,1317,1.0,1.0,1.0,1.0,82.357,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,382.904,23.109,13.064,0.0,80.0,65.0,1.4,2029.313,1973.86,2147.397,930.373,65.113,53.696,70.118,61.797,62.141,1.406,2.458,0.26,75.128,60.102,22.079,18.535,33.675,36.059,120.132,72.755,118.682,45.671,59.582,45.485,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.04,124.563,72.063,71.0,0.012,70.313,150.625,65.563,67.75,18.359,44.219,72.0,70.0,1000.0,500.0,0.207,501.5,109.625,78.813,0.089,72.063,150.625,65.438,65.063,0.0,67.875,72.0,70.0,1000.0,500.0,0.684,905.0,75.875,73.375,0.026,69.5,150.625,65.0,67.188,27.094,45.813,72.0,70.0,1000.0,500.0,0.205,493.25,94.063,72.5,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,528.5,534.0,303.0,530.5,537.0,528.5,0.707,-0.175,4.836,0.0,1.369,0.383,0.002,0.397,0.01,0.398
2022008,1318,1.0,1.0,1.0,1.0,82.426,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,384.075,23.109,13.006,0.0,80.0,65.0,1.4,2030.688,1962.267,2134.38,918.589,65.219,53.696,70.226,62.016,62.249,1.417,2.451,0.26,75.127,60.102,22.051,18.535,33.597,36.059,117.993,73.606,116.393,45.743,59.687,45.485,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.039,121.188,72.063,71.25,0.012,70.313,150.625,65.563,67.688,18.25,44.781,72.0,70.0,1000.0,500.0,0.203,496.75,109.5,78.5,0.073,71.938,150.625,65.438,65.063,0.0,67.688,72.0,70.0,1000.0,500.0,0.687,906.0,75.813,73.375,0.026,69.5,150.625,64.938,67.188,23.609,45.813,72.0,70.0,1000.0,500.0,0.205,493.0,94.313,72.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,528.5,534.0,303.0,531.0,537.0,528.5,0.833,-0.241,5.34,0.0,1.356,0.384,0.001,0.328,0.009,0.396
2022008,1319,1.0,1.0,1.0,1.0,82.469,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,384.075,23.089,13.107,0.0,80.0,65.0,1.4,2030.688,1969.511,2134.38,914.173,65.219,53.589,70.01,62.016,62.358,1.413,2.433,0.268,75.128,60.102,21.801,18.564,33.396,35.952,117.551,74.351,116.171,45.816,59.687,45.558,-10.867,110.0,110.0,72.188,150.625,65.813,66.125,0.0,27.547,72.0,70.0,1000.0,500.0,0.035,118.375,72.188,71.0,0.012,70.313,150.625,65.563,67.563,18.141,44.75,72.0,70.0,1000.0,500.0,0.207,495.5,109.313,78.375,0.073,72.25,150.625,65.563,65.313,0.0,67.5,72.0,70.0,1000.0,500.0,0.688,905.5,75.813,73.375,0.026,69.625,150.625,65.0,67.313,23.75,45.5,72.0,70.0,1000.0,500.0,0.206,495.25,94.313,73.188,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.0,534.0,303.25,531.5,537.0,528.5,0.738,-0.244,4.603,0.0,1.355,0.384,0.002,0.327,0.009,0.39
2022008,1320,1.0,1.0,1.0,1.0,82.569,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,385.246,23.151,13.049,0.0,80.0,65.0,1.4,2013.188,1985.463,2126.943,921.534,65.326,53.589,70.118,62.016,62.467,1.394,2.472,0.257,75.157,60.115,21.467,18.535,33.091,35.631,116.444,74.458,114.99,45.889,59.687,45.558,-10.852,110.0,110.0,72.188,150.625,65.875,66.125,0.0,26.656,72.0,70.0,1000.0,500.0,0.039,124.063,72.063,71.0,0.012,70.313,150.625,65.563,67.563,21.016,44.031,72.0,70.0,1000.0,500.0,0.211,501.0,109.25,78.125,0.073,72.063,150.625,65.625,65.313,0.0,69.0,72.0,70.0,1000.0,500.0,0.677,900.5,75.813,73.375,0.026,69.625,150.625,65.25,67.375,23.891,45.063,72.0,70.0,1000.0,500.0,0.211,498.75,94.438,73.313,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,529.0,534.0,303.25,531.0,537.0,528.5,0.802,-0.313,4.864,0.0,1.367,0.385,0.002,0.329,0.009,0.39
2022008,1321,1.0,1.0,1.0,1.0,82.622,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,384.075,23.068,13.078,0.0,80.0,65.0,1.4,2016.875,1998.527,2141.818,925.953,65.326,53.589,70.118,62.016,62.467,1.375,2.461,0.253,75.2,60.113,21.523,18.535,32.852,35.523,115.707,74.032,114.325,45.816,59.582,45.558,-10.867,110.0,110.0,72.188,150.625,65.875,66.125,0.0,27.359,72.0,70.0,1000.0,500.0,0.039,124.125,72.063,71.0,0.012,70.25,150.625,65.563,67.5,20.922,43.531,72.0,70.0,1000.0,500.0,0.213,506.75,109.125,77.813,0.056,72.0,150.625,65.563,65.438,0.0,69.0,72.0,70.0,1000.0,500.0,0.675,899.5,75.813,73.375,0.026,69.75,150.625,65.0,67.375,19.313,44.219,72.0,70.0,1000.0,500.0,0.214,504.0,94.438,73.438,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,529.0,534.5,303.25,530.5,537.0,528.5,0.765,-0.245,4.608,0.0,1.374,0.384,0.002,0.254,0.009,0.388
2022008,1322,1.0,1.0,1.0,1.0,82.638,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,382.904,23.109,13.151,0.0,80.0,65.0,1.4,2022.188,2004.336,2136.24,934.795,65.219,53.482,70.118,61.797,62.249,1.383,2.458,0.257,75.186,60.141,21.578,18.535,32.56,35.309,114.674,73.606,113.365,45.889,59.582,45.631,-10.852,110.0,110.0,72.188,150.625,65.875,66.125,0.0,26.719,72.0,70.0,1000.0,500.0,0.039,124.0,72.063,71.0,0.012,70.25,150.625,65.563,67.375,25.531,44.031,72.0,70.0,1000.0,500.0,0.209,502.75,108.688,77.563,0.056,72.063,150.625,65.563,65.313,0.0,68.938,72.0,70.0,1000.0,500.0,0.683,903.0,75.813,73.375,0.026,69.625,150.625,65.0,67.375,24.109,44.438,72.0,70.0,1000.0,500.0,0.212,504.25,94.563,73.438,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,529.0,534.0,303.0,532.5,537.0,528.5,0.737,-0.248,4.373,0.0,1.368,0.383,0.002,0.252,0.009,0.39
2022008,1323,1.0,1.0,1.0,1.0,82.673,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,381.733,23.089,13.093,0.0,80.0,65.0,1.4,2022.188,1991.268,2132.521,934.795,65.219,53.482,70.118,61.687,62.141,1.398,2.468,0.264,75.179,60.152,21.773,18.535,32.651,35.309,117.698,73.181,115.507,45.889,59.582,45.631,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.04,124.438,72.188,71.0,0.012,70.25,150.625,65.563,67.063,25.453,45.094,72.0,70.0,1000.0,500.0,0.204,495.25,108.313,77.313,0.056,72.0,150.625,65.438,65.313,0.0,69.875,72.0,70.0,1000.0,500.0,0.684,906.0,75.813,73.375,0.026,69.625,150.625,65.0,67.375,24.234,45.125,72.0,70.0,1000.0,500.0,0.208,499.75,94.688,73.438,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,529.5,534.0,303.0,531.5,537.0,528.5,1.136,-0.247,7.307,0.0,1.369,0.382,0.002,0.251,0.009,0.393
2022008,1324,1.0,1.0,1.0,1.0,82.648,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,384.075,23.12,13.049,0.0,80.0,65.0,1.4,2022.188,1972.411,2123.225,911.229,65.113,53.375,70.118,61.577,62.032,1.421,2.443,0.257,75.178,60.153,21.94,18.507,32.839,35.309,119.321,72.755,117.722,45.889,59.687,45.631,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.04,122.5,72.063,71.0,0.012,70.25,150.625,65.563,66.875,20.703,44.875,72.0,70.0,1000.0,500.0,0.205,495.25,108.0,77.125,0.056,72.063,150.625,65.438,65.063,0.0,68.313,72.0,70.0,1000.0,500.0,0.696,911.5,75.813,73.375,0.026,69.625,150.625,64.938,67.313,19.656,45.844,72.0,70.0,1000.0,500.0,0.204,492.5,94.688,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,529.5,534.5,303.25,531.5,537.0,528.5,0.794,-0.244,5.337,0.0,1.356,0.384,0.002,0.25,0.009,0.39
2022008,1325,1.0,1.0,1.0,1.0,82.605,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,385.246,23.141,13.078,0.0,80.0,65.0,1.4,2019.813,1982.562,2139.959,917.117,65.006,53.482,70.01,61.577,61.923,1.41,2.461,0.271,75.177,60.141,21.829,18.535,32.89,35.416,119.321,72.649,118.017,45.889,59.582,45.631,-10.852,110.0,110.0,72.188,150.625,65.5,66.125,0.0,28.063,72.0,70.0,1000.0,500.0,0.036,120.688,71.938,71.0,0.012,70.125,150.625,65.563,66.875,25.328,44.625,72.0,70.0,1000.0,500.0,0.208,496.5,107.875,76.563,0.056,72.0,150.625,65.313,65.063,0.0,68.375,72.0,70.0,1000.0,500.0,0.694,912.0,75.625,73.375,0.026,69.625,150.625,64.875,67.313,19.781,45.875,72.0,70.0,1000.0,500.0,0.204,491.75,94.875,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,529.5,534.0,303.0,532.0,537.0,528.5,0.647,-0.246,4.356,0.0,1.361,0.385,0.002,0.254,0.009,0.394
2022008,1326,1.0,1.0,1.0,1.0,82.604,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,381.733,23.068,13.093,0.0,80.0,65.0,1.4,2024.875,1982.562,2139.959,925.953,65.006,53.482,70.01,61.687,62.032,1.406,2.454,0.249,75.183,60.141,22.079,18.535,33.143,35.523,117.993,73.606,116.393,45.961,59.582,45.631,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.969,72.0,70.0,1000.0,500.0,0.039,124.25,72.063,71.0,0.012,70.125,150.625,65.563,66.875,25.281,43.313,72.0,70.0,1000.0,500.0,0.215,507.5,107.688,75.5,0.056,71.938,150.625,65.438,65.063,0.0,69.625,72.0,70.0,1000.0,500.0,0.676,901.0,75.813,73.438,0.026,69.625,150.625,64.938,67.188,24.594,45.656,72.0,70.0,1000.0,500.0,0.206,494.0,94.875,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,529.5,534.0,303.0,531.5,537.0,528.5,0.832,-0.317,5.331,0.0,1.365,0.382,0.002,0.261,0.009,0.394
2022008,1327,1.0,1.0,1.0,1.0,82.664,0.0,50.0,50.0,50.0,1.0,1.0,1371.19,382.904,23.078,13.02,0.0,80.0,65.0,1.4,2026.125,1991.268,2134.38,921.534,65.113,53.482,69.901,61.797,62.141,1.406,2.479,0.253,75.18,60.144,21.634,18.593,33.143,35.523,116.887,74.139,115.507,45.816,59.687,45.631,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.766,72.0,70.0,1000.0,500.0,0.04,124.438,72.063,71.0,0.012,70.125,150.625,65.563,66.875,25.25,43.25,72.0,70.0,1000.0,500.0,0.215,507.5,107.688,74.688,0.069,71.813,150.625,65.438,65.063,0.0,69.125,72.0,70.0,1000.0,500.0,0.679,901.5,75.625,73.375,0.026,69.625,150.625,64.938,67.313,24.719,46.094,72.0,70.0,1000.0,500.0,0.203,492.25,94.875,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,529.5,534.5,303.0,531.5,537.0,528.5,0.745,-0.174,4.601,0.0,1.371,0.383,0.002,0.33,0.009,0.394
2022008,1328,1.0,1.0,1.0,1.0,82.681,0.0,50.0,50.0,50.0,1.0,1.0,1372.361,386.417,23.057,13.078,0.0,80.0,65.0,1.4,2018.438,1981.111,2128.803,927.427,65.113,53.482,70.01,61.797,62.141,1.413,2.451,0.264,75.18,60.144,21.912,18.535,33.169,35.631,116.297,73.819,114.768,45.961,59.792,45.631,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.039,121.313,72.188,71.0,0.012,70.125,150.625,65.563,66.938,25.203,43.656,72.0,70.0,1000.0,500.0,0.212,505.75,107.875,73.563,0.069,71.813,150.625,65.438,65.313,0.0,69.25,72.0,70.0,1000.0,500.0,0.677,898.5,75.813,73.313,0.026,69.625,150.625,64.938,67.313,24.875,45.719,72.0,70.0,1000.0,500.0,0.203,495.75,94.688,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,529.5,534.0,303.0,531.5,537.0,528.5,0.83,-0.312,5.094,0.0,1.372,0.386,0.002,0.343,0.01,0.39
2022008,1329,1.0,1.0,1.0,1.0,82.75,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,381.733,23.036,13.035,0.0,80.0,65.0,1.4,2018.438,1965.164,2136.24,917.117,65.219,53.696,70.01,61.906,62.249,1.402,2.443,0.26,75.132,60.144,21.829,18.564,33.208,35.952,115.338,73.713,113.956,45.889,59.687,45.631,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.034,114.875,71.938,71.0,0.012,70.25,150.625,65.563,67.063,20.453,45.094,72.0,70.0,1000.0,500.0,0.204,493.75,108.313,73.063,0.069,71.938,150.625,65.563,65.063,0.0,68.75,72.0,70.0,1000.0,500.0,0.679,902.0,75.813,73.375,0.026,69.625,150.625,65.0,67.375,28.656,45.531,72.0,70.0,1000.0,500.0,0.204,497.0,94.688,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,530.0,534.5,303.0,531.5,537.0,528.5,0.765,-0.244,4.602,0.0,1.356,0.382,0.002,0.352,0.009,0.39
2022008,1330,1.0,1.0,1.0,1.0,82.785,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,384.075,23.089,13.078,0.0,80.0,65.0,1.4,2023.438,1966.613,2130.662,903.873,65.219,53.589,70.01,61.906,62.249,1.41,2.461,0.264,75.173,60.144,21.884,18.593,33.078,35.845,114.601,73.606,113.144,45.816,59.687,45.558,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.5,72.0,70.0,1000.0,500.0,0.039,123.75,72.063,71.0,0.012,70.25,150.625,65.563,67.188,20.375,44.438,72.0,70.0,1000.0,500.0,0.207,497.75,108.375,73.5,0.069,72.0,150.625,65.438,65.063,0.0,68.813,72.0,70.0,1000.0,500.0,0.675,902.0,75.625,73.375,0.026,69.5,150.625,64.938,67.375,28.797,45.813,72.0,70.0,1000.0,500.0,0.204,493.25,94.688,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,529.5,534.5,303.0,531.5,537.0,529.0,0.821,-0.243,4.864,0.0,1.351,0.384,0.002,0.349,0.009,0.39
2022008,1331,1.0,1.0,1.0,1.0,82.768,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,381.733,23.12,13.035,0.0,80.0,65.0,1.4,2020.375,1963.715,2126.943,905.344,65.113,53.696,70.01,61.797,62.141,1.413,2.472,0.268,75.135,60.13,22.107,18.564,33.195,35.845,119.173,73.181,117.427,44.653,59.687,44.537,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,27.297,72.0,70.0,1000.0,500.0,0.035,116.75,72.063,71.25,0.012,70.25,150.625,65.563,67.188,20.281,43.656,72.0,70.0,1000.0,500.0,0.214,503.75,108.5,74.063,0.069,71.938,150.625,65.438,65.063,0.0,68.938,72.0,70.0,1000.0,500.0,0.68,904.0,75.625,73.375,0.026,69.625,150.625,64.938,67.313,25.281,45.656,72.0,70.0,1000.0,500.0,0.207,494.25,94.875,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,530.0,534.5,303.0,531.0,537.0,528.5,0.878,-0.101,5.828,0.0,1.351,0.382,0.001,0.344,0.009,0.394
2022008,1332,1.0,1.0,1.0,1.0,82.788,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,381.733,23.141,13.02,0.0,80.0,65.0,1.4,2018.625,1968.062,2132.521,914.173,65.113,53.589,70.01,61.687,62.141,1.41,2.454,0.264,75.121,60.112,22.023,18.622,33.13,35.845,120.132,72.861,118.313,44.217,59.477,44.027,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,27.781,72.0,70.0,1000.0,500.0,0.034,115.625,72.063,71.0,0.012,70.25,150.625,65.563,67.188,24.891,43.75,72.0,70.0,1000.0,500.0,0.209,505.5,108.5,74.75,0.069,71.938,150.625,65.438,65.063,0.0,67.938,72.0,70.0,1000.0,500.0,0.681,901.5,75.625,73.375,0.026,69.625,150.625,64.938,67.375,25.422,45.969,72.0,70.0,1000.0,500.0,0.204,492.75,94.688,73.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,530.0,534.5,303.0,530.5,536.5,529.0,0.89,-0.162,6.076,0.0,1.361,0.382,0.002,0.337,0.009,0.39
2022008,1333,1.0,1.0,1.0,1.0,82.806,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,385.246,23.109,13.049,0.0,80.0,65.0,1.4,2018.625,1970.961,2138.099,917.117,65.113,53.696,70.01,61.797,62.141,1.406,2.472,0.249,75.141,60.113,22.246,18.622,33.344,36.059,117.993,73.181,116.467,43.999,59.477,43.808,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.039,124.25,72.063,71.0,0.012,70.313,150.625,65.625,67.188,20.125,45.031,72.0,70.0,1000.0,500.0,0.205,494.0,108.625,75.125,0.069,72.0,150.625,65.438,65.063,0.0,68.188,72.0,70.0,1000.0,500.0,0.682,903.0,75.625,73.313,0.026,69.625,150.625,64.938,67.313,25.563,45.969,72.0,70.0,1000.0,500.0,0.204,492.0,94.688,73.563,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.0,534.5,302.75,530.5,536.5,529.0,0.787,-0.161,5.093,0.0,1.356,0.385,0.002,0.335,0.009,0.418
2022008,1334,1.0,1.0,1.0,1.0,82.88,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,384.075,23.078,13.049,0.0,80.0,65.0,1.4,2013.813,1970.961,2136.24,918.589,65.219,53.803,70.01,62.016,62.249,1.406,2.472,0.26,75.152,60.124,21.912,18.622,33.305,36.274,117.698,74.245,116.245,43.926,59.582,43.662,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.038,121.0,71.938,71.0,0.012,70.25,150.625,65.563,67.188,20.031,44.406,72.0,70.0,1000.0,500.0,0.209,498.5,108.625,75.438,0.069,71.813,150.625,65.563,65.313,0.0,68.313,72.0,70.0,1000.0,500.0,0.672,897.5,75.563,73.125,0.026,69.5,150.625,64.938,67.375,25.703,45.25,72.0,70.0,1000.0,500.0,0.208,496.25,94.563,73.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,530.0,534.5,303.0,530.5,536.5,528.5,0.772,-0.22,4.843,0.0,1.34,0.384,0.002,0.332,0.009,0.442
2022008,1335,1.0,1.0,1.0,1.0,82.969,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,385.246,23.109,13.064,0.0,80.0,65.0,1.4,2011.563,1963.715,2130.662,905.344,65.326,53.803,69.901,62.126,62.467,1.41,2.475,0.268,75.127,60.107,22.134,18.651,33.156,36.274,116.371,74.458,114.916,43.854,59.792,43.59,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,27.766,72.0,70.0,1000.0,500.0,0.034,115.375,72.063,71.0,0.012,70.25,150.625,65.563,67.375,19.938,43.844,72.0,70.0,1000.0,500.0,0.213,502.5,108.625,75.5,0.069,71.938,150.625,65.438,65.313,0.0,67.813,72.0,70.0,1000.0,500.0,0.664,893.0,75.563,73.438,0.026,69.5,150.625,65.25,67.563,29.516,45.344,72.0,70.0,1000.0,500.0,0.208,495.5,94.688,74.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.0,534.5,303.0,530.5,537.0,528.5,0.802,-0.216,4.859,0.0,1.348,0.385,0.002,0.331,0.008,0.435
2022008,1336,1.0,1.0,1.0,1.0,83.081,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,384.075,23.047,13.064,0.0,80.0,65.0,1.4,2019.0,1984.012,2143.678,924.48,65.433,54.018,69.901,62.236,62.576,1.406,2.465,0.26,75.132,60.105,21.94,18.708,33.331,36.595,115.633,73.926,114.251,43.636,59.687,43.444,-10.867,110.0,110.0,72.188,150.625,65.813,66.125,0.0,27.359,72.0,70.0,1000.0,500.0,0.039,124.188,72.063,71.0,0.012,70.313,150.625,65.563,67.375,16.844,43.281,72.0,70.0,1000.0,500.0,0.214,508.5,108.625,75.75,0.06,71.688,150.625,65.625,65.313,0.0,67.75,72.0,70.0,1000.0,500.0,0.67,895.5,75.563,73.375,0.026,69.5,150.625,65.25,67.75,29.688,46.094,72.0,70.0,1000.0,500.0,0.203,491.25,94.688,75.375,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,530.5,534.5,303.25,531.5,537.0,529.0,0.764,-0.156,4.603,0.0,1.358,0.384,0.002,0.286,0.008,0.593
2022008,1337,1.0,1.0,1.0,1.0,83.161,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,386.417,23.047,13.049,0.0,80.0,65.0,1.4,2023.625,1981.111,2126.943,912.701,65.433,53.803,69.901,62.016,62.467,1.387,2.461,0.275,75.116,60.093,21.578,18.708,32.787,36.274,115.117,73.819,113.365,43.418,59.687,43.298,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.04,124.75,72.063,71.0,0.012,70.25,150.625,65.625,67.375,19.734,43.469,72.0,70.0,1000.0,500.0,0.213,507.0,108.375,75.813,0.06,71.813,150.625,65.563,65.438,0.0,67.813,72.0,70.0,1000.0,500.0,0.658,887.0,75.563,73.375,0.026,69.5,150.625,65.25,68.188,29.859,46.125,72.0,70.0,1000.0,500.0,0.203,491.5,94.875,77.063,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.5,534.5,303.0,531.5,537.0,528.5,0.978,-0.096,5.837,0.0,1.365,0.386,0.002,0.283,0.008,0.549
2022008,1338,1.0,1.0,1.0,1.0,83.169,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,385.246,23.099,13.035,0.0,80.0,65.0,1.4,2014.625,1972.411,2125.084,918.589,65.326,53.589,69.901,61.906,62.358,1.433,2.472,0.264,75.07,60.078,21.55,18.651,32.469,35.952,119.542,73.394,117.722,43.345,59.582,43.079,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,26.578,72.0,70.0,1000.0,500.0,0.037,119.688,72.188,71.0,0.012,70.313,150.625,65.625,67.063,16.641,44.813,72.0,70.0,1000.0,500.0,0.203,497.0,108.313,75.813,0.06,72.063,150.625,65.625,65.438,0.0,67.188,72.0,70.0,1000.0,500.0,0.678,901.5,75.563,73.375,0.026,69.5,150.625,65.0,68.25,30.016,45.969,72.0,70.0,1000.0,500.0,0.203,494.25,94.875,78.25,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.0,531.0,534.5,303.0,531.0,537.0,528.5,0.911,-0.214,6.069,0.0,1.354,0.385,0.002,0.282,0.008,0.602
2022008,1339,1.0,1.0,1.0,1.0,83.165,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,380.562,23.078,13.093,0.0,80.0,65.0,1.4,2014.625,1955.025,2132.521,905.344,65.219,53.589,70.01,61.687,62.249,1.417,2.458,0.26,75.035,60.077,21.995,18.622,32.586,35.845,119.911,72.861,118.165,43.199,59.582,42.933,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,27.734,72.0,70.0,1000.0,500.0,0.034,114.938,72.063,71.0,0.012,70.313,150.625,65.625,67.063,16.531,44.969,72.0,70.0,1000.0,500.0,0.206,494.5,108.0,75.75,0.039,71.813,150.625,65.438,65.313,0.0,68.5,72.0,70.0,1000.0,500.0,0.667,893.0,75.563,73.375,0.026,69.625,150.625,65.0,68.25,26.516,46.0,72.0,70.0,1000.0,500.0,0.202,494.0,94.875,78.25,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,530.5,534.5,303.25,531.0,537.0,528.5,0.856,-0.213,5.816,0.0,1.336,0.381,0.002,0.182,0.008,0.544
2022008,1340,1.0,1.0,1.0,1.0,83.144,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,382.904,23.078,12.991,0.0,80.0,65.0,1.4,2021.375,1968.062,2132.521,923.007,65.113,53.589,70.01,61.797,62.141,1.413,2.475,0.246,75.07,60.059,21.995,18.651,32.839,35.845,117.92,73.394,116.393,43.127,59.582,42.86,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.039,123.688,71.938,71.0,0.012,70.313,150.625,65.563,66.875,19.422,44.219,72.0,70.0,1000.0,500.0,0.21,499.25,107.5,75.5,0.039,71.813,150.625,65.563,65.313,0.0,67.375,72.0,70.0,1000.0,500.0,0.672,893.5,75.563,73.375,0.026,69.625,150.625,64.938,68.25,26.641,45.656,72.0,70.0,1000.0,500.0,0.204,496.25,94.688,78.25,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.0,531.0,534.5,303.25,531.5,537.0,528.5,0.791,-0.211,5.09,0.0,1.361,0.383,0.002,0.181,0.008,0.502
2022008,1341,1.0,1.0,1.0,1.0,83.222,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,386.417,23.089,13.035,0.0,80.0,65.0,1.4,2010.25,1970.961,2132.521,925.953,65.219,53.589,70.01,61.906,62.249,1.417,2.458,0.264,75.059,60.056,21.801,18.651,32.813,35.738,117.551,74.139,116.097,42.981,59.687,42.715,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,27.031,72.0,70.0,1000.0,500.0,0.035,116.563,71.938,71.0,0.012,70.313,150.625,65.563,66.75,16.313,43.688,72.0,70.0,1000.0,500.0,0.214,504.0,106.875,75.438,0.039,71.813,150.625,65.563,65.313,0.0,68.125,72.0,70.0,1000.0,500.0,0.662,891.0,75.563,73.375,0.026,69.625,150.625,65.0,68.313,26.766,45.469,72.0,70.0,1000.0,500.0,0.205,498.0,94.875,77.875,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.0,531.0,534.5,303.0,531.5,537.0,528.5,0.773,-0.208,4.849,0.0,1.359,0.386,0.002,0.178,0.008,0.541
2022008,1342,1.0,1.0,1.0,1.0,83.265,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,382.904,23.13,13.02,0.0,80.0,65.0,1.4,2010.25,1970.961,2132.521,925.953,65.219,53.482,70.01,61.906,62.249,1.398,2.461,0.279,75.003,60.052,21.912,18.622,32.994,35.523,116.297,74.245,114.842,42.836,59.582,42.642,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,27.422,72.0,70.0,1000.0,500.0,0.034,114.938,72.063,71.0,0.012,70.313,150.625,65.5,66.563,16.203,45.188,72.0,70.0,1000.0,500.0,0.205,493.75,106.25,75.375,0.022,71.813,150.625,65.563,65.313,0.0,68.0,72.0,70.0,1000.0,500.0,0.664,891.0,75.375,73.313,0.026,69.75,150.625,65.0,68.25,26.891,45.25,72.0,70.0,1000.0,500.0,0.207,499.75,94.875,77.688,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,531.0,534.5,303.0,530.5,537.0,528.5,0.8,-0.151,4.863,0.0,1.345,0.383,0.002,0.098,0.008,0.47
