DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1343,1.0,1.0,1.0,1.0,83.307,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,380.562,23.099,13.035,0.0,80.0,65.0,1.4,2012.313,1976.76,2123.225,920.062,65.219,53.375,70.01,61.797,62.358,1.402,2.44,0.26,75.014,60.024,21.55,18.651,32.469,35.202,115.412,73.926,114.03,42.836,59.582,42.569,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,27.516,72.0,70.0,1000.0,500.0,0.035,118.188,71.938,71.0,0.012,70.313,150.625,65.625,66.5,16.094,44.563,72.0,70.0,1000.0,500.0,0.208,497.0,105.875,75.125,0.022,71.813,150.625,65.563,65.313,0.0,67.25,72.0,70.0,1000.0,500.0,0.66,888.5,75.563,73.313,0.026,69.625,150.625,64.938,68.188,27.016,45.563,72.0,70.0,1000.0,500.0,0.204,496.75,94.688,77.063,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.0,531.0,534.5,303.0,531.0,537.0,528.5,0.769,-0.208,4.614,0.0,1.351,0.381,0.002,0.098,0.009,0.474
2022008,1344,1.0,1.0,1.0,1.0,83.287,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,386.417,23.078,13.02,0.0,80.0,65.0,1.4,2009.063,1968.062,2138.099,917.117,65.113,53.268,69.901,61.577,62.141,1.417,2.465,0.264,75.019,60.015,21.912,18.622,32.443,35.095,114.822,73.287,113.291,43.563,59.582,43.225,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.038,119.25,71.938,71.0,0.012,70.313,150.625,65.563,66.375,15.977,43.75,72.0,70.0,1000.0,500.0,0.213,503.5,105.375,74.938,0.027,71.813,150.625,65.438,65.313,0.0,67.938,72.0,70.0,1000.0,500.0,0.655,886.5,75.563,73.375,0.026,69.625,150.625,64.938,68.188,27.125,45.063,72.0,70.0,1000.0,500.0,0.208,501.0,94.875,76.5,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,531.0,534.5,303.25,531.0,537.0,528.5,0.851,-0.275,5.108,0.0,1.357,0.386,0.002,0.119,0.008,0.502
2022008,1345,1.0,1.0,1.0,1.0,83.25,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,385.246,23.057,13.035,0.0,80.0,65.0,1.4,2009.063,1984.012,2138.099,923.007,65.006,53.268,69.901,61.467,62.032,1.387,2.451,0.264,74.977,59.983,21.829,18.593,32.586,35.095,119.321,72.968,117.574,43.999,59.582,43.735,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,27.094,72.0,70.0,1000.0,500.0,0.034,116.75,72.063,71.0,0.012,70.25,150.625,65.563,66.375,18.875,43.594,72.0,70.0,1000.0,500.0,0.213,506.25,104.938,74.813,0.027,71.938,150.625,65.313,65.063,0.0,67.875,72.0,70.0,1000.0,500.0,0.656,886.5,75.375,73.313,0.026,69.625,150.625,64.875,67.938,27.25,44.781,72.0,70.0,1000.0,500.0,0.209,502.75,94.938,76.375,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,531.0,534.5,303.25,531.5,537.0,528.5,0.869,-0.221,5.815,0.0,1.357,0.385,0.002,0.118,0.008,0.505
2022008,1346,1.0,1.0,1.0,1.0,83.199,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,384.075,23.109,13.107,0.0,80.0,65.0,1.4,2002.25,1972.411,2132.521,915.645,64.899,53.268,69.901,61.357,61.814,1.421,2.447,0.264,74.965,59.982,22.107,18.651,32.722,35.095,116.592,72.542,115.211,44.144,59.582,43.808,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,26.969,72.0,70.0,1000.0,500.0,0.036,119.063,72.063,71.0,0.012,70.313,150.625,65.5,66.313,18.781,44.938,72.0,70.0,1000.0,500.0,0.203,495.5,104.5,74.688,0.027,71.813,150.625,65.313,65.313,0.0,67.563,72.0,70.0,1000.0,500.0,0.66,887.5,75.375,73.375,0.026,69.625,150.625,64.875,67.875,27.359,45.063,72.0,70.0,1000.0,500.0,0.208,501.0,95.063,76.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.0,532.0,537.0,528.5,0.724,-0.285,4.611,0.0,1.352,0.384,0.002,0.117,0.008,0.516
2022008,1347,1.0,1.0,1.0,1.0,83.181,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,381.733,23.109,13.078,0.0,80.0,65.0,1.4,2005.875,1956.473,2119.507,902.402,64.899,53.268,69.901,61.467,61.814,1.433,2.454,0.253,74.956,59.978,22.134,18.622,32.839,35.202,117.034,73.074,115.507,44.072,59.582,43.881,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.891,72.0,70.0,1000.0,500.0,0.036,119.25,71.938,71.0,0.012,70.313,150.625,65.5,66.188,15.688,44.688,72.0,70.0,1000.0,500.0,0.207,495.5,104.188,74.313,0.024,71.688,150.625,65.313,65.063,0.0,66.438,72.0,70.0,1000.0,500.0,0.659,886.0,75.375,73.375,0.026,69.625,150.625,64.75,67.875,27.453,45.688,72.0,70.0,1000.0,500.0,0.203,495.75,95.25,76.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,531.0,534.5,303.25,531.5,537.0,528.5,0.803,-0.161,5.098,0.0,1.345,0.382,0.002,0.104,0.008,0.521
2022008,1348,1.0,1.0,1.0,1.0,83.164,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,377.049,23.047,13.02,0.0,80.0,65.0,1.4,2004.188,1944.892,2117.648,900.932,64.899,53.268,69.793,61.467,61.814,1.436,2.454,0.26,74.936,59.959,21.995,18.622,32.56,35.095,115.338,73.606,113.956,44.144,59.687,43.881,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.037,119.625,72.188,71.0,0.012,70.25,150.625,65.5,66.188,18.594,44.344,72.0,70.0,1000.0,500.0,0.208,498.25,103.75,73.938,0.035,71.5,150.625,65.313,65.0,0.0,67.063,72.0,70.0,1000.0,500.0,0.645,880.5,75.375,73.313,0.026,69.625,150.625,64.75,67.75,22.875,46.063,72.0,70.0,1000.0,500.0,0.203,492.25,95.438,76.188,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,531.5,534.5,303.25,531.5,537.0,528.5,0.763,-0.22,4.604,0.0,1.338,0.377,0.002,0.151,0.008,0.518
2022008,1349,1.0,1.0,1.0,1.0,83.097,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,380.562,23.099,13.064,0.0,80.0,65.0,1.4,1997.563,1965.164,2125.084,920.062,64.793,53.161,69.793,61.357,61.814,1.41,2.422,0.249,74.931,59.944,21.829,18.651,32.281,34.987,116.666,73.181,114.547,44.144,59.582,43.881,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.036,119.125,72.063,71.0,0.012,70.25,150.625,65.5,66.188,18.516,43.656,72.0,70.0,1000.0,500.0,0.215,504.25,103.563,73.5,0.035,71.5,150.625,65.313,65.0,0.0,65.563,72.0,70.0,1000.0,500.0,0.643,877.0,75.375,73.375,0.026,69.625,150.625,64.875,67.875,27.688,45.625,72.0,70.0,1000.0,500.0,0.204,496.5,95.75,76.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.25,531.0,537.0,528.5,1.126,-0.223,7.072,0.0,1.348,0.381,0.002,0.153,0.008,0.535
2022008,1350,1.0,1.0,1.0,1.0,83.07,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,382.904,23.099,13.035,0.0,80.0,65.0,1.4,1985.313,1949.234,2130.662,918.589,64.793,53.054,69.793,61.357,61.814,1.406,2.44,0.249,74.911,59.928,22.107,18.651,32.333,34.88,120.28,72.968,118.608,44.29,59.687,44.027,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.078,72.0,70.0,1000.0,500.0,0.036,118.938,72.063,71.0,0.012,70.25,150.625,65.375,66.0,18.453,43.438,72.0,70.0,1000.0,500.0,0.213,507.0,103.25,73.063,0.027,71.688,150.625,65.188,65.0,0.0,66.563,72.0,70.0,1000.0,500.0,0.627,865.0,75.375,73.313,0.026,69.625,150.625,64.625,67.75,27.813,45.594,72.0,70.0,1000.0,500.0,0.205,497.0,95.813,76.375,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.0,531.5,534.5,303.0,531.5,537.0,528.5,0.816,-0.223,5.574,0.0,1.344,0.383,0.002,0.118,0.008,0.531
2022008,1351,1.0,1.0,1.0,1.0,82.981,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,381.733,23.109,13.006,0.0,80.0,65.0,1.4,1981.125,1943.445,2115.789,900.932,64.686,53.161,69.685,61.248,61.705,1.398,2.433,0.264,74.913,59.93,22.246,18.679,32.56,34.987,120.206,72.649,118.756,44.29,59.582,44.173,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,25.781,72.0,70.0,1000.0,500.0,0.036,119.375,71.938,71.0,0.012,70.25,150.625,65.375,66.0,18.391,45.125,72.0,70.0,1000.0,500.0,0.204,494.0,103.063,72.75,0.023,71.5,150.625,65.188,64.875,0.0,65.313,72.0,70.0,1000.0,500.0,0.639,870.5,75.25,73.313,0.026,69.625,150.625,64.625,67.875,27.938,45.438,72.0,70.0,1000.0,500.0,0.205,498.0,96.063,76.5,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.0,531.5,534.5,303.25,531.0,537.0,528.5,0.705,-0.1,4.836,0.0,1.329,0.382,0.002,0.101,0.007,0.529
2022008,1352,1.0,1.0,1.0,1.0,82.982,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,381.733,23.036,13.122,0.0,80.0,65.0,1.4,1981.125,1926.092,2125.084,902.402,64.793,53.161,69.685,61.467,61.705,1.425,2.429,0.271,74.85,59.931,22.19,18.708,32.573,34.987,118.583,73.5,116.984,44.435,59.477,44.173,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.032,112.25,72.063,71.0,0.012,70.125,150.625,65.375,66.0,18.328,44.406,72.0,70.0,1000.0,500.0,0.208,498.0,102.875,72.188,0.028,71.375,150.625,65.0,64.875,0.0,65.25,72.0,70.0,1000.0,500.0,0.627,866.0,75.375,73.313,0.026,69.625,150.625,64.75,67.875,28.078,45.781,72.0,70.0,1000.0,500.0,0.202,495.5,96.375,76.375,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.25,531.0,537.0,528.5,0.817,-0.229,5.319,0.0,1.338,0.382,0.002,0.125,0.008,0.541
2022008,1353,1.0,1.0,1.0,1.0,82.999,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,380.562,23.099,13.02,0.0,80.0,65.0,1.4,1976.0,1949.234,2119.507,897.991,64.899,53.054,69.685,61.577,61.923,1.413,2.461,0.279,74.832,59.847,21.968,18.737,32.443,34.88,117.624,74.245,116.171,44.508,59.477,44.246,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,27.375,72.0,70.0,1000.0,500.0,0.031,109.625,72.063,71.0,0.012,70.125,150.625,65.375,66.0,22.984,43.688,72.0,70.0,1000.0,500.0,0.214,503.5,102.563,71.75,0.035,71.5,150.625,65.188,65.0,0.0,64.625,72.0,70.0,1000.0,500.0,0.624,862.5,75.375,73.375,0.026,69.625,150.625,64.75,67.875,28.203,45.063,72.0,70.0,1000.0,500.0,0.207,500.75,96.813,76.563,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,531.5,534.5,303.0,531.5,537.0,529.0,0.774,-0.228,4.848,0.0,1.341,0.381,0.002,0.156,0.008,0.553
2022008,1354,1.0,1.0,1.0,1.0,82.984,0.0,50.0,50.0,50.0,1.0,1.0,1320.839,381.733,23.078,13.093,0.0,80.0,65.0,1.4,1975.75,1944.892,2117.648,914.173,64.899,53.054,69.685,61.467,61.923,1.413,2.433,0.253,74.789,59.822,22.162,18.708,32.203,34.773,116.887,74.139,115.433,44.435,59.582,44.246,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.036,119.063,72.063,71.0,0.012,70.25,150.625,65.375,66.188,18.234,45.0,72.0,70.0,1000.0,500.0,0.205,495.0,103.563,71.0,0.052,71.313,150.625,65.313,65.0,0.0,64.625,72.0,70.0,1000.0,500.0,0.615,856.5,75.375,73.375,0.026,69.5,150.625,64.75,67.875,31.984,44.656,72.0,70.0,1000.0,500.0,0.21,504.25,97.188,76.563,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,531.5,534.5,303.0,531.5,537.0,528.5,0.785,-0.163,4.848,0.0,1.321,0.382,0.002,0.246,0.008,0.564
2022008,1355,1.0,1.0,1.0,1.0,82.966,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,379.391,23.057,13.006,0.0,80.0,65.0,1.4,1967.875,1959.369,2126.943,911.229,64.899,52.947,69.685,61.467,61.923,1.41,2.436,0.257,74.73,59.783,21.829,18.679,31.756,34.559,116.002,73.819,114.621,44.508,59.477,44.246,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.156,72.0,70.0,1000.0,500.0,0.036,119.25,72.063,71.0,0.012,70.25,150.625,65.375,66.313,18.156,43.313,72.0,70.0,1000.0,500.0,0.216,508.75,104.375,69.875,0.052,71.313,150.625,65.188,64.875,0.0,64.313,72.0,70.0,1000.0,500.0,0.604,851.0,75.375,73.313,0.026,69.625,150.625,64.75,67.875,32.125,44.719,72.0,70.0,1000.0,500.0,0.21,503.5,97.5,76.688,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,534.5,303.25,531.5,537.0,528.5,0.755,-0.228,4.602,0.0,1.336,0.379,0.002,0.26,0.008,0.569
2022008,1356,1.0,1.0,1.0,1.0,82.898,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,381.733,23.078,13.049,0.0,80.0,65.0,1.4,1967.875,1939.105,2110.212,900.932,64.793,52.947,69.685,61.248,61.814,1.421,2.436,0.264,74.7,59.789,22.218,18.708,31.853,34.452,115.117,73.394,113.734,44.508,59.477,44.319,-10.867,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.036,119.438,71.938,71.0,0.012,70.25,150.625,65.375,66.5,22.781,45.063,72.0,70.0,1000.0,500.0,0.205,494.75,105.0,69.188,0.052,71.375,150.625,65.188,65.0,0.0,63.25,72.0,70.0,1000.0,500.0,0.606,852.5,75.375,73.313,0.026,69.625,150.625,64.75,67.875,32.281,44.688,72.0,70.0,1000.0,500.0,0.211,503.25,98.0,77.0,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,531.5,534.5,303.25,531.5,537.0,528.5,0.765,-0.165,4.614,0.0,1.33,0.382,0.002,0.27,0.008,0.574
2022008,1357,1.0,1.0,1.0,1.0,82.862,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,377.049,23.099,13.093,0.0,80.0,65.0,1.4,1971.875,1928.983,2112.071,886.233,64.793,52.947,69.685,61.248,61.705,1.421,2.415,0.26,74.659,59.769,22.273,18.708,32.074,34.666,114.306,73.181,112.848,44.508,59.582,44.392,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.035,116.25,72.063,71.0,0.012,70.25,150.625,65.25,66.5,18.031,44.344,72.0,70.0,1000.0,500.0,0.208,499.0,105.5,69.188,0.052,71.313,150.625,65.188,65.0,0.0,63.844,72.0,70.0,1000.0,500.0,0.587,837.5,75.375,73.313,0.026,69.5,150.625,64.625,67.938,32.438,44.156,72.0,70.0,1000.0,500.0,0.214,507.25,98.563,77.188,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,532.0,535.0,303.25,530.5,537.0,528.5,0.819,-0.101,4.87,0.0,1.304,0.377,0.002,0.274,0.008,0.643
2022008,1358,1.0,1.0,1.0,1.0,82.773,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,379.391,23.078,13.049,0.0,80.0,65.0,1.4,1946.75,1944.892,2115.789,900.932,64.686,52.947,69.685,61.138,61.705,1.406,2.426,0.253,74.606,59.651,22.162,18.737,31.97,34.559,119.173,72.649,117.427,44.653,59.582,44.392,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,27.422,72.0,70.0,1000.0,500.0,0.031,109.688,71.938,71.0,0.012,70.125,150.625,65.25,66.5,22.672,43.719,72.0,70.0,1000.0,500.0,0.212,506.0,105.875,69.5,0.052,71.5,150.625,65.188,64.875,0.0,64.5,72.0,70.0,1000.0,500.0,0.598,845.5,75.375,73.375,0.026,69.625,150.625,64.625,68.188,28.938,44.25,72.0,70.0,1000.0,500.0,0.213,506.0,99.188,78.25,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.0,532.0,534.5,303.25,530.0,537.0,528.5,0.866,-0.228,5.818,0.0,1.323,0.379,0.002,0.274,0.008,0.599
2022008,1359,1.0,1.0,1.0,1.0,82.675,0.0,50.0,50.0,50.0,1.0,1.0,1305.617,378.22,23.12,13.006,0.0,80.0,65.0,1.4,1963.625,1926.092,2115.789,896.521,64.58,52.84,69.685,61.028,61.597,1.417,2.433,0.253,74.571,59.671,22.162,18.766,31.769,34.452,120.206,72.436,118.387,44.653,59.477,44.319,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,25.813,72.0,70.0,1000.0,500.0,0.036,118.938,72.063,71.0,0.012,70.25,150.625,65.25,66.563,17.906,44.938,72.0,70.0,1000.0,500.0,0.205,495.0,106.188,70.063,0.052,71.313,150.625,65.0,64.875,0.0,63.781,72.0,70.0,1000.0,500.0,0.591,837.5,75.25,73.313,0.026,69.5,150.625,64.438,68.188,32.719,44.156,72.0,70.0,1000.0,500.0,0.213,507.0,99.75,78.438,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,535.0,303.25,531.0,537.0,528.5,0.88,-0.293,6.07,0.0,1.306,0.378,0.002,0.272,0.007,0.641
2022008,1400,1.0,1.0,1.0,1.0,82.596,0.0,50.0,50.0,50.0,1.0,1.0,1297.42,377.049,23.13,13.078,0.0,80.0,65.0,1.4,1963.625,1905.873,2095.343,877.421,64.58,52.84,69.576,61.138,61.488,1.429,2.394,0.268,74.511,59.653,22.301,18.766,31.769,34.452,117.993,72.649,116.614,44.653,59.582,44.392,-10.867,110.0,110.0,71.875,150.625,65.438,65.938,0.0,27.234,72.0,70.0,1000.0,500.0,0.031,110.688,72.063,71.0,0.012,70.125,150.625,65.25,66.5,17.828,44.375,72.0,70.0,1000.0,500.0,0.209,498.5,106.5,70.75,0.052,71.063,150.625,65.0,64.875,0.0,62.938,72.0,70.0,1000.0,500.0,0.57,828.5,75.25,73.313,0.026,69.625,150.625,64.438,68.25,29.188,44.531,72.0,70.0,1000.0,500.0,0.214,502.75,100.375,78.75,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,532.0,535.0,303.0,531.0,537.0,528.5,0.703,-0.229,4.607,0.0,1.297,0.377,0.002,0.269,0.007,0.644
2022008,1401,1.0,1.0,1.0,1.0,82.578,0.0,50.0,50.0,50.0,1.0,1.0,1220.137,370.023,23.151,13.093,0.0,80.0,65.0,1.4,1939.188,1799.445,2069.331,795.418,64.686,52.84,69.576,61.357,61.597,1.558,2.34,0.268,74.168,59.489,22.329,18.794,31.588,34.344,117.92,73.606,116.467,44.653,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,25.672,72.0,70.0,1000.0,500.0,0.037,120.188,71.938,71.0,0.012,70.25,150.625,65.25,66.563,17.766,43.781,72.0,70.0,1000.0,500.0,0.211,505.5,106.563,71.25,0.052,71.063,150.625,65.188,64.875,0.0,26.828,72.0,70.0,1000.0,500.0,0.453,702.5,75.375,73.313,0.026,69.625,150.625,64.625,68.25,29.313,44.094,72.0,70.0,1000.0,500.0,0.214,506.5,100.813,78.938,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,531.5,535.0,303.0,531.0,537.0,528.5,0.759,-0.231,4.858,0.0,1.22,0.37,0.002,0.266,0.008,0.651
2022008,1402,1.0,1.0,1.0,1.0,82.62,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,352.459,23.089,13.049,0.0,80.0,65.0,1.4,1704.125,1636.958,2004.349,706.553,64.899,53.161,69.576,62.126,62.032,1.486,2.298,0.264,73.104,58.572,22.023,18.794,31.374,34.237,116.371,74.351,114.99,44.726,59.477,44.392,-10.852,110.0,110.0,71.938,150.625,65.438,65.938,0.0,26.938,72.0,70.0,1000.0,500.0,0.032,112.563,71.938,71.0,0.012,70.25,150.625,65.375,66.563,22.375,44.094,72.0,70.0,1000.0,500.0,0.208,498.75,106.75,71.625,0.052,71.5,150.625,65.313,65.0,0.0,42.156,72.0,70.0,1000.0,500.0,0.252,547.5,75.25,73.375,0.026,69.625,150.625,64.75,68.313,29.438,44.188,72.0,70.0,1000.0,500.0,0.211,503.25,101.125,79.125,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,532.5,534.5,303.0,531.5,535.5,528.5,0.759,-0.295,4.608,0.0,1.109,0.352,0.002,0.265,0.007,0.616
2022008,1403,1.0,1.0,1.0,1.0,82.716,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,346.604,23.089,13.078,0.0,80.0,65.0,1.4,1667.188,1617.125,1987.653,673.158,65.219,53.268,69.685,62.675,62.467,1.535,2.188,0.257,72.568,58.047,21.801,18.737,31.348,34.237,115.781,75.096,114.399,44.726,59.582,44.465,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,27.078,72.0,70.0,1000.0,500.0,0.032,114.0,71.938,70.875,0.012,70.125,150.625,65.5,66.75,22.328,44.125,72.0,70.0,1000.0,500.0,0.205,497.25,106.875,71.875,0.052,71.938,150.625,65.563,65.063,0.0,41.781,72.0,70.0,1000.0,500.0,0.237,530.0,75.375,73.375,0.026,69.625,150.625,64.938,68.563,29.563,44.813,72.0,70.0,1000.0,500.0,0.207,497.75,101.625,79.438,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.0,533.0,534.5,303.25,531.0,534.0,528.5,0.784,-0.23,4.612,0.0,1.091,0.347,0.002,0.264,0.008,0.66
2022008,1404,1.0,1.0,1.0,1.0,82.966,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,344.262,23.036,13.078,0.0,80.0,65.0,1.4,1645.063,1617.125,1985.798,693.478,65.539,53.482,69.685,62.895,62.902,1.421,2.166,0.264,72.075,57.832,21.495,18.766,31.348,34.237,114.674,75.096,113.365,44.799,59.582,44.465,-10.852,110.0,110.0,71.938,150.625,65.813,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.037,120.375,71.938,71.0,0.012,70.125,150.625,65.563,66.75,22.281,44.25,72.0,70.0,1000.0,500.0,0.206,492.75,107.063,71.938,0.052,72.063,150.625,65.688,65.438,0.0,41.906,72.0,70.0,1000.0,500.0,0.226,518.0,75.375,73.375,0.026,69.625,150.625,65.25,68.938,29.688,45.219,72.0,70.0,1000.0,500.0,0.207,496.0,102.0,79.875,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,533.5,534.5,303.25,531.0,533.0,528.5,0.762,-0.295,4.36,0.0,1.071,0.344,0.002,0.265,0.008,0.668
2022008,1405,1.0,1.0,1.0,1.0,83.171,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,339.578,23.099,12.991,0.0,80.0,65.0,1.4,1636.125,1615.71,1976.525,715.274,65.752,53.482,69.685,63.004,63.229,1.478,2.077,0.257,71.861,57.539,21.411,18.766,31.465,34.13,116.961,74.671,114.842,44.726,59.477,44.465,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.036,116.625,72.063,71.0,0.012,70.125,150.625,65.625,66.875,22.25,43.438,72.0,70.0,1000.0,500.0,0.21,498.0,107.188,72.25,0.052,72.25,150.625,65.938,65.563,0.0,41.813,72.0,70.0,1000.0,500.0,0.221,514.5,75.25,73.375,0.026,69.625,150.625,65.438,69.0,29.828,44.406,72.0,70.0,1000.0,500.0,0.213,503.25,102.188,80.125,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,534.0,534.5,303.25,531.0,532.0,528.5,1.157,-0.23,7.072,0.0,1.068,0.34,0.002,0.263,0.007,0.656
2022008,1406,1.0,1.0,1.0,1.0,83.363,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,334.895,23.047,13.078,0.0,80.0,65.0,1.4,1627.813,1662.496,1969.108,726.909,65.859,53.589,69.793,63.114,63.338,1.478,2.188,0.253,71.545,57.268,21.245,18.708,31.542,34.237,119.321,74.245,117.722,44.799,59.477,44.465,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,26.953,72.0,70.0,1000.0,500.0,0.031,109.938,71.938,71.0,0.012,70.125,150.625,65.875,66.938,22.219,42.531,72.0,70.0,1000.0,500.0,0.214,505.5,107.188,72.25,0.052,72.625,150.625,66.063,65.625,0.0,40.938,72.0,70.0,1000.0,500.0,0.234,525.5,75.25,73.438,0.026,69.75,150.625,65.438,69.125,25.25,44.094,72.0,70.0,1000.0,500.0,0.214,507.25,102.5,80.5,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,534.0,534.5,303.0,531.0,531.5,528.5,0.818,-0.298,5.32,0.0,1.085,0.335,0.002,0.263,0.007,0.648
2022008,1407,1.0,1.0,1.0,1.0,83.575,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,332.553,23.068,13.107,0.0,80.0,65.0,1.4,1627.813,1655.398,1946.863,715.274,65.966,53.696,69.901,63.114,63.446,1.433,2.173,0.246,71.324,57.106,21.272,18.708,31.562,34.237,119.321,74.245,118.165,44.799,59.372,44.465,-10.852,110.0,110.0,71.875,150.625,66.063,66.188,0.0,27.188,72.0,70.0,1000.0,500.0,0.031,112.625,71.938,70.875,0.012,70.125,150.625,65.938,67.063,22.172,43.375,72.0,70.0,1000.0,500.0,0.208,499.5,107.313,72.438,0.052,72.688,150.625,66.188,65.688,0.0,41.594,72.0,70.0,1000.0,500.0,0.235,531.0,75.25,73.438,0.026,69.75,150.625,65.563,69.313,25.328,44.5,72.0,70.0,1000.0,500.0,0.212,504.5,102.688,80.563,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,532.5,534.5,303.0,531.0,531.5,528.5,0.592,-0.3,3.85,0.0,1.077,0.333,0.002,0.263,0.007,0.655
2022008,1408,1.0,1.0,1.0,1.0,83.75,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,334.895,23.078,13.035,0.0,80.0,65.0,1.4,1651.688,1655.398,1957.984,719.636,65.966,53.482,69.793,62.895,63.446,1.425,2.163,0.246,71.342,57.068,21.272,18.708,31.614,34.13,117.772,74.777,116.54,44.799,59.372,44.537,-10.852,110.0,110.0,71.875,150.625,66.188,66.313,0.0,25.922,72.0,70.0,1000.0,500.0,0.036,118.188,71.938,71.0,0.012,70.25,150.625,65.938,67.063,17.422,42.719,72.0,70.0,1000.0,500.0,0.211,503.5,107.313,72.563,0.052,72.625,150.625,66.188,65.938,0.0,42.031,72.0,70.0,1000.0,500.0,0.232,528.5,75.375,73.375,0.026,69.75,150.625,65.625,69.438,25.406,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,102.875,80.688,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,531.5,534.0,303.0,531.5,531.5,528.5,0.661,-0.234,4.107,0.0,1.07,0.335,0.002,0.262,0.008,0.653
2022008,1409,1.0,1.0,1.0,1.0,83.937,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,326.698,23.026,13.064,0.0,80.0,65.0,1.4,1649.688,1628.455,1957.984,722.545,65.966,53.482,69.793,62.455,63.338,1.448,2.17,0.238,71.124,56.956,21.245,18.737,31.575,34.13,116.739,74.884,115.728,44.726,59.477,44.537,-10.852,110.0,110.0,71.875,150.625,66.188,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.031,110.688,72.063,71.0,0.012,70.25,150.625,65.938,67.063,17.359,44.438,72.0,70.0,1000.0,500.0,0.202,490.25,107.375,72.563,0.052,72.688,150.625,66.188,65.938,0.0,41.781,72.0,70.0,1000.0,500.0,0.238,535.0,75.25,73.375,0.026,69.813,150.625,65.625,69.438,23.531,44.063,72.0,70.0,1000.0,500.0,0.214,507.75,103.125,80.563,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.5,534.0,303.0,531.5,531.5,528.5,0.556,-0.167,3.363,0.0,1.055,0.327,0.002,0.262,0.007,0.661
2022008,1410,1.0,1.0,1.0,1.0,83.99,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,330.211,23.005,13.107,0.0,80.0,65.0,1.4,1650.5,1646.884,1950.57,708.006,65.752,53.375,69.901,62.016,63.12,1.413,2.06,0.253,71.011,56.829,21.439,18.737,31.588,34.13,116.076,74.351,114.99,44.726,59.372,44.537,-10.867,110.0,110.0,71.938,150.625,66.375,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.031,111.938,72.063,71.0,0.012,70.125,150.625,65.938,67.188,22.0,42.625,72.0,70.0,1000.0,500.0,0.21,504.0,107.375,72.75,0.052,72.688,150.625,66.063,65.938,0.0,43.5,72.0,70.0,1000.0,500.0,0.238,533.5,75.25,73.375,0.026,69.75,150.625,65.438,69.313,23.578,44.594,72.0,70.0,1000.0,500.0,0.213,502.75,103.188,80.563,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,530.0,534.5,303.0,531.0,531.0,528.5,0.599,-0.169,3.61,0.0,1.055,0.33,0.002,0.261,0.007,0.486
2022008,1411,1.0,1.0,1.0,1.0,84.029,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,326.698,23.036,13.049,0.0,80.0,65.0,1.4,1650.5,1645.465,1945.01,726.909,65.539,53.375,69.793,61.467,62.794,1.452,2.113,0.246,70.894,56.766,21.634,18.708,31.653,34.023,114.969,73.606,114.03,44.799,59.477,44.537,-10.852,110.0,110.0,71.875,150.625,66.188,66.625,0.0,25.75,72.0,70.0,1000.0,500.0,0.036,118.25,72.063,70.875,0.012,70.125,150.625,65.938,67.188,21.953,43.031,72.0,70.0,1000.0,500.0,0.209,501.25,107.5,72.875,0.052,72.625,150.625,66.063,65.938,0.0,42.844,72.0,70.0,1000.0,500.0,0.237,535.0,75.25,73.313,0.026,69.813,150.625,65.313,69.0,23.641,44.688,72.0,70.0,1000.0,500.0,0.212,502.0,103.188,78.938,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,534.5,530.0,534.0,303.0,531.5,531.0,528.5,0.523,-0.233,3.127,0.0,1.054,0.327,0.002,0.261,0.007,0.521
2022008,1412,1.0,1.0,1.0,1.0,84.052,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,329.04,23.005,13.049,0.0,80.0,65.0,1.4,1654.0,1639.793,1950.57,724.0,65.433,53.268,69.901,61.028,62.467,1.433,2.106,0.257,70.814,56.69,21.634,18.679,31.387,33.916,117.329,72.649,115.581,44.726,59.267,44.537,-10.852,110.0,110.0,71.875,150.625,66.063,66.625,0.0,26.828,72.0,70.0,1000.0,500.0,0.031,109.375,72.063,70.875,0.012,70.125,150.625,65.875,67.063,21.906,42.813,72.0,70.0,1000.0,500.0,0.209,502.25,107.5,72.938,0.052,72.688,150.625,65.688,65.688,0.0,41.969,72.0,70.0,1000.0,500.0,0.246,543.0,75.25,73.375,0.026,69.813,150.625,65.0,68.688,23.703,44.906,72.0,70.0,1000.0,500.0,0.211,500.0,103.188,77.938,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,534.5,529.5,534.0,303.0,531.5,531.0,528.0,0.9,-0.17,5.809,0.0,1.049,0.329,0.002,0.26,0.007,0.542
2022008,1413,1.0,1.0,1.0,1.0,83.888,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,329.04,23.057,13.035,0.0,80.0,65.0,1.4,1652.313,1655.398,1937.598,715.274,65.006,53.161,69.793,60.589,62.032,1.429,2.152,0.231,70.718,56.615,22.107,18.737,31.439,33.701,119.026,71.903,117.796,44.799,59.477,44.61,-10.867,110.0,110.0,71.875,150.625,65.875,66.313,0.0,27.234,72.0,70.0,1000.0,500.0,0.03,108.0,72.063,70.875,0.012,70.125,150.625,65.625,67.063,21.875,42.75,72.0,70.0,1000.0,500.0,0.21,501.5,107.688,72.938,0.052,72.5,150.625,65.625,65.625,0.0,43.031,72.0,70.0,1000.0,500.0,0.243,539.0,75.25,73.375,0.026,69.813,150.625,64.938,68.438,23.766,44.125,72.0,70.0,1000.0,500.0,0.215,506.0,103.188,77.688,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.0,534.0,302.75,531.0,530.5,528.5,0.602,-0.168,4.095,0.0,1.053,0.329,0.002,0.262,0.007,0.548
2022008,1414,1.0,1.0,1.0,1.0,83.715,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,327.869,23.036,13.107,0.0,80.0,65.0,1.4,1647.125,1656.817,1937.598,722.545,64.686,53.161,69.793,60.479,61.705,1.413,2.063,0.231,70.691,56.566,22.357,18.766,31.439,33.701,119.395,71.478,118.46,44.871,59.477,44.61,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.034,115.625,72.063,70.875,0.012,70.125,150.625,65.5,66.938,21.828,43.031,72.0,70.0,1000.0,500.0,0.208,499.0,107.5,73.063,0.052,72.5,150.625,65.438,65.563,0.0,43.688,72.0,70.0,1000.0,500.0,0.243,539.0,75.25,73.375,0.026,69.813,150.625,64.625,68.25,23.828,44.406,72.0,70.0,1000.0,500.0,0.213,505.25,103.188,77.375,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,529.0,534.0,303.0,531.5,530.5,528.0,0.449,-0.234,3.109,0.0,1.052,0.328,0.002,0.259,0.007,0.554
2022008,1415,1.0,1.0,1.0,1.0,83.553,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,330.211,23.057,13.064,0.0,80.0,65.0,1.4,1657.875,1651.14,1932.04,722.545,64.473,53.161,69.793,60.369,61.488,1.413,2.145,0.238,70.696,56.551,22.329,18.794,31.296,33.594,117.993,71.584,116.688,44.799,59.477,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.033,112.813,72.063,70.875,0.012,70.125,150.625,65.5,66.875,21.797,43.0,72.0,70.0,1000.0,500.0,0.208,500.25,107.688,73.063,0.052,72.5,150.625,65.313,65.438,0.0,43.594,72.0,70.0,1000.0,500.0,0.244,541.0,75.25,73.375,0.026,69.75,150.625,64.438,68.188,25.844,44.219,72.0,70.0,1000.0,500.0,0.213,506.5,103.188,77.188,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,529.0,534.0,303.0,531.5,530.5,528.0,0.648,-0.168,4.346,0.0,1.052,0.33,0.002,0.261,0.007,0.558
2022008,1416,1.0,1.0,1.0,1.0,83.408,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,326.698,23.047,13.02,0.0,80.0,65.0,1.4,1657.875,1646.884,1935.745,713.82,64.366,53.054,69.793,60.369,61.488,1.391,2.127,0.242,70.612,56.548,22.357,18.794,31.043,33.487,117.329,72.223,116.319,44.871,59.582,44.61,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,26.984,72.0,70.0,1000.0,500.0,0.03,108.0,72.063,70.875,0.012,70.125,150.625,65.375,66.875,17.063,42.906,72.0,70.0,1000.0,500.0,0.209,499.75,107.688,73.063,0.052,72.375,150.625,65.188,65.063,0.0,43.5,72.0,70.0,1000.0,500.0,0.244,540.5,75.25,73.375,0.026,69.813,150.625,64.313,67.938,23.953,44.813,72.0,70.0,1000.0,500.0,0.212,501.0,103.375,77.063,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,529.0,534.0,303.25,531.0,530.5,528.0,0.516,-0.231,3.363,0.0,1.034,0.327,0.002,0.261,0.007,0.565
2022008,1417,1.0,1.0,1.0,1.0,83.301,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,324.356,23.068,13.035,0.0,80.0,65.0,1.4,1639.563,1632.706,1935.745,724.0,64.366,53.054,69.685,60.369,61.379,1.41,2.117,0.253,70.61,56.481,22.468,18.766,31.017,33.38,116.739,72.329,115.581,44.871,59.582,44.61,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,27.109,72.0,70.0,1000.0,500.0,0.03,111.125,71.938,71.0,0.012,70.25,150.625,65.375,66.75,21.703,43.219,72.0,70.0,1000.0,500.0,0.208,498.0,107.688,72.938,0.052,72.375,150.625,65.0,65.0,0.0,44.125,72.0,70.0,1000.0,500.0,0.241,540.5,75.25,73.375,0.026,69.75,150.625,64.313,67.875,30.672,45.281,72.0,70.0,1000.0,500.0,0.209,497.25,103.375,77.063,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,534.5,528.5,534.0,303.25,530.5,530.5,528.0,0.602,-0.231,3.86,0.0,1.042,0.324,0.002,0.262,0.007,0.565
2022008,1418,1.0,1.0,1.0,1.0,83.135,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,329.04,23.026,13.093,0.0,80.0,65.0,1.4,1665.625,1649.721,1954.277,724.0,64.26,52.947,69.685,60.259,61.379,1.398,2.145,0.227,70.677,56.582,22.663,18.823,31.056,33.487,116.297,72.329,115.211,44.871,59.477,44.61,-10.852,110.0,110.0,71.938,150.625,65.188,65.938,0.0,25.734,72.0,70.0,1000.0,500.0,0.035,116.75,71.938,70.875,0.012,70.25,150.625,65.25,66.75,16.922,44.188,72.0,70.0,1000.0,500.0,0.203,492.25,107.813,72.938,0.052,72.5,150.625,65.0,65.063,0.0,43.75,72.0,70.0,1000.0,500.0,0.248,543.0,75.25,73.375,0.026,69.75,150.625,64.25,67.75,26.078,44.281,72.0,70.0,1000.0,500.0,0.214,506.75,103.375,77.063,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.0,534.0,303.0,530.5,530.5,528.0,0.569,-0.234,3.613,0.0,1.047,0.329,0.002,0.263,0.007,0.565
2022008,1419,1.0,1.0,1.0,1.0,83.002,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,330.211,23.089,13.064,0.0,80.0,65.0,1.4,1645.75,1655.398,1954.277,726.909,64.26,53.054,69.685,60.259,61.27,1.41,2.085,0.249,70.688,56.537,22.718,18.823,31.004,33.487,115.781,72.01,114.473,44.871,59.477,44.61,-10.852,110.0,110.0,71.875,150.625,65.188,66.0,0.0,26.797,72.0,70.0,1000.0,500.0,0.03,108.063,72.063,70.875,0.012,70.25,150.625,65.25,66.563,21.547,45.0,72.0,70.0,1000.0,500.0,0.2,491.0,107.813,72.938,0.052,72.5,150.625,65.0,65.0,0.0,43.75,72.0,70.0,1000.0,500.0,0.255,552.5,75.188,73.375,0.026,69.75,150.625,64.188,67.688,30.859,44.531,72.0,70.0,1000.0,500.0,0.211,504.5,103.5,77.063,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.0,531.0,530.0,528.5,0.69,-0.233,4.365,0.0,1.052,0.33,0.002,0.263,0.007,0.568
2022008,1420,1.0,1.0,1.0,1.0,82.805,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,326.698,23.047,13.078,0.0,80.0,65.0,1.4,1645.75,1659.656,1939.451,740.007,64.153,52.947,69.685,60.589,61.27,1.425,2.156,0.242,70.677,56.536,22.663,18.852,30.817,33.38,115.264,71.265,113.882,44.799,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.188,65.938,0.0,27.094,72.0,70.0,1000.0,500.0,0.029,107.5,71.938,70.875,0.012,70.125,150.625,65.063,66.5,21.5,44.719,72.0,70.0,1000.0,500.0,0.205,493.0,107.813,72.875,0.052,72.375,150.625,65.0,64.875,0.0,42.938,72.0,70.0,1000.0,500.0,0.258,556.0,75.188,73.375,0.026,69.75,150.625,64.25,67.688,30.984,44.688,72.0,70.0,1000.0,500.0,0.211,504.25,103.5,77.0,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,534.0,303.0,531.0,530.0,528.0,0.724,-0.104,4.604,0.0,1.055,0.327,0.002,0.263,0.007,0.569
2022008,1421,1.0,1.0,1.0,1.0,82.77,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,330.211,23.078,13.02,0.0,80.0,65.0,1.4,1661.313,1672.439,1948.717,734.184,64.366,52.84,69.576,61.028,61.488,1.394,2.159,0.242,70.653,56.512,22.496,18.852,30.629,33.273,117.403,72.649,115.285,44.944,59.477,44.683,-10.852,110.0,110.0,71.875,150.625,65.188,65.75,0.0,27.047,72.0,70.0,1000.0,500.0,0.031,111.563,71.938,71.0,0.012,70.125,150.625,65.063,66.5,21.469,43.469,72.0,70.0,1000.0,500.0,0.212,504.0,107.813,72.938,0.052,72.375,150.625,65.0,64.875,0.0,43.563,72.0,70.0,1000.0,500.0,0.254,552.5,75.188,73.438,0.026,69.625,150.625,64.313,67.75,31.094,44.844,72.0,70.0,1000.0,500.0,0.21,502.25,103.688,76.75,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,533.5,303.0,531.0,530.0,528.0,1.092,-0.234,7.061,0.0,1.066,0.33,0.002,0.263,0.007,0.578
2022008,1422,1.0,1.0,1.0,1.0,82.705,0.0,50.0,50.0,50.0,1.0,1.0,1056.203,329.04,23.099,13.078,0.0,80.0,65.0,1.4,1666.25,1666.756,1952.423,731.274,64.58,52.733,69.685,61.248,61.705,1.387,2.141,0.231,70.642,56.511,22.412,18.852,30.667,33.273,119.395,72.861,117.87,44.871,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.188,65.75,0.0,25.813,72.0,70.0,1000.0,500.0,0.035,115.063,71.938,70.875,0.012,70.125,150.625,65.063,66.5,21.438,44.406,72.0,70.0,1000.0,500.0,0.207,499.0,107.813,72.875,0.06,72.063,150.625,65.0,65.0,0.0,43.469,72.0,70.0,1000.0,500.0,0.256,554.5,75.25,73.375,0.026,69.625,150.625,64.438,67.875,31.219,45.219,72.0,70.0,1000.0,500.0,0.208,499.5,103.688,77.063,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.0,533.5,303.0,530.5,530.0,528.0,0.757,-0.17,5.085,0.0,1.056,0.329,0.002,0.304,0.007,0.626
2022008,1423,1.0,1.0,1.0,1.0,82.687,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,325.527,23.089,13.049,0.0,80.0,65.0,1.4,1660.625,1619.957,1939.451,709.459,64.58,52.84,69.685,61.467,61.814,1.44,2.117,0.238,70.608,56.516,22.357,18.852,30.881,33.273,118.952,72.755,117.796,44.944,59.477,44.683,-10.852,110.0,110.0,71.938,150.625,65.188,65.75,0.0,27.031,72.0,70.0,1000.0,500.0,0.03,108.625,72.063,70.875,0.012,70.0,150.625,65.25,66.563,26.109,44.219,72.0,70.0,1000.0,500.0,0.21,498.0,107.813,72.875,0.06,72.063,150.625,65.0,64.875,0.0,44.344,72.0,70.0,1000.0,500.0,0.243,538.5,75.188,73.375,0.026,69.625,150.625,64.438,68.188,31.359,45.906,72.0,70.0,1000.0,500.0,0.204,492.5,103.75,77.75,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.578,-0.234,3.854,0.0,1.036,0.326,0.002,0.304,0.007,0.728
2022008,1424,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,326.698,23.109,13.093,0.0,80.0,65.0,1.4,1660.625,1631.289,1946.863,722.545,64.793,52.84,69.576,61.687,62.032,1.402,2.138,0.246,70.67,56.468,22.162,18.852,30.804,33.273,117.993,73.713,116.54,44.944,59.372,44.683,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.032,113.813,72.063,71.0,0.012,69.875,150.625,65.25,66.563,29.891,43.875,72.0,70.0,1000.0,500.0,0.211,503.25,107.875,72.875,0.069,72.0,150.625,65.188,65.0,0.0,43.781,72.0,70.0,1000.0,500.0,0.246,540.0,75.188,73.375,0.026,69.625,150.625,64.625,68.313,35.125,45.594,72.0,70.0,1000.0,500.0,0.206,494.25,103.875,79.125,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.0,534.0,303.0,531.5,530.5,528.0,0.758,-0.237,4.85,0.0,1.044,0.327,0.002,0.35,0.007,0.7
2022008,1425,1.0,1.0,1.0,1.0,82.748,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,326.698,23.089,13.093,0.0,80.0,65.0,1.4,1651.063,1651.14,1946.863,747.288,64.899,52.733,69.468,61.797,62.141,1.375,2.053,0.231,70.672,56.528,22.023,18.938,30.616,33.165,116.961,74.245,115.728,44.871,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,65.438,65.938,0.0,26.5,72.0,70.0,1000.0,500.0,0.03,108.938,71.938,71.0,0.012,69.875,150.625,65.375,66.938,29.922,43.469,72.0,70.0,1000.0,500.0,0.212,504.0,108.938,72.938,0.119,72.0,150.625,65.438,65.063,0.0,43.531,72.0,70.0,1000.0,500.0,0.248,542.0,75.188,73.313,0.026,69.625,150.625,64.75,68.563,31.609,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,104.063,80.063,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.5,534.0,302.75,531.5,530.5,528.0,0.666,-0.169,4.113,0.0,1.054,0.327,0.002,0.62,0.007,0.696
2022008,1426,1.0,1.0,1.0,1.0,82.84,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,329.04,23.068,13.049,0.0,80.0,65.0,1.4,1633.813,1659.656,1943.157,725.454,65.113,52.733,69.576,61.906,62.358,1.356,2.141,0.235,70.619,56.475,21.968,18.881,30.389,33.058,116.076,74.245,114.842,45.017,59.477,44.756,-10.852,110.0,110.0,71.875,150.625,65.5,65.938,0.0,26.688,72.0,70.0,1000.0,500.0,0.029,107.5,72.063,70.75,0.012,69.875,150.625,65.5,67.5,29.969,44.719,72.0,70.0,1000.0,500.0,0.205,496.25,109.75,73.938,0.119,72.0,150.625,65.438,65.063,0.0,42.656,72.0,70.0,1000.0,500.0,0.252,550.0,75.188,73.375,0.026,69.625,150.625,64.875,68.688,31.734,44.813,72.0,70.0,1000.0,500.0,0.21,502.25,104.25,80.25,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.0,534.0,303.0,530.0,530.5,528.0,0.68,-0.236,4.114,0.0,1.048,0.329,0.002,0.617,0.007,0.717
2022008,1427,1.0,1.0,1.0,1.0,82.859,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,326.698,23.057,13.122,0.0,80.0,65.0,1.4,1647.75,1651.14,1941.304,748.744,65.113,52.626,69.576,61.797,62.358,1.398,2.095,0.249,70.708,56.488,21.856,18.852,30.266,32.844,114.896,74.032,113.661,44.871,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,65.625,66.0,0.0,26.734,72.0,70.0,1000.0,500.0,0.029,107.5,72.063,70.875,0.012,70.0,150.625,65.5,68.063,26.234,44.594,72.0,70.0,1000.0,500.0,0.207,494.5,110.25,75.75,0.152,72.063,150.625,65.563,65.063,0.0,43.156,72.0,70.0,1000.0,500.0,0.249,547.5,75.188,73.375,0.026,69.625,150.625,64.938,68.875,27.156,45.313,72.0,70.0,1000.0,500.0,0.207,498.5,104.25,80.313,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,534.5,528.5,534.0,303.0,533.0,530.5,528.5,0.697,-0.169,4.117,0.0,1.046,0.327,0.002,0.759,0.007,0.694
2022008,1428,1.0,1.0,1.0,1.0,82.876,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,327.869,23.12,12.977,0.0,80.0,65.0,1.4,1639.188,1666.756,1939.451,729.819,65.113,52.626,69.576,61.797,62.358,1.406,2.117,0.242,70.624,56.494,21.829,18.881,30.175,32.844,114.232,73.606,112.922,45.017,59.372,44.756,-10.852,110.0,110.0,71.75,150.625,65.5,66.0,0.0,26.703,72.0,70.0,1000.0,500.0,0.029,107.438,71.938,70.875,0.012,70.0,150.625,65.5,68.563,26.266,43.938,72.0,70.0,1000.0,500.0,0.211,501.75,110.563,77.125,0.152,72.0,150.625,65.438,65.313,0.0,43.531,72.0,70.0,1000.0,500.0,0.248,544.5,75.188,73.375,0.026,69.75,150.625,64.875,68.875,27.25,45.5,72.0,70.0,1000.0,500.0,0.206,497.75,104.375,80.563,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.746,-0.236,4.379,0.0,1.062,0.328,0.002,0.736,0.007,0.677
2022008,1429,1.0,1.0,1.0,1.0,82.848,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,327.869,23.089,13.049,0.0,80.0,65.0,1.4,1639.188,1622.789,1928.335,689.122,65.006,52.626,69.576,61.687,62.249,1.429,2.12,0.238,70.625,56.516,21.856,18.852,30.065,32.737,118.878,73.287,117.205,45.017,59.477,44.756,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,26.234,72.0,70.0,1000.0,500.0,0.029,107.313,72.063,70.875,0.012,69.875,150.625,65.5,68.875,26.281,43.594,72.0,70.0,1000.0,500.0,0.211,503.0,110.813,78.25,0.152,72.0,150.625,65.563,65.313,0.0,44.25,72.0,70.0,1000.0,500.0,0.24,539.0,75.188,73.313,0.026,69.625,150.625,64.875,68.938,32.063,46.031,72.0,70.0,1000.0,500.0,0.202,492.75,104.375,80.563,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.5,534.0,303.0,531.5,530.5,528.0,0.847,-0.236,5.577,0.0,1.044,0.328,0.002,0.716,0.007,0.742
2022008,1430,1.0,1.0,1.0,1.0,82.867,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,326.698,23.089,13.078,0.0,80.0,65.0,1.4,1647.563,1605.804,1930.188,690.574,65.006,52.626,69.576,61.577,62.249,1.387,2.131,0.246,70.583,56.474,21.801,18.823,30.039,32.737,120.206,72.861,118.313,45.017,59.477,44.683,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.797,72.0,70.0,1000.0,500.0,0.029,107.063,71.938,70.875,0.012,70.0,150.625,65.375,68.938,30.078,45.156,72.0,70.0,1000.0,500.0,0.203,489.0,110.75,79.063,0.152,72.0,150.625,65.438,65.313,0.0,44.406,72.0,70.0,1000.0,500.0,0.241,536.0,75.188,73.375,0.026,69.625,150.625,64.875,69.0,32.188,46.031,72.0,70.0,1000.0,500.0,0.202,492.75,104.5,80.563,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,528.5,534.0,303.25,531.0,530.5,528.5,0.923,-0.302,6.308,0.0,1.03,0.327,0.002,0.697,0.007,0.705
2022008,1431,1.0,1.0,1.0,1.0,82.868,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,325.527,23.099,13.107,0.0,80.0,65.0,1.4,1644.063,1645.465,1941.304,719.636,65.006,52.626,69.576,61.687,62.249,1.406,2.145,0.238,70.61,56.48,21.94,18.852,30.052,32.63,117.993,73.287,116.688,44.944,59.477,44.756,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,26.875,72.0,70.0,1000.0,500.0,0.03,107.688,72.063,70.875,0.012,70.0,150.625,65.5,69.188,26.313,43.406,72.0,70.0,1000.0,500.0,0.213,503.75,110.938,79.438,0.152,71.938,150.625,65.438,65.438,0.0,43.344,72.0,70.0,1000.0,500.0,0.244,540.5,75.188,73.375,0.026,69.75,150.625,64.875,68.938,25.641,45.625,72.0,70.0,1000.0,500.0,0.207,494.5,104.5,80.563,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.674,-0.17,4.354,0.0,1.047,0.326,0.002,0.693,0.007,0.684
2022008,1432,1.0,1.0,1.0,1.0,82.871,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,325.527,23.068,13.107,0.0,80.0,65.0,1.4,1649.063,1641.211,1945.01,728.364,65.006,52.519,69.576,61.797,62.249,1.375,2.156,0.246,70.609,56.514,21.829,18.823,30.026,32.63,117.772,74.139,116.393,45.017,59.477,44.756,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,27.031,72.0,70.0,1000.0,500.0,0.029,107.438,71.938,70.875,0.012,70.0,150.625,65.5,69.188,26.328,43.813,72.0,70.0,1000.0,500.0,0.21,503.25,111.063,79.75,0.152,71.938,150.625,65.438,65.313,0.0,42.813,72.0,70.0,1000.0,500.0,0.249,541.0,75.188,73.375,0.026,69.75,150.625,64.938,69.0,27.672,45.719,72.0,70.0,1000.0,500.0,0.206,494.0,104.625,80.688,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.0,534.0,303.0,531.5,531.0,528.5,0.729,-0.237,4.595,0.0,1.04,0.326,0.002,0.689,0.007,0.677
