DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1433,1.0,1.0,1.0,1.0,82.938,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,327.869,23.057,13.093,0.0,80.0,65.0,1.4,1656.313,1653.978,1937.598,726.909,65.113,52.519,69.576,61.797,62.358,1.41,2.134,0.231,70.624,56.489,21.801,18.823,29.909,32.522,116.149,74.458,114.842,45.017,59.687,44.829,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,27.016,72.0,70.0,1000.0,500.0,0.03,108.125,71.938,70.875,0.012,70.0,150.625,65.5,69.25,26.328,43.375,72.0,70.0,1000.0,500.0,0.213,503.75,110.938,80.0,0.152,71.5,150.625,65.563,65.438,0.0,42.531,72.0,70.0,1000.0,500.0,0.245,539.5,75.188,73.375,0.026,69.75,150.625,64.875,69.0,27.75,45.125,72.0,70.0,1000.0,500.0,0.209,498.5,104.625,80.688,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.5,534.0,303.0,531.5,530.5,528.0,0.723,-0.168,4.355,0.0,1.034,0.328,0.002,0.681,0.007,0.68
2022008,1434,1.0,1.0,1.0,1.0,82.963,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,326.698,23.109,13.049,0.0,80.0,65.0,1.4,1656.313,1646.884,1941.304,715.274,65.113,52.519,69.576,61.797,62.358,1.398,2.085,0.246,70.595,56.475,21.745,18.852,29.805,32.415,115.264,74.139,114.03,45.017,59.477,44.756,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,27.156,72.0,70.0,1000.0,500.0,0.029,107.438,71.938,70.875,0.012,70.0,150.625,65.375,69.25,26.344,43.875,72.0,70.0,1000.0,500.0,0.21,502.0,111.063,79.875,0.152,71.5,150.625,65.563,65.438,0.0,42.188,72.0,70.0,1000.0,500.0,0.229,526.0,75.188,73.313,0.026,69.75,150.625,64.938,69.0,27.828,44.25,72.0,70.0,1000.0,500.0,0.214,506.0,104.688,80.75,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.5,534.0,303.25,531.5,530.5,528.5,0.693,-0.236,4.122,0.0,1.046,0.327,0.002,0.686,0.007,0.684
2022008,1435,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,325.527,23.057,13.122,0.0,80.0,65.0,1.4,1641.5,1632.706,1933.893,681.864,65.219,52.519,69.576,61.687,62.358,1.421,2.127,0.242,70.623,56.518,21.829,18.823,29.786,32.415,116.887,73.926,114.768,45.017,59.477,44.756,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,26.875,72.0,70.0,1000.0,500.0,0.029,107.5,72.063,70.75,0.012,70.0,150.625,65.5,69.25,26.344,44.781,72.0,70.0,1000.0,500.0,0.205,493.0,111.063,80.0,0.152,71.5,150.625,65.625,65.438,0.0,41.094,72.0,70.0,1000.0,500.0,0.234,529.5,75.188,73.375,0.026,69.625,150.625,64.938,69.0,27.906,44.469,72.0,70.0,1000.0,500.0,0.212,504.75,104.625,80.75,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.5,534.0,303.0,531.5,530.5,528.0,1.137,-0.237,7.059,0.0,1.049,0.326,0.002,0.683,0.007,0.692
2022008,1436,1.0,1.0,1.0,1.0,83.071,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,326.698,23.068,13.064,0.0,80.0,65.0,1.4,1616.625,1659.656,1941.304,728.364,65.219,52.733,69.685,61.797,62.358,1.436,2.117,0.257,70.65,56.483,21.801,18.852,29.682,32.415,119.1,73.394,117.574,44.944,59.372,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.03,107.75,72.063,70.75,0.012,70.0,150.625,65.563,69.25,26.359,43.406,72.0,70.0,1000.0,500.0,0.213,505.25,111.375,80.0,0.152,71.688,150.625,65.625,65.438,0.0,41.031,72.0,70.0,1000.0,500.0,0.231,525.0,75.188,73.375,0.026,69.75,150.625,64.938,69.0,28.0,44.25,72.0,70.0,1000.0,500.0,0.213,505.5,104.688,80.75,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,528.5,534.0,303.0,531.0,530.5,528.5,0.77,-0.104,5.082,0.0,1.061,0.327,0.002,0.69,0.007,0.687
2022008,1437,1.0,1.0,1.0,1.0,83.104,0.0,50.0,50.0,50.0,1.0,1.0,1037.468,325.527,23.099,13.078,0.0,80.0,65.0,1.4,1607.813,1639.793,1939.451,712.367,65.219,52.626,69.576,61.906,62.358,1.387,2.038,0.253,70.602,56.509,21.717,18.794,29.682,32.415,118.657,73.287,117.279,45.089,59.477,44.756,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.029,107.313,72.063,70.75,0.012,70.125,150.625,65.563,69.25,26.359,44.094,72.0,70.0,1000.0,500.0,0.208,501.75,111.375,80.125,0.152,71.688,150.625,65.625,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.229,524.0,75.188,73.375,0.026,69.75,150.625,64.938,69.125,32.781,44.75,72.0,70.0,1000.0,500.0,0.21,503.25,104.688,80.75,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,528.5,534.0,303.0,531.0,530.5,528.5,0.702,-0.303,4.596,0.0,1.037,0.326,0.002,0.687,0.007,0.684
2022008,1438,1.0,1.0,1.0,1.0,83.138,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,326.698,23.026,13.035,0.0,80.0,65.0,1.4,1615.438,1641.211,1941.304,705.1,65.219,52.626,69.576,61.906,62.467,1.353,2.117,0.235,70.568,56.427,21.745,18.852,29.63,32.415,117.182,73.926,115.802,45.089,59.477,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,26.375,72.0,70.0,1000.0,500.0,0.03,107.563,71.938,70.75,0.012,70.125,150.625,65.563,69.313,21.656,44.625,72.0,70.0,1000.0,500.0,0.205,497.75,111.188,80.188,0.152,71.5,150.625,65.625,65.563,0.0,42.156,72.0,70.0,1000.0,500.0,0.217,513.5,75.188,73.375,0.026,69.75,150.625,64.938,69.125,28.203,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,104.688,80.75,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,534.5,528.5,534.0,303.0,532.0,530.5,528.5,0.735,-0.236,4.59,0.0,1.044,0.327,0.002,0.682,0.007,0.705
2022008,1439,1.0,1.0,1.0,1.0,83.177,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,327.869,23.12,13.064,0.0,80.0,65.0,1.4,1622.25,1622.789,1937.598,702.194,65.219,52.626,69.576,62.016,62.467,1.413,2.092,0.249,70.493,56.465,21.717,18.852,29.76,32.415,116.297,74.458,115.064,45.089,59.372,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.029,107.938,71.938,70.875,0.012,70.125,150.625,65.563,69.313,26.328,44.781,72.0,70.0,1000.0,500.0,0.207,494.25,111.188,80.188,0.137,71.375,150.625,65.625,65.563,0.0,41.375,72.0,70.0,1000.0,500.0,0.218,510.25,75.063,73.375,0.026,69.625,150.625,65.0,69.0,33.0,44.625,72.0,70.0,1000.0,500.0,0.211,503.75,104.688,80.75,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.5,534.0,303.0,532.0,530.5,528.5,0.681,-0.238,4.119,0.0,1.028,0.328,0.002,0.615,0.006,0.68
2022008,1440,1.0,1.0,1.0,1.0,83.285,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,324.356,23.109,13.02,0.0,80.0,65.0,1.4,1622.25,1628.455,1933.893,692.026,65.326,52.626,69.576,62.016,62.576,1.413,2.134,0.246,70.491,56.377,21.55,18.881,29.618,32.308,115.338,74.245,114.03,45.089,59.372,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.029,107.563,71.938,70.75,0.012,70.0,150.625,65.563,69.25,26.328,43.563,72.0,70.0,1000.0,500.0,0.212,504.75,111.188,80.125,0.137,71.313,150.625,65.625,65.563,0.0,41.594,72.0,70.0,1000.0,500.0,0.213,505.0,75.188,73.375,0.026,69.75,150.625,65.0,69.125,28.453,44.875,72.0,70.0,1000.0,500.0,0.209,502.0,104.688,80.875,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,534.5,528.5,534.0,303.0,531.0,530.5,528.0,0.736,-0.237,4.369,0.0,1.036,0.324,0.002,0.616,0.007,0.784
2022008,1441,1.0,1.0,1.0,1.0,83.339,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,324.356,23.12,13.049,0.0,80.0,65.0,1.4,1622.188,1625.622,1932.04,699.288,65.326,52.519,69.576,61.906,62.576,1.41,2.12,0.238,70.381,56.396,21.55,18.823,29.481,32.201,115.191,74.032,113.513,45.017,59.372,44.829,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,25.781,72.0,70.0,1000.0,500.0,0.029,107.875,72.063,70.75,0.012,70.0,150.625,65.563,69.188,26.328,44.5,72.0,70.0,1000.0,500.0,0.205,498.0,111.188,79.875,0.137,71.188,150.625,65.625,65.563,0.0,40.969,72.0,70.0,1000.0,500.0,0.214,507.0,75.188,73.375,0.026,69.625,150.625,65.0,69.313,33.25,45.188,72.0,70.0,1000.0,500.0,0.208,499.75,104.875,81.938,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.5,534.0,303.0,532.5,530.5,528.0,0.943,-0.171,5.608,0.0,1.034,0.324,0.002,0.621,0.007,0.755
2022008,1442,1.0,1.0,1.0,1.0,83.397,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,323.185,23.141,13.107,0.0,80.0,65.0,1.4,1619.0,1617.125,1924.631,694.931,65.326,52.519,69.576,61.797,62.467,1.433,2.067,0.246,70.366,56.343,21.578,18.794,29.468,32.094,119.763,73.606,118.239,45.017,59.477,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.281,72.0,70.0,1000.0,500.0,0.03,108.063,71.938,70.875,0.012,70.0,150.625,65.625,69.188,26.344,44.219,72.0,70.0,1000.0,500.0,0.211,497.5,111.438,79.75,0.137,71.188,150.625,65.625,65.563,0.0,40.375,72.0,70.0,1000.0,500.0,0.214,506.75,75.063,73.438,0.026,69.625,150.625,65.0,69.438,33.375,44.656,72.0,70.0,1000.0,500.0,0.211,504.0,104.938,82.563,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,528.5,533.5,303.0,530.5,530.5,528.5,0.764,-0.17,5.091,0.0,1.023,0.323,0.002,0.628,0.006,0.759
2022008,1443,1.0,1.0,1.0,1.0,83.401,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,322.014,23.12,13.093,0.0,80.0,65.0,1.4,1607.125,1614.294,1935.745,689.122,65.219,52.519,69.685,61.797,62.358,1.41,2.092,0.224,70.401,56.311,21.689,18.823,29.527,32.094,116.592,73.181,114.99,45.162,59.372,44.902,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.028,104.0,71.938,70.75,0.012,70.0,150.625,65.563,68.938,26.359,44.031,72.0,70.0,1000.0,500.0,0.21,502.0,111.438,79.625,0.137,71.188,150.625,65.625,65.563,0.0,40.313,72.0,70.0,1000.0,500.0,0.212,504.5,75.063,73.375,0.026,69.75,150.625,65.0,69.438,28.781,45.063,72.0,70.0,1000.0,500.0,0.208,501.0,104.938,82.625,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,528.5,534.0,303.0,531.5,530.5,528.5,0.853,-0.24,5.352,0.0,1.022,0.322,0.002,0.631,0.006,0.754
2022008,1444,1.0,1.0,1.0,1.0,83.437,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,23.057,13.078,0.0,80.0,65.0,1.4,1607.125,1588.839,1920.926,673.158,65.219,52.519,69.576,62.016,62.358,1.417,2.077,0.227,70.258,56.322,21.773,18.823,29.553,32.201,116.887,73.713,115.654,45.017,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,101.438,71.938,70.875,0.012,69.875,150.625,65.563,68.938,30.172,44.719,72.0,70.0,1000.0,500.0,0.206,494.5,111.563,79.5,0.137,71.375,150.625,65.625,65.625,0.0,41.469,72.0,70.0,1000.0,500.0,0.205,494.25,75.063,73.375,0.026,69.75,150.625,65.0,69.563,28.891,45.063,72.0,70.0,1000.0,500.0,0.207,501.0,105.063,82.875,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,529.0,534.0,303.0,531.5,530.5,528.0,0.658,-0.17,4.107,0.0,1.02,0.322,0.002,0.636,0.006,0.734
2022008,1445,1.0,1.0,1.0,1.0,83.521,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.162,13.035,0.0,80.0,65.0,1.4,1593.5,1610.049,1922.778,677.51,65.326,52.519,69.576,62.016,62.467,1.41,2.109,0.235,70.299,56.24,21.689,18.794,29.456,32.094,115.486,74.351,114.178,45.162,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.029,106.438,71.938,70.875,0.012,69.875,150.625,65.625,69.188,30.203,43.875,72.0,70.0,1000.0,500.0,0.21,503.75,111.563,79.5,0.137,71.313,150.625,65.625,65.625,0.0,40.313,72.0,70.0,1000.0,500.0,0.214,501.75,75.063,73.375,0.026,69.75,150.625,65.0,69.563,28.984,45.656,72.0,70.0,1000.0,500.0,0.203,496.0,105.063,82.875,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,528.5,534.0,303.0,531.5,530.5,528.0,0.736,-0.303,4.379,0.0,1.026,0.322,0.002,0.636,0.006,0.74
2022008,1446,1.0,1.0,1.0,1.0,83.571,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.068,13.078,0.0,80.0,65.0,1.4,1608.25,1615.71,1909.816,693.478,65.326,52.626,69.576,61.687,62.467,1.406,2.045,0.249,70.285,56.245,21.801,18.794,29.507,32.201,118.657,74.458,116.762,45.162,59.582,44.902,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.029,107.25,72.063,70.75,0.012,69.875,150.625,65.625,69.188,30.25,44.063,72.0,70.0,1000.0,500.0,0.21,499.25,111.625,79.625,0.137,71.188,150.625,65.625,65.563,0.0,40.344,72.0,70.0,1000.0,500.0,0.212,502.0,75.063,73.375,0.026,69.75,150.625,65.0,69.625,29.094,45.906,72.0,70.0,1000.0,500.0,0.203,492.5,105.125,82.938,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,528.5,534.0,303.0,531.5,530.5,528.5,0.989,-0.236,6.312,0.0,1.005,0.321,0.002,0.634,0.006,0.698
2022008,1447,1.0,1.0,1.0,1.0,83.519,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,322.014,23.047,13.093,0.0,80.0,65.0,1.4,1598.563,1621.373,1926.483,689.122,65.113,52.519,69.576,61.248,62.249,1.417,2.127,0.227,70.298,56.278,21.745,18.823,29.43,32.201,119.616,73.074,118.239,45.162,59.477,44.829,-10.852,110.0,110.0,71.875,150.625,65.875,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.029,106.875,72.063,70.75,0.012,69.875,150.625,65.563,69.188,30.297,43.531,72.0,70.0,1000.0,500.0,0.212,505.5,111.688,79.625,0.137,71.063,150.625,65.625,65.625,0.0,40.625,72.0,70.0,1000.0,500.0,0.211,500.0,75.063,73.375,0.026,69.75,150.625,64.938,69.563,29.172,46.0,72.0,70.0,1000.0,500.0,0.203,494.25,105.25,82.938,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,529.0,534.0,303.0,531.5,530.5,528.0,0.682,-0.305,4.581,0.0,1.004,0.322,0.002,0.636,0.006,0.741
2022008,1448,1.0,1.0,1.0,1.0,83.431,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.057,13.049,0.0,80.0,65.0,1.4,1595.125,1607.219,1917.222,678.962,64.899,52.519,69.576,60.918,62.032,1.383,2.088,0.242,70.285,56.221,21.856,18.823,29.404,32.094,118.288,72.436,117.205,45.162,59.477,44.902,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,97.25,72.063,70.75,0.012,69.875,150.625,65.563,68.938,30.344,44.25,72.0,70.0,1000.0,500.0,0.208,500.5,111.625,79.625,0.137,70.875,150.625,65.563,65.438,0.0,39.938,72.0,70.0,1000.0,500.0,0.213,506.25,75.063,73.375,0.026,69.625,150.625,64.875,69.563,29.281,45.656,72.0,70.0,1000.0,500.0,0.205,493.25,105.125,82.938,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,529.0,534.0,303.0,531.0,530.5,528.0,0.545,-0.237,3.606,0.0,1.013,0.322,0.002,0.634,0.006,0.73
2022008,1449,1.0,1.0,1.0,1.0,83.361,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.047,13.078,0.0,80.0,65.0,1.4,1601.688,1601.561,1922.778,686.219,64.793,52.412,69.576,60.808,61.923,1.368,2.085,0.238,70.169,56.209,22.023,18.794,29.339,31.987,117.772,72.649,116.614,45.235,59.477,44.902,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.028,105.5,71.938,70.875,0.012,69.875,150.625,65.5,68.938,30.391,44.844,72.0,70.0,1000.0,500.0,0.204,496.5,111.688,79.75,0.137,71.063,150.625,65.438,65.438,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,75.188,73.375,0.026,69.625,150.625,64.75,69.438,34.094,46.156,72.0,70.0,1000.0,500.0,0.201,492.25,105.25,82.875,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,529.0,534.0,302.75,531.0,530.5,528.0,0.591,-0.306,3.855,0.0,1.006,0.323,0.002,0.633,0.007,0.723
2022008,1450,1.0,1.0,1.0,1.0,83.263,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.109,13.035,0.0,80.0,65.0,1.4,1601.688,1614.294,1919.074,683.316,64.686,52.412,69.576,60.808,61.814,1.406,2.035,0.231,70.197,56.193,22.134,18.823,29.248,31.879,116.371,73.287,115.211,45.235,59.372,44.902,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.029,106.875,72.063,70.75,0.012,69.875,150.625,65.5,69.188,34.25,43.5,72.0,70.0,1000.0,500.0,0.213,505.25,111.938,79.75,0.152,70.875,150.625,65.438,65.313,0.0,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,75.063,73.375,0.026,69.75,150.625,64.625,69.313,29.484,46.219,72.0,70.0,1000.0,500.0,0.202,490.75,105.25,82.875,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,529.0,534.0,303.0,531.5,530.5,528.0,0.622,-0.307,3.874,0.0,1.021,0.322,0.002,0.708,0.006,0.759
2022008,1451,1.0,1.0,1.0,1.0,83.165,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,323.185,23.057,13.064,0.0,80.0,65.0,1.4,1612.688,1604.39,1926.483,703.647,64.58,52.305,69.576,60.699,61.705,1.433,2.088,0.246,70.193,56.167,22.023,18.794,29.151,31.879,115.486,73.074,114.399,45.162,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.029,104.438,71.938,70.75,0.012,69.75,150.625,65.375,69.25,34.313,44.094,72.0,70.0,1000.0,500.0,0.208,501.25,111.938,80.125,0.192,71.063,150.625,65.188,65.313,0.0,39.844,72.0,70.0,1000.0,500.0,0.214,507.25,75.063,73.375,0.026,69.75,150.625,64.625,69.125,29.594,45.563,72.0,70.0,1000.0,500.0,0.208,495.0,105.25,82.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.0,534.0,303.0,531.5,530.5,528.0,0.591,-0.171,3.623,0.0,1.021,0.323,0.002,0.884,0.006,0.709
2022008,1452,1.0,1.0,1.0,1.0,83.088,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,322.014,23.068,13.107,0.0,80.0,65.0,1.4,1600.875,1621.373,1932.04,697.836,64.58,52.198,69.576,60.589,61.597,1.433,2.017,0.238,70.222,56.202,22.134,18.794,29.021,31.665,114.601,72.755,113.218,45.162,59.477,44.902,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,97.25,71.938,70.75,0.012,69.75,150.625,65.375,69.75,34.406,44.094,72.0,70.0,1000.0,500.0,0.21,498.75,112.25,81.5,0.223,70.875,150.625,65.188,65.063,0.0,40.031,72.0,70.0,1000.0,500.0,0.214,504.75,75.063,73.375,0.026,69.5,150.625,64.438,69.125,38.063,44.188,72.0,70.0,1000.0,500.0,0.214,506.5,105.25,82.625,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.5,534.0,303.0,531.5,530.5,528.0,0.762,-0.238,4.612,0.0,1.025,0.322,0.002,0.992,0.006,0.761
2022008,1453,1.0,1.0,1.0,1.0,82.949,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.089,13.064,0.0,80.0,65.0,1.4,1582.813,1631.289,1928.335,724.0,64.366,52.198,69.468,60.479,61.488,1.379,2.113,0.227,70.132,56.104,22.162,18.794,28.788,31.558,118.952,72.329,117.574,45.235,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.313,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.027,103.375,71.938,70.875,0.012,69.75,150.625,65.25,70.125,34.5,44.031,72.0,70.0,1000.0,500.0,0.209,501.5,112.313,83.625,0.239,70.688,150.625,65.188,65.063,0.0,40.063,72.0,70.0,1000.0,500.0,0.213,506.25,75.063,73.375,0.026,69.625,150.625,64.313,69.0,34.531,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,105.438,82.938,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,529.5,534.0,303.0,531.0,530.5,528.5,0.682,-0.238,4.594,0.0,1.018,0.322,0.002,0.992,0.006,0.776
2022008,1454,1.0,1.0,1.0,1.0,82.792,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,323.185,23.099,13.078,0.0,80.0,65.0,1.4,1582.813,1628.455,1935.745,697.836,64.366,52.09,69.576,60.479,61.379,1.353,2.081,0.246,70.117,56.089,22.218,18.794,28.736,31.451,120.501,71.691,118.756,45.235,59.477,44.902,-10.867,110.0,110.0,71.875,150.625,65.313,66.0,0.0,25.063,72.0,70.0,1000.0,500.0,0.027,102.938,72.063,70.75,0.012,69.75,150.625,65.063,70.125,34.563,43.625,72.0,70.0,1000.0,500.0,0.211,502.5,112.563,84.813,0.228,70.688,150.625,65.0,65.0,0.0,39.906,72.0,70.0,1000.0,500.0,0.214,507.0,75.063,73.375,0.026,69.625,150.625,64.25,69.125,34.688,45.188,72.0,70.0,1000.0,500.0,0.208,500.25,105.563,83.813,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,529.5,534.0,303.0,531.5,531.0,528.0,0.826,-0.306,5.817,0.0,1.012,0.323,0.002,0.915,0.006,0.87
2022008,1455,1.0,1.0,1.0,1.0,82.662,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.12,13.093,0.0,80.0,65.0,1.4,1610.563,1610.049,1922.778,700.741,64.366,52.09,69.468,60.808,61.379,1.391,2.131,0.235,70.134,56.093,22.273,18.794,28.71,31.343,117.698,72.436,116.393,45.162,59.582,44.902,-10.852,110.0,110.0,71.875,150.625,65.313,66.0,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,97.188,72.063,70.75,0.012,69.75,150.625,65.063,70.375,34.656,44.281,72.0,70.0,1000.0,500.0,0.206,499.0,112.625,85.313,0.216,70.688,150.625,65.0,65.0,0.0,40.219,72.0,70.0,1000.0,500.0,0.213,505.0,75.063,73.313,0.026,69.5,150.625,64.313,69.313,38.5,44.875,72.0,70.0,1000.0,500.0,0.209,502.25,105.688,84.0,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,529.0,534.0,303.0,531.5,530.5,528.0,0.667,-0.236,4.358,0.0,1.022,0.321,0.002,0.853,0.007,0.918
2022008,1456,1.0,1.0,1.0,1.0,82.595,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.047,13.064,0.0,80.0,65.0,1.4,1607.563,1618.541,1915.37,709.459,64.473,52.09,69.468,61.248,61.597,1.417,2.049,0.235,70.146,56.082,22.134,18.823,28.613,31.343,117.329,73.926,116.024,45.235,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.313,65.938,0.0,25.531,72.0,70.0,1000.0,500.0,0.027,104.188,71.938,70.75,0.012,69.75,150.625,65.25,70.375,34.75,43.719,72.0,70.0,1000.0,500.0,0.209,502.5,112.875,85.438,0.223,70.688,150.625,65.188,64.875,0.0,40.438,72.0,70.0,1000.0,500.0,0.21,503.25,75.063,73.375,0.026,69.313,150.625,64.438,69.625,44.406,45.25,72.0,70.0,1000.0,500.0,0.207,500.25,105.75,86.625,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,529.5,534.0,302.75,531.5,530.5,528.0,0.693,-0.238,4.345,0.0,1.026,0.322,0.002,0.885,0.006,1.051
2022008,1457,1.0,1.0,1.0,1.0,82.622,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.078,13.107,0.0,80.0,65.0,1.4,1618.25,1586.014,1906.113,678.962,64.686,52.198,69.468,61.357,61.814,1.413,2.017,0.246,70.06,56.092,22.079,18.794,28.561,31.343,115.707,74.351,114.399,45.235,59.477,44.975,-10.867,110.0,110.0,71.875,150.625,65.438,65.938,0.0,25.0,72.0,70.0,1000.0,500.0,0.028,103.25,72.063,70.75,0.012,69.75,150.625,65.25,70.5,34.813,45.25,72.0,70.0,1000.0,500.0,0.202,489.25,112.875,85.625,0.242,70.625,150.625,65.188,65.0,0.0,40.531,72.0,70.0,1000.0,500.0,0.209,503.0,75.063,73.313,0.026,69.313,150.625,64.438,70.0,38.875,45.594,72.0,70.0,1000.0,500.0,0.205,497.0,106.125,88.313,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,529.5,534.0,303.0,531.5,530.5,528.0,0.73,-0.239,4.363,0.0,1.005,0.321,0.002,0.954,0.007,1.022
2022008,1458,1.0,1.0,1.0,1.0,82.619,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.078,13.035,0.0,80.0,65.0,1.4,1593.5,1591.666,1913.519,664.456,64.793,52.09,69.468,61.577,62.032,1.398,2.113,0.246,70.128,56.099,21.94,18.794,28.587,31.343,114.822,74.139,113.587,45.162,59.372,44.902,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,100.125,72.063,70.75,0.012,69.75,150.625,65.25,70.563,34.906,43.844,72.0,70.0,1000.0,500.0,0.209,502.25,112.875,85.688,0.232,70.625,150.625,65.313,65.063,0.0,40.5,72.0,70.0,1000.0,500.0,0.21,502.75,75.063,73.313,0.026,69.5,150.625,64.625,70.188,44.781,46.031,72.0,70.0,1000.0,500.0,0.203,490.75,106.25,88.688,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.5,534.0,303.0,531.0,531.0,528.0,0.701,-0.239,4.12,0.0,1.015,0.322,0.002,0.912,0.007,0.914
2022008,1459,1.0,1.0,1.0,1.0,82.633,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,324.356,23.089,13.093,0.0,80.0,65.0,1.4,1608.875,1636.958,1928.335,702.194,64.899,52.09,69.576,61.467,62.141,1.402,2.067,0.242,70.169,56.139,21.995,18.794,28.671,31.451,118.805,73.606,117.131,45.235,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.029,106.313,72.063,70.75,0.012,69.75,150.625,65.375,70.563,34.969,43.5,72.0,70.0,1000.0,500.0,0.212,504.5,112.938,85.688,0.226,70.688,150.625,65.313,65.063,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.0,75.063,73.375,0.026,69.5,150.625,64.75,70.5,39.25,44.313,72.0,70.0,1000.0,500.0,0.214,506.75,106.438,88.875,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.5,534.0,303.0,531.5,531.0,528.0,0.855,-0.239,5.581,0.0,1.027,0.324,0.002,0.891,0.006,0.972
2022008,1500,1.0,1.0,1.0,1.0,82.562,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,320.843,23.057,13.093,0.0,80.0,65.0,1.4,1608.875,1624.205,1919.074,715.274,64.793,52.198,69.576,61.467,62.032,1.433,2.102,0.231,70.128,56.125,21.912,18.794,28.71,31.343,119.911,73.074,118.165,45.307,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.313,65.938,0.0,24.781,72.0,70.0,1000.0,500.0,0.028,102.813,71.938,70.75,0.012,69.75,150.625,65.375,70.563,35.063,44.0,72.0,70.0,1000.0,500.0,0.209,501.5,112.938,85.938,0.221,70.625,150.625,65.313,65.063,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,500.25,75.063,73.375,0.026,69.5,150.625,64.75,70.625,39.406,44.656,72.0,70.0,1000.0,500.0,0.211,503.75,106.625,89.125,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,529.5,534.0,302.75,531.5,531.0,528.0,0.86,-0.307,5.811,0.0,1.032,0.321,0.002,0.863,0.006,0.916
2022008,1501,1.0,1.0,1.0,1.0,82.571,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.078,13.049,0.0,80.0,65.0,1.4,1608.813,1588.839,1915.37,677.51,64.793,52.09,69.576,61.467,62.141,1.402,2.01,0.242,70.083,56.114,21.968,18.737,28.697,31.451,117.403,73.074,116.097,45.235,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.5,65.938,0.0,26.172,72.0,70.0,1000.0,500.0,0.024,96.5,72.063,70.625,0.012,69.75,150.625,65.375,70.563,31.344,44.75,72.0,70.0,1000.0,500.0,0.207,494.0,113.188,86.0,0.222,70.625,150.625,65.313,65.063,0.0,40.906,72.0,70.0,1000.0,500.0,0.207,500.0,74.938,73.313,0.026,69.5,150.625,64.75,70.625,45.313,45.438,72.0,70.0,1000.0,500.0,0.207,498.0,106.75,89.125,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.5,533.5,302.75,532.0,531.0,528.0,0.68,-0.238,4.354,0.0,1.009,0.322,0.003,0.873,0.006,0.976
2022008,1502,1.0,1.0,1.0,1.0,82.539,0.0,50.0,50.0,50.0,1.0,1.0,999.997,320.843,23.099,13.078,0.0,80.0,65.0,1.4,1605.313,1593.079,1922.778,677.51,64.793,51.983,69.685,61.577,62.032,1.402,2.067,0.235,70.153,56.172,21.968,18.737,28.749,31.236,116.961,74.032,115.654,45.307,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.438,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.028,105.875,71.938,70.75,0.012,69.875,150.625,65.375,70.625,35.188,43.781,72.0,70.0,1000.0,500.0,0.211,504.0,113.25,86.063,0.235,70.625,150.625,65.438,65.063,0.0,41.406,72.0,70.0,1000.0,500.0,0.206,494.0,75.063,73.375,0.026,69.5,150.625,64.75,70.688,39.75,45.5,72.0,70.0,1000.0,500.0,0.207,494.5,106.938,89.313,0.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,534.0,303.0,532.0,531.0,528.0,0.703,-0.306,4.362,0.0,1.0,0.321,0.002,0.924,0.006,0.935
2022008,1503,1.0,1.0,1.0,1.0,82.522,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.057,13.064,0.0,80.0,65.0,1.4,1606.063,1617.125,1919.074,708.006,64.899,51.983,69.576,61.577,62.141,1.372,2.081,0.235,70.221,56.235,21.856,18.766,28.801,31.343,115.486,74.245,114.104,45.235,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,100.438,71.938,70.75,0.012,69.875,150.625,65.375,70.625,31.484,43.656,72.0,70.0,1000.0,500.0,0.211,504.0,113.25,86.063,0.232,70.625,150.625,65.438,65.313,0.0,40.313,72.0,70.0,1000.0,500.0,0.213,501.75,75.063,73.313,0.026,69.5,150.625,64.75,70.688,39.938,44.594,72.0,70.0,1000.0,500.0,0.212,505.5,107.063,89.5,0.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.5,534.0,303.0,532.0,531.0,528.0,0.773,-0.238,4.606,0.0,1.014,0.322,0.002,0.912,0.007,0.967
2022008,1504,1.0,1.0,1.0,1.0,82.504,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.057,13.078,0.0,80.0,65.0,1.4,1586.75,1617.125,1919.074,697.836,64.899,52.09,69.685,61.577,62.141,1.322,2.038,0.238,70.226,56.135,21.912,18.737,28.827,31.236,114.822,73.819,113.587,45.307,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.023,96.25,72.063,70.75,0.012,69.75,150.625,65.375,70.625,35.313,44.594,72.0,70.0,1000.0,500.0,0.206,497.25,113.438,86.188,0.236,70.5,150.625,65.438,65.313,0.0,40.438,72.0,70.0,1000.0,500.0,0.211,503.5,75.063,73.375,0.026,69.5,150.625,64.875,70.813,40.094,45.188,72.0,70.0,1000.0,500.0,0.208,500.75,107.313,90.0,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,529.5,534.0,302.75,531.5,531.0,528.0,0.694,-0.306,4.117,0.0,1.007,0.321,0.002,0.93,0.006,0.946
2022008,1505,1.0,1.0,1.0,1.0,82.539,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.13,13.093,0.0,80.0,65.0,1.4,1586.75,1625.622,1913.519,706.553,64.899,52.09,69.576,61.577,62.141,1.341,2.113,0.231,70.25,56.159,21.995,18.737,28.918,31.343,119.247,73.713,117.574,45.307,59.477,45.048,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.922,72.0,70.0,1000.0,500.0,0.024,100.125,72.063,70.75,0.012,69.75,150.625,65.375,70.625,35.406,43.813,72.0,70.0,1000.0,500.0,0.211,502.25,113.563,86.188,0.227,70.625,150.625,65.438,65.313,0.0,40.688,72.0,70.0,1000.0,500.0,0.21,501.5,75.063,73.313,0.026,69.5,150.625,64.75,70.875,40.281,45.531,72.0,70.0,1000.0,500.0,0.207,497.75,107.375,90.125,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,530.0,534.0,303.0,531.5,531.5,528.0,0.85,-0.239,5.587,0.0,1.019,0.321,0.002,0.899,0.007,0.952
2022008,1506,1.0,1.0,1.0,1.0,82.48,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,23.078,13.049,0.0,80.0,65.0,1.4,1609.5,1602.975,1915.37,689.122,64.899,52.09,69.576,61.467,62.141,1.433,2.067,0.238,70.228,56.2,21.94,18.737,28.853,31.236,120.427,73.074,118.608,45.307,59.477,45.048,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.029,106.563,71.938,70.75,0.012,69.75,150.625,65.375,70.625,31.688,44.688,72.0,70.0,1000.0,500.0,0.206,493.75,113.563,86.188,0.227,70.5,150.625,65.313,65.313,0.0,39.844,72.0,70.0,1000.0,500.0,0.214,508.0,75.063,73.313,0.026,69.5,150.625,64.625,70.875,40.469,45.531,72.0,70.0,1000.0,500.0,0.207,494.5,107.625,90.563,0.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,530.0,533.5,303.0,531.5,531.5,528.0,0.887,-0.239,6.058,0.0,1.011,0.323,0.002,0.899,0.007,1.004
2022008,1507,1.0,1.0,1.0,1.0,82.459,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,23.12,13.107,0.0,80.0,65.0,1.4,1594.5,1598.733,1919.074,692.026,64.899,52.09,69.576,61.467,62.032,1.421,2.049,0.246,70.198,56.189,21.995,18.737,28.788,31.236,118.215,73.287,116.91,45.307,59.477,45.048,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,98.0,71.938,70.75,0.012,69.875,150.625,65.375,70.625,31.734,43.656,72.0,70.0,1000.0,500.0,0.212,503.75,113.75,86.25,0.224,70.313,150.625,65.563,65.313,0.0,40.5,72.0,70.0,1000.0,500.0,0.212,501.0,75.063,73.375,0.026,69.625,150.625,64.75,71.125,36.938,45.688,72.0,70.0,1000.0,500.0,0.206,494.0,107.938,90.438,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,533.5,302.75,532.0,531.0,528.0,0.672,-0.24,4.357,0.0,1.006,0.323,0.002,0.891,0.006,1.047
2022008,1508,1.0,1.0,1.0,1.0,82.438,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.089,13.049,0.0,80.0,65.0,1.4,1603.688,1554.968,1907.964,671.707,64.899,51.983,69.685,61.577,62.141,1.467,2.085,0.242,70.155,56.164,21.968,18.766,28.697,31.129,117.698,74.351,116.467,45.38,59.477,45.121,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,97.125,71.938,70.75,0.012,69.875,150.625,65.375,70.625,35.563,45.031,72.0,70.0,1000.0,500.0,0.204,491.5,113.875,86.25,0.219,70.063,150.625,65.438,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,501.0,74.938,73.375,0.026,69.5,150.625,64.75,71.125,40.75,44.906,72.0,70.0,1000.0,500.0,0.211,499.75,108.0,90.688,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.0,534.0,303.0,532.0,531.5,528.0,0.656,-0.24,4.105,0.0,1.007,0.32,0.002,0.875,0.006,0.92
2022008,1509,1.0,1.0,1.0,1.0,82.477,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.036,13.049,0.0,80.0,65.0,1.4,1610.063,1608.634,1930.188,696.383,65.006,51.983,69.576,61.577,62.249,1.406,2.095,0.242,70.155,56.105,21.856,18.737,28.684,31.129,116.076,74.458,114.768,45.235,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,100.5,71.938,70.75,0.012,69.75,150.625,65.5,70.75,35.656,43.563,72.0,70.0,1000.0,500.0,0.212,504.0,113.938,86.5,0.233,70.0,150.625,65.438,65.313,0.0,40.719,72.0,70.0,1000.0,500.0,0.211,499.5,75.063,73.313,0.026,69.5,150.625,64.875,71.188,40.906,44.438,72.0,70.0,1000.0,500.0,0.212,505.5,108.188,90.813,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,530.0,534.0,303.25,532.0,531.5,528.0,0.724,-0.104,4.354,0.0,1.016,0.322,0.002,0.924,0.007,0.951
2022008,1510,1.0,1.0,1.0,1.0,82.478,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.036,13.078,0.0,80.0,65.0,1.4,1610.063,1634.123,1915.37,715.274,65.006,52.09,69.685,61.577,62.249,1.433,2.131,0.238,70.154,56.082,21.94,18.737,28.736,31.129,115.191,74.245,113.956,45.307,59.372,45.048,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.029,106.563,71.938,70.75,0.012,69.75,150.625,65.5,70.75,31.938,44.188,72.0,70.0,1000.0,500.0,0.207,500.25,114.188,86.5,0.225,70.063,150.625,65.438,65.313,0.0,40.094,72.0,70.0,1000.0,500.0,0.214,504.25,74.938,73.313,0.026,69.5,150.625,64.875,71.188,41.063,44.5,72.0,70.0,1000.0,500.0,0.212,505.0,108.5,91.063,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,530.0,534.0,303.0,531.5,531.5,528.0,0.695,-0.241,4.112,0.0,1.016,0.321,0.002,0.901,0.006,1.02
2022008,1511,1.0,1.0,1.0,1.0,82.477,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,322.014,23.078,13.078,0.0,80.0,65.0,1.4,1600.25,1631.289,1913.519,700.741,65.006,51.983,69.685,61.467,62.249,1.41,2.099,0.235,70.218,56.176,21.94,18.737,28.736,31.022,115.338,73.713,113.291,45.235,59.477,45.048,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.813,72.0,70.0,1000.0,500.0,0.027,102.438,72.063,70.625,0.012,69.75,150.625,65.5,70.75,32.031,43.719,72.0,70.0,1000.0,500.0,0.211,502.25,113.75,86.625,0.221,70.188,150.625,65.438,65.438,0.0,39.875,72.0,70.0,1000.0,500.0,0.213,507.25,75.063,73.313,0.026,69.5,150.625,64.875,71.188,41.219,44.781,72.0,70.0,1000.0,500.0,0.211,503.25,108.625,91.125,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,530.0,534.0,303.0,532.0,531.5,528.0,1.135,-0.172,6.828,0.0,1.027,0.322,0.003,0.867,0.007,1.054
2022008,1512,1.0,1.0,1.0,1.0,82.42,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.109,13.078,0.0,80.0,65.0,1.4,1590.688,1619.957,1909.816,690.574,64.899,51.983,69.685,61.467,62.032,1.413,2.077,0.242,70.16,56.109,22.023,18.766,28.788,31.129,118.731,73.287,117.205,45.307,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,25.797,72.0,70.0,1000.0,500.0,0.024,96.75,72.063,70.625,0.012,69.75,150.625,65.5,70.938,35.875,44.281,72.0,70.0,1000.0,500.0,0.208,499.0,114.188,86.625,0.224,70.188,150.625,65.438,65.438,0.0,39.969,72.0,70.0,1000.0,500.0,0.215,506.0,74.938,73.375,0.026,69.5,150.625,64.75,71.313,41.406,44.906,72.0,70.0,1000.0,500.0,0.21,502.75,108.75,91.25,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,530.0,533.5,303.0,532.0,531.5,528.0,0.776,-0.172,5.092,0.0,1.022,0.319,0.003,0.893,0.006,1.019
2022008,1513,1.0,1.0,1.0,1.0,82.402,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.078,13.006,0.0,80.0,65.0,1.4,1603.813,1580.364,1907.964,647.062,64.899,52.09,69.685,61.467,62.032,1.429,2.102,0.231,70.165,56.151,21.995,18.766,28.671,31.129,120.058,73.074,118.46,45.235,59.477,45.048,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.023,96.563,71.938,70.75,0.012,69.875,150.625,65.375,70.75,32.156,45.344,72.0,70.0,1000.0,500.0,0.203,490.25,114.188,86.688,0.22,70.313,150.625,65.438,65.438,0.0,40.938,72.0,70.0,1000.0,500.0,0.209,498.0,75.063,73.375,0.026,69.5,150.625,64.75,71.438,41.563,45.594,72.0,70.0,1000.0,500.0,0.205,498.0,109.0,91.75,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.0,533.5,303.0,532.0,531.5,528.0,0.785,-0.171,5.323,0.0,1.004,0.319,0.002,0.875,0.006,1.062
2022008,1514,1.0,1.0,1.0,1.0,82.386,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.057,13.122,0.0,80.0,65.0,1.4,1603.813,1591.666,1907.964,674.609,64.899,52.09,69.685,61.467,62.032,1.372,2.006,0.242,70.151,56.093,21.912,18.737,28.561,31.129,117.034,73.287,115.654,45.235,59.477,45.121,-10.867,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,104.063,71.938,70.75,0.012,69.875,150.625,65.5,70.938,32.219,44.094,72.0,70.0,1000.0,500.0,0.209,501.5,114.063,86.813,0.234,70.188,150.625,65.563,65.438,0.0,40.656,72.0,70.0,1000.0,500.0,0.211,499.75,74.938,73.375,0.026,69.5,150.625,64.75,71.438,41.719,46.125,72.0,70.0,1000.0,500.0,0.201,492.75,109.313,91.813,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.0,534.0,303.25,531.0,532.0,528.0,0.727,-0.105,4.597,0.0,1.007,0.319,0.002,0.922,0.006,1.039
2022008,1515,1.0,1.0,1.0,1.0,82.422,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.015,13.093,0.0,80.0,65.0,1.4,1598.813,1629.872,1919.074,690.574,65.006,52.198,69.685,61.687,62.141,1.391,2.085,0.235,70.183,56.155,21.884,18.737,28.509,31.129,116.739,74.139,115.433,45.307,59.372,45.121,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.029,107.25,71.938,70.625,0.012,69.875,150.625,65.5,70.75,32.281,43.75,72.0,70.0,1000.0,500.0,0.211,502.5,114.188,86.688,0.226,70.063,150.625,65.438,65.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.213,506.25,74.938,73.313,0.026,69.625,150.625,64.875,71.438,41.875,44.375,72.0,70.0,1000.0,500.0,0.213,503.75,109.375,92.0,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,530.5,533.5,303.0,531.0,531.5,528.0,0.706,-0.173,4.343,0.0,1.023,0.322,0.002,0.899,0.006,1.027
2022008,1516,1.0,1.0,1.0,1.0,82.47,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,322.014,23.099,13.093,0.0,80.0,65.0,1.4,1594.625,1615.71,1909.816,687.67,65.006,52.198,69.685,61.687,62.249,1.402,2.106,0.246,70.232,56.258,21.856,18.737,28.535,31.236,115.043,74.139,113.808,45.38,59.477,45.121,-10.852,110.0,110.0,71.875,150.625,65.625,66.0,0.0,25.281,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,70.625,0.012,69.875,150.625,65.5,70.938,32.344,43.563,72.0,70.0,1000.0,500.0,0.211,503.25,114.375,86.813,0.23,70.063,150.625,65.438,65.313,0.0,40.094,72.0,70.0,1000.0,500.0,0.212,505.25,74.938,73.375,0.026,69.5,150.625,64.875,71.688,42.031,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,109.688,92.188,0.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,530.0,533.5,302.75,531.5,531.5,528.0,0.697,-0.241,4.124,0.0,1.026,0.322,0.002,0.917,0.006,1.112
2022008,1517,1.0,1.0,1.0,1.0,82.427,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,23.089,13.078,0.0,80.0,65.0,1.4,1580.938,1617.125,1926.483,694.931,65.006,52.198,69.793,61.687,62.249,1.41,2.095,0.238,70.074,56.05,21.717,18.737,28.47,31.236,118.362,74.139,116.54,45.38,59.582,45.121,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,70.625,0.012,69.75,150.625,65.5,70.938,36.156,44.625,72.0,70.0,1000.0,500.0,0.204,496.25,114.063,86.938,0.236,70.188,150.625,65.563,65.438,0.0,40.313,72.0,70.0,1000.0,500.0,0.21,503.75,75.063,73.313,0.026,69.5,150.625,64.875,71.688,38.531,45.469,72.0,70.0,1000.0,500.0,0.205,497.0,109.938,92.313,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,530.5,533.5,303.0,531.5,531.5,528.0,0.951,-0.239,6.075,0.0,1.015,0.322,0.002,0.926,0.007,1.016
2022008,1518,1.0,1.0,1.0,1.0,82.43,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,319.672,23.12,13.035,0.0,80.0,65.0,1.4,1580.938,1621.373,1911.667,690.574,65.006,52.198,69.685,61.687,62.249,1.379,2.12,0.242,70.153,56.1,21.773,18.737,28.419,31.129,119.763,73.606,118.091,45.307,59.477,45.121,-10.852,110.0,110.0,72.188,150.625,65.625,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.028,105.25,71.938,70.625,0.012,69.875,150.625,65.5,70.938,36.25,43.719,72.0,70.0,1000.0,500.0,0.211,503.0,114.188,86.813,0.228,70.188,150.625,65.563,65.438,0.0,40.375,72.0,70.0,1000.0,500.0,0.211,503.75,74.938,73.375,0.026,69.5,150.625,64.875,71.688,42.344,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,110.0,92.313,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,530.0,533.5,302.75,532.0,531.5,528.0,0.838,-0.171,5.58,0.0,1.027,0.32,0.002,0.902,0.006,1.019
2022008,1519,1.0,1.0,1.0,1.0,82.431,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.068,13.093,0.0,80.0,65.0,1.4,1617.125,1598.733,1919.074,668.806,65.006,52.198,69.793,61.577,62.141,1.391,2.081,0.238,70.14,56.111,21.829,18.737,28.406,31.129,118.288,73.287,117.057,45.38,59.582,45.194,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.438,71.938,70.625,0.012,69.75,150.625,65.5,70.938,36.313,44.938,72.0,70.0,1000.0,500.0,0.202,494.25,114.5,86.938,0.228,70.063,150.625,65.438,65.438,0.0,40.781,72.0,70.0,1000.0,500.0,0.208,500.75,74.938,73.375,0.026,69.5,150.625,64.875,71.688,42.469,44.469,72.0,70.0,1000.0,500.0,0.212,504.0,110.188,92.5,0.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.5,533.5,303.0,531.5,532.0,528.0,0.631,-0.171,4.101,0.0,1.007,0.322,0.002,0.909,0.006,1.083
2022008,1520,1.0,1.0,1.0,1.0,82.481,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,323.185,23.089,13.093,0.0,80.0,65.0,1.4,1600.125,1632.706,1917.222,696.383,65.113,52.305,69.793,61.797,62.249,1.421,2.109,0.238,70.209,56.127,21.801,18.708,28.38,31.236,117.624,74.032,116.245,45.307,59.372,45.121,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,70.75,0.012,69.875,150.625,65.5,70.938,36.375,43.813,72.0,70.0,1000.0,500.0,0.21,502.75,114.5,87.125,0.235,70.063,150.625,65.563,65.438,0.0,40.719,72.0,70.0,1000.0,500.0,0.209,501.25,74.938,73.313,0.026,69.625,150.625,64.875,71.688,38.969,44.656,72.0,70.0,1000.0,500.0,0.211,504.5,110.375,92.625,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,530.5,533.5,303.0,532.0,531.5,528.0,0.73,-0.173,4.599,0.0,1.039,0.323,0.002,0.93,0.006,1.02
2022008,1521,1.0,1.0,1.0,1.0,82.449,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,319.672,23.068,13.049,0.0,80.0,65.0,1.4,1602.188,1621.373,1917.222,670.257,65.006,52.305,69.793,61.906,62.249,1.417,2.095,0.231,70.271,56.165,21.773,18.737,28.419,31.129,116.076,74.884,114.768,45.307,59.477,45.121,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,98.813,71.875,70.625,0.012,69.75,150.625,65.5,71.063,36.469,43.656,72.0,70.0,1000.0,500.0,0.211,502.75,114.5,87.313,0.249,70.063,150.625,65.625,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.206,498.25,74.938,73.313,0.026,69.625,150.625,64.938,71.875,39.125,44.656,72.0,70.0,1000.0,500.0,0.211,504.0,110.5,92.625,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,530.5,533.5,302.75,531.5,532.0,528.0,0.732,-0.171,4.36,0.0,1.028,0.32,0.002,0.979,0.006,1.102
2022008,1522,1.0,1.0,1.0,1.0,82.567,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.078,12.991,0.0,80.0,65.0,1.4,1581.625,1619.957,1920.926,690.574,65.219,52.305,69.793,61.906,62.467,1.406,2.113,0.242,70.196,56.215,21.745,18.708,28.419,31.236,115.264,74.245,113.956,45.38,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.0,71.875,70.75,0.012,69.75,150.625,65.563,71.188,36.563,44.125,72.0,70.0,1000.0,500.0,0.208,500.25,114.563,87.688,0.248,70.063,150.625,65.563,65.563,0.0,40.906,72.0,70.0,1000.0,500.0,0.208,500.25,74.938,73.313,0.026,69.625,150.625,64.938,71.875,42.906,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,110.5,92.813,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,530.5,533.5,303.0,531.5,532.0,527.5,0.736,-0.239,4.363,0.0,1.023,0.322,0.002,0.964,0.006,1.075
