DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1523,1.0,1.0,1.0,1.0,82.552,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.078,13.064,0.0,80.0,65.0,1.4,1595.938,1602.975,1920.926,678.962,65.219,52.305,69.793,61.797,62.467,1.413,2.109,0.227,70.203,56.176,21.662,18.737,28.432,31.236,117.993,74.032,115.95,45.38,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.028,106.5,71.938,70.625,0.012,69.875,150.625,65.563,71.188,32.844,44.844,72.0,70.0,1000.0,500.0,0.205,492.75,114.375,87.875,0.237,70.063,150.625,65.625,65.563,0.0,41.063,72.0,70.0,1000.0,500.0,0.205,500.25,75.063,73.313,0.026,69.625,150.625,65.0,71.875,39.375,44.781,72.0,70.0,1000.0,500.0,0.209,503.0,110.625,92.813,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.0,533.0,303.0,531.5,532.0,528.0,1.073,-0.24,6.81,0.0,1.015,0.321,0.002,0.908,0.007,1.08
2022008,1524,1.0,1.0,1.0,1.0,82.588,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,322.014,23.099,13.093,0.0,80.0,65.0,1.4,1595.938,1593.079,1932.04,683.316,65.113,52.198,69.793,61.577,62.358,1.417,2.095,0.235,70.211,56.169,21.829,18.708,28.509,31.236,119.321,73.606,117.796,45.453,59.477,45.194,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,98.625,71.938,70.625,0.012,69.875,150.625,65.5,71.188,32.906,43.719,72.0,70.0,1000.0,500.0,0.211,503.0,114.375,87.875,0.245,70.0,150.625,65.563,65.438,0.0,41.563,72.0,70.0,1000.0,500.0,0.202,495.5,74.938,73.375,0.026,69.625,150.625,64.938,71.875,39.5,45.375,72.0,70.0,1000.0,500.0,0.206,498.5,110.813,92.938,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,530.5,533.5,303.0,531.5,532.0,528.0,0.771,-0.242,5.086,0.0,1.029,0.322,0.002,0.939,0.006,1.138
2022008,1525,1.0,1.0,1.0,1.0,82.606,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,23.089,13.02,0.0,80.0,65.0,1.4,1606.875,1543.695,1909.816,655.757,65.113,52.198,69.793,61.577,62.249,1.402,1.992,0.238,70.146,56.16,21.856,18.737,28.548,31.236,120.058,73.181,118.83,45.38,59.477,45.121,-10.852,110.0,110.0,72.188,150.625,65.625,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,96.688,71.938,70.625,0.012,69.875,150.625,65.563,71.188,32.969,45.313,72.0,70.0,1000.0,500.0,0.201,491.0,114.5,88.0,0.245,70.0,150.625,65.563,65.563,0.0,41.531,72.0,70.0,1000.0,500.0,0.202,495.5,74.938,73.313,0.026,69.625,150.625,64.875,71.875,39.625,46.094,72.0,70.0,1000.0,500.0,0.203,490.5,110.875,92.938,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.5,533.5,302.75,532.0,532.0,528.0,0.605,-0.239,4.092,0.0,0.989,0.319,0.002,0.939,0.006,1.088
2022008,1526,1.0,1.0,1.0,1.0,82.618,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.068,13.093,0.0,80.0,65.0,1.4,1599.938,1601.561,1917.222,684.767,65.113,52.09,69.793,61.687,62.249,1.448,2.102,0.253,70.162,56.121,21.689,18.708,28.457,31.129,117.846,74.032,116.393,45.453,59.477,45.267,-10.852,110.0,110.0,72.188,150.625,65.625,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.028,105.875,71.938,70.75,0.012,69.875,150.625,65.563,71.188,36.781,43.469,72.0,70.0,1000.0,500.0,0.212,504.5,114.5,88.0,0.236,70.0,150.625,65.563,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.204,492.25,74.938,73.375,0.026,69.625,150.625,64.938,71.875,39.75,45.594,72.0,70.0,1000.0,500.0,0.206,494.5,110.938,93.0,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,531.0,533.5,303.0,532.0,532.0,528.0,0.765,-0.174,4.841,0.0,1.007,0.319,0.002,0.904,0.006,1.09
2022008,1527,1.0,1.0,1.0,1.0,82.64,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.047,13.122,0.0,80.0,65.0,1.4,1610.875,1595.906,1922.778,690.574,65.113,52.09,69.793,61.687,62.358,1.421,2.131,0.257,70.192,56.164,21.689,18.708,28.432,31.022,117.034,74.564,115.802,45.453,59.792,45.194,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,70.75,0.012,69.75,150.625,65.563,71.188,36.844,43.688,72.0,70.0,1000.0,500.0,0.21,504.25,114.5,87.875,0.242,70.0,150.625,65.625,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.25,74.938,73.375,0.026,69.625,150.625,64.938,71.875,39.875,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,111.063,93.0,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,530.5,533.5,303.0,531.5,532.0,527.5,0.669,-0.237,4.102,0.0,1.022,0.321,0.002,0.932,0.006,1.082
2022008,1528,1.0,1.0,1.0,1.0,82.662,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.068,13.064,0.0,80.0,65.0,1.4,1595.063,1604.39,1922.778,687.67,65.113,51.983,69.793,61.687,62.358,1.421,2.063,0.224,70.186,56.145,21.689,18.708,28.419,31.022,115.781,74.351,114.473,45.38,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.023,98.0,71.938,70.625,0.012,69.75,150.625,65.563,71.25,36.938,44.281,72.0,70.0,1000.0,500.0,0.209,500.5,114.5,87.875,0.244,69.938,150.625,65.563,65.563,0.0,41.844,72.0,70.0,1000.0,500.0,0.203,491.75,74.938,73.313,0.026,69.625,150.625,64.875,71.875,40.031,44.594,72.0,70.0,1000.0,500.0,0.212,504.0,111.188,93.063,0.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.0,533.0,302.75,531.5,532.0,527.5,0.728,-0.105,4.361,0.0,1.015,0.321,0.002,0.939,0.006,1.107
2022008,1529,1.0,1.0,1.0,1.0,82.731,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.047,13.078,0.0,80.0,65.0,1.4,1595.063,1600.147,1920.926,699.288,65.219,51.983,69.793,61.577,62.358,1.379,2.045,0.246,70.15,56.162,21.773,18.679,28.406,31.022,114.674,74.032,113.439,45.38,59.477,45.194,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.028,103.125,71.938,70.625,0.012,69.875,150.625,65.563,71.188,33.219,44.781,72.0,70.0,1000.0,500.0,0.207,494.25,114.563,88.0,0.252,70.0,150.625,65.563,65.438,2.623,41.813,72.0,70.0,1000.0,500.0,0.204,491.75,74.938,73.313,0.026,69.625,150.625,64.875,72.0,40.156,44.281,72.0,70.0,1000.0,500.0,0.213,506.0,111.188,93.188,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.5,303.0,531.5,532.0,527.5,0.7,-0.173,4.115,0.0,1.002,0.32,0.002,0.968,0.006,1.073
2022008,1530,1.0,1.0,1.0,1.0,82.656,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,23.109,13.02,0.0,80.0,65.0,1.4,1590.313,1605.804,1917.222,674.609,65.006,51.876,69.793,61.467,62.141,1.413,2.099,0.238,70.17,56.148,21.662,18.679,28.244,30.808,118.805,73.606,117.131,45.453,59.477,45.267,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,70.625,0.012,69.875,150.625,65.563,71.25,33.281,43.75,72.0,70.0,1000.0,500.0,0.212,504.0,114.5,88.0,0.246,70.0,150.625,65.625,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.202,494.25,74.938,73.313,0.026,69.625,150.625,64.875,71.875,40.281,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,111.5,93.0,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,534.5,531.0,533.0,302.75,532.0,532.0,527.5,0.856,-0.173,5.586,0.0,1.02,0.319,0.002,0.943,0.006,1.041
2022008,1531,1.0,1.0,1.0,1.0,82.705,0.0,50.0,50.0,50.0,1.0,1.0,998.826,320.843,23.13,13.137,0.0,80.0,65.0,1.4,1603.188,1578.952,1917.222,677.51,65.113,51.876,69.793,61.248,62.249,1.356,2.053,0.246,70.226,56.151,21.745,18.679,28.205,30.808,119.247,73.074,117.5,45.38,59.477,45.194,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.024,100.438,72.063,70.625,0.012,69.75,150.625,65.5,71.25,37.125,44.625,72.0,70.0,1000.0,500.0,0.205,497.0,114.688,88.0,0.23,69.938,150.625,65.563,65.313,2.637,41.688,72.0,70.0,1000.0,500.0,0.204,492.0,74.938,73.375,0.026,69.625,150.625,64.75,71.875,40.406,44.281,72.0,70.0,1000.0,500.0,0.213,505.0,111.5,92.938,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.5,302.75,532.5,532.0,527.5,0.875,-0.173,5.834,0.0,0.999,0.321,0.003,0.887,0.006,1.142
2022008,1532,1.0,1.0,1.0,1.0,82.595,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.099,13.107,0.0,80.0,65.0,1.4,1615.875,1600.147,1926.483,694.931,64.899,51.876,69.793,61.357,61.923,1.402,2.07,0.238,70.129,56.128,21.884,18.679,28.257,30.7,117.993,73.181,116.762,45.453,59.477,45.194,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.028,106.188,71.938,70.625,0.012,69.75,150.625,65.5,71.188,33.406,43.688,72.0,70.0,1000.0,500.0,0.21,503.0,114.563,88.0,0.24,69.688,150.625,65.563,65.438,11.18,41.719,72.0,70.0,1000.0,500.0,0.202,494.5,74.938,73.313,0.026,69.625,150.625,64.75,71.813,40.531,44.344,72.0,70.0,1000.0,500.0,0.213,505.5,111.563,92.813,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.75,532.5,532.0,527.5,0.635,-0.242,4.107,0.0,1.015,0.321,0.002,0.922,0.006,1.072
2022008,1533,1.0,1.0,1.0,1.0,82.577,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.078,13.064,0.0,80.0,65.0,1.4,1615.875,1591.666,1909.816,668.806,64.899,51.876,69.793,61.467,62.032,1.391,2.081,0.246,70.14,56.107,21.829,18.708,28.269,30.808,117.403,73.819,115.95,45.38,59.477,45.194,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.024,97.75,71.938,70.75,0.012,69.875,150.625,65.5,71.188,37.281,44.063,72.0,70.0,1000.0,500.0,0.21,497.5,114.563,88.0,0.23,69.688,150.625,65.438,65.438,11.289,41.719,72.0,70.0,1000.0,500.0,0.203,492.25,74.938,73.313,0.026,69.625,150.625,64.75,71.813,40.688,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,111.625,92.813,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.75,531.5,532.0,527.5,0.769,-0.172,4.844,0.0,1.011,0.32,0.002,0.883,0.006,1.04
2022008,1534,1.0,1.0,1.0,1.0,82.608,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.047,13.035,0.0,80.0,65.0,1.4,1594.188,1597.319,1909.816,678.962,65.006,51.983,69.793,61.577,62.141,1.383,2.056,0.231,70.159,56.139,21.801,18.708,28.308,30.7,115.928,74.245,114.547,45.453,59.477,45.267,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,96.688,71.938,70.625,0.012,69.875,150.625,65.563,71.25,33.563,43.531,72.0,70.0,1000.0,500.0,0.21,504.5,114.563,88.125,0.244,69.688,150.625,65.563,65.438,11.391,41.469,72.0,70.0,1000.0,500.0,0.204,494.0,74.938,73.313,0.026,69.625,150.625,64.875,71.875,40.813,44.656,72.0,70.0,1000.0,500.0,0.21,504.0,111.625,92.938,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.75,531.0,532.0,527.5,0.764,-0.173,4.6,0.0,1.002,0.322,0.002,0.933,0.006,1.133
2022008,1535,1.0,1.0,1.0,1.0,82.609,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,23.057,13.049,0.0,80.0,65.0,1.4,1589.25,1612.879,1935.745,700.741,65.006,51.983,69.793,61.797,62.141,1.387,2.109,0.242,70.225,56.199,21.801,18.679,28.38,30.808,115.117,74.032,113.808,45.453,59.372,45.267,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.026,103.125,71.938,70.75,0.012,69.75,150.625,65.5,71.25,37.406,44.156,72.0,70.0,1000.0,500.0,0.208,500.5,114.75,88.313,0.24,69.688,150.625,65.563,65.438,11.508,41.375,72.0,70.0,1000.0,500.0,0.207,494.5,74.938,73.313,0.026,69.625,150.625,64.875,71.813,44.594,44.906,72.0,70.0,1000.0,500.0,0.208,502.0,111.625,93.0,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.0,533.0,302.5,531.5,532.0,527.5,0.735,-0.174,4.363,0.0,1.019,0.322,0.002,0.917,0.006,1.089
2022008,1536,1.0,1.0,1.0,1.0,82.611,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.12,13.049,0.0,80.0,65.0,1.4,1589.25,1594.492,1932.04,690.574,65.006,51.876,69.793,61.467,62.141,1.455,2.095,0.246,70.191,56.217,21.829,18.708,28.341,30.808,118.731,73.5,116.984,45.453,59.477,45.267,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.029,106.75,71.938,70.625,0.012,69.75,150.625,65.5,71.25,37.469,44.219,72.0,70.0,1000.0,500.0,0.211,498.25,114.563,88.438,0.248,69.688,150.625,65.563,65.438,11.602,41.156,72.0,70.0,1000.0,500.0,0.207,496.0,74.938,73.313,0.026,69.625,150.625,64.875,71.813,41.094,45.281,72.0,70.0,1000.0,500.0,0.206,499.0,111.625,93.0,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.5,302.5,531.5,532.0,527.5,0.893,-0.173,5.832,0.0,1.021,0.322,0.002,0.937,0.006,1.057
2022008,1537,1.0,1.0,1.0,1.0,82.55,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.078,13.122,0.0,80.0,65.0,1.4,1606.938,1577.54,1913.519,684.767,64.899,51.876,69.793,61.248,62.032,1.394,2.113,0.235,70.18,56.147,21.856,18.708,28.179,30.7,119.321,73.181,117.722,45.598,59.477,45.267,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,25.734,72.0,70.0,1000.0,500.0,0.024,97.875,71.938,70.625,0.012,69.75,150.625,65.5,71.188,37.563,43.781,72.0,70.0,1000.0,500.0,0.211,503.25,114.563,88.438,0.258,69.688,150.625,65.563,65.438,13.539,41.406,72.0,70.0,1000.0,500.0,0.205,494.25,74.938,73.313,0.026,69.625,150.625,64.875,71.875,41.219,45.625,72.0,70.0,1000.0,500.0,0.203,496.25,111.75,92.813,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,533.0,302.5,532.0,532.0,527.5,0.8,-0.313,5.328,0.0,1.007,0.321,0.002,0.975,0.006,1.134
2022008,1538,1.0,1.0,1.0,1.0,82.529,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.036,13.078,0.0,80.0,65.0,1.4,1601.938,1560.608,1902.41,655.757,64.899,51.769,69.793,61.248,61.923,1.467,2.021,0.249,70.114,56.141,21.912,18.708,28.101,30.7,118.51,72.968,117.279,45.525,59.582,45.34,-10.852,110.0,110.0,71.875,150.625,65.5,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,70.75,0.012,69.75,150.625,65.5,71.188,37.656,44.406,72.0,70.0,1000.0,500.0,0.208,496.25,114.75,88.438,0.25,69.5,150.625,65.313,65.313,17.594,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,74.938,73.375,0.026,69.625,150.625,64.625,71.813,45.0,45.906,72.0,70.0,1000.0,500.0,0.204,492.25,111.75,92.938,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,533.0,302.75,531.5,532.5,527.5,0.623,-0.172,4.095,0.0,1.001,0.319,0.002,0.951,0.006,1.086
2022008,1539,1.0,1.0,1.0,1.0,82.445,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.057,13.122,0.0,80.0,65.0,1.4,1601.5,1601.561,1917.222,684.767,64.793,51.769,69.793,61.357,61.923,1.383,2.092,0.246,70.128,56.113,21.856,18.708,28.114,30.593,117.477,73.819,115.95,45.525,59.792,45.267,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.027,104.063,71.938,70.625,0.012,69.75,150.625,65.5,71.25,37.719,43.688,72.0,70.0,1000.0,500.0,0.21,503.75,114.938,88.438,0.244,69.625,150.625,65.438,65.313,13.836,41.531,72.0,70.0,1000.0,500.0,0.206,494.25,74.938,73.125,0.026,69.5,150.625,64.75,71.875,41.531,44.375,72.0,70.0,1000.0,500.0,0.214,504.0,111.75,92.938,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.0,533.0,302.75,531.5,532.0,528.0,0.806,-0.237,5.086,0.0,0.999,0.319,0.002,0.935,0.007,1.073
2022008,1540,1.0,1.0,1.0,1.0,82.471,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,23.068,13.122,0.0,80.0,65.0,1.4,1601.688,1617.125,1930.188,705.1,64.899,51.769,69.685,61.467,62.032,1.421,2.063,0.242,70.139,56.123,21.912,18.679,28.179,30.593,116.076,74.351,114.768,45.453,59.477,45.267,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.029,106.438,71.938,70.625,0.012,69.75,150.625,65.5,71.313,37.813,44.375,72.0,70.0,1000.0,500.0,0.207,499.75,114.938,88.625,0.283,69.5,150.625,65.438,65.313,17.891,40.719,72.0,70.0,1000.0,500.0,0.211,499.25,74.938,73.313,0.026,69.625,150.625,64.75,71.813,41.656,44.469,72.0,70.0,1000.0,500.0,0.213,504.75,111.75,93.0,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.0,533.0,302.5,531.5,532.5,528.0,0.723,-0.174,4.36,0.0,1.021,0.321,0.002,1.076,0.006,1.15
2022008,1541,1.0,1.0,1.0,1.0,82.453,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.036,13.078,0.0,80.0,65.0,1.4,1601.688,1621.373,1920.926,706.553,64.899,51.769,69.793,61.467,62.032,1.379,2.06,0.235,70.159,56.113,21.912,18.708,28.205,30.593,115.264,74.032,114.03,45.598,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,65.625,66.0,0.0,25.875,72.0,70.0,1000.0,500.0,0.024,96.938,71.938,70.625,0.012,69.75,150.625,65.5,71.563,37.906,43.656,72.0,70.0,1000.0,500.0,0.211,503.0,114.938,89.625,0.287,69.5,150.625,65.438,65.313,18.047,40.969,72.0,70.0,1000.0,500.0,0.209,496.75,75.063,73.125,0.026,69.625,150.625,64.75,71.813,41.813,44.594,72.0,70.0,1000.0,500.0,0.211,504.0,111.938,93.5,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.5,531.5,532.0,527.5,0.689,-0.312,4.109,0.0,1.007,0.32,0.002,1.05,0.007,1.142
2022008,1542,1.0,1.0,1.0,1.0,82.434,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,23.089,13.107,0.0,80.0,65.0,1.4,1603.063,1591.666,1911.667,676.06,64.899,51.769,69.685,61.357,61.923,1.394,2.017,0.253,70.004,56.037,21.829,18.708,28.14,30.593,116.887,73.606,114.768,45.598,59.477,45.267,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,96.938,71.875,70.625,0.012,69.75,150.625,65.5,71.563,38.0,45.344,72.0,70.0,1000.0,500.0,0.202,490.0,114.75,90.063,0.282,69.5,150.625,65.438,65.313,18.219,41.156,72.0,70.0,1000.0,500.0,0.208,495.75,74.75,73.313,0.026,69.5,150.625,64.75,71.875,41.969,44.781,72.0,70.0,1000.0,500.0,0.21,503.0,111.938,93.813,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,531.0,533.0,302.5,532.0,532.5,527.5,1.13,-0.313,7.069,0.0,0.996,0.32,0.002,1.006,0.005,1.115
2022008,1543,1.0,1.0,1.0,1.0,82.361,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.12,13.049,0.0,80.0,65.0,1.4,1596.438,1608.634,1922.778,694.931,64.793,51.662,69.793,61.248,61.923,1.402,2.038,0.235,70.054,56.069,21.773,18.708,28.03,30.486,118.731,73.287,117.205,45.525,59.477,45.267,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.391,72.0,70.0,1000.0,500.0,0.027,104.25,71.938,70.625,0.012,69.875,150.625,65.5,71.563,34.281,43.469,72.0,70.0,1000.0,500.0,0.212,505.0,114.938,90.25,0.283,69.5,150.625,65.313,65.313,18.375,41.25,72.0,70.0,1000.0,500.0,0.207,495.25,74.938,73.313,0.026,69.5,150.625,64.625,72.0,45.781,45.063,72.0,70.0,1000.0,500.0,0.208,501.25,112.063,93.813,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.75,531.5,532.5,527.5,0.776,-0.241,5.094,0.0,1.019,0.321,0.002,1.01,0.006,1.204
2022008,1544,1.0,1.0,1.0,1.0,82.319,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.099,13.064,0.0,80.0,65.0,1.4,1596.438,1610.049,1911.667,677.51,64.686,51.662,69.793,61.138,61.814,1.417,2.099,0.227,70.152,56.048,21.94,18.708,27.991,30.379,119.616,72.861,118.313,45.598,59.477,45.267,-10.867,110.0,110.0,71.75,150.625,65.5,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.029,106.25,71.938,70.625,0.012,69.875,150.625,65.375,71.625,34.313,44.219,72.0,70.0,1000.0,500.0,0.208,500.5,114.938,90.313,0.275,69.5,150.625,65.313,65.313,21.266,40.563,72.0,70.0,1000.0,500.0,0.212,499.75,74.938,73.313,0.026,69.5,150.625,64.438,72.0,45.938,45.875,72.0,70.0,1000.0,500.0,0.202,494.5,112.063,93.813,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.5,533.5,302.75,532.0,532.5,527.5,0.644,-0.312,4.345,0.0,1.019,0.32,0.002,0.979,0.006,1.162
2022008,1545,1.0,1.0,1.0,1.0,82.224,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,318.501,23.047,13.107,0.0,80.0,65.0,1.4,1602.5,1583.189,1909.816,677.51,64.686,51.662,69.793,61.248,61.705,1.406,2.109,0.238,70.252,56.102,21.995,18.679,28.03,30.379,117.256,73.394,115.876,45.671,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,25.938,72.0,70.0,1000.0,500.0,0.024,96.625,71.938,70.625,0.012,69.875,150.625,65.375,71.563,34.344,43.938,72.0,70.0,1000.0,500.0,0.21,501.75,114.75,90.25,0.275,69.5,150.625,65.313,65.063,18.703,40.25,72.0,70.0,1000.0,500.0,0.211,503.75,74.938,73.313,0.026,69.5,150.625,64.75,72.0,46.094,45.719,72.0,70.0,1000.0,500.0,0.203,495.25,112.188,94.125,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.5,533.0,303.0,531.5,532.5,527.5,0.725,-0.245,4.595,0.0,1.029,0.319,0.002,0.974,0.006,1.254
2022008,1546,1.0,1.0,1.0,1.0,82.219,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.13,13.064,0.0,80.0,65.0,1.4,1602.188,1604.39,1917.222,689.122,64.793,51.769,69.793,61.357,61.814,1.421,2.077,0.246,70.149,56.179,21.995,18.679,28.088,30.379,116.666,73.926,115.359,45.598,59.582,45.34,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.024,100.188,71.938,70.75,0.012,70.0,150.625,65.375,71.563,34.406,43.813,72.0,70.0,1000.0,500.0,0.212,500.75,114.75,89.875,0.265,69.438,150.625,65.313,65.313,21.594,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,74.938,73.313,0.026,69.5,150.625,64.625,72.063,46.25,46.125,72.0,70.0,1000.0,500.0,0.203,491.25,112.25,94.438,0.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,531.0,533.0,302.75,531.5,532.5,527.5,0.707,-0.241,4.368,0.0,1.015,0.321,0.002,0.953,0.006,1.18
2022008,1547,1.0,1.0,1.0,1.0,82.172,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,322.014,23.099,13.049,0.0,80.0,65.0,1.4,1594.875,1625.622,1922.778,699.288,64.793,51.769,69.793,61.357,61.923,1.406,2.095,0.231,70.226,56.098,21.995,18.679,28.179,30.486,115.264,74.032,113.956,45.671,59.477,45.34,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.028,105.125,71.938,70.625,0.012,69.875,150.625,65.375,71.563,34.438,44.031,72.0,70.0,1000.0,500.0,0.209,501.75,114.688,89.813,0.271,69.438,150.625,65.313,65.438,21.781,40.219,72.0,70.0,1000.0,500.0,0.211,504.75,74.938,73.313,0.031,69.625,150.625,64.625,72.25,46.406,44.219,72.0,70.0,1000.0,500.0,0.214,505.5,112.188,94.688,0.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.0,533.0,302.75,531.5,532.5,527.5,0.733,-0.313,4.367,0.0,1.033,0.322,0.002,0.975,0.007,1.137
2022008,1548,1.0,1.0,1.0,1.0,82.139,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.089,13.049,0.0,80.0,65.0,1.4,1591.5,1618.541,1920.926,700.741,64.793,51.769,69.793,61.357,61.923,1.398,2.117,0.249,70.169,56.137,22.023,18.679,28.14,30.486,115.486,73.606,113.587,45.671,59.477,45.34,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.024,96.813,72.063,70.625,0.012,69.875,150.625,65.375,71.313,34.469,44.156,72.0,70.0,1000.0,500.0,0.208,501.25,114.563,89.5,0.252,69.438,150.625,65.313,65.313,21.969,40.125,72.0,70.0,1000.0,500.0,0.212,505.5,75.813,73.063,0.039,69.625,150.625,64.625,72.25,42.906,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,112.25,94.688,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.75,531.5,532.5,527.5,1.047,-0.313,6.337,0.0,1.022,0.321,0.003,0.913,0.016,1.169
2022008,1549,1.0,1.0,1.0,1.0,82.099,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,319.672,23.109,13.035,0.0,80.0,65.0,1.4,1591.5,1632.706,1920.926,696.383,64.793,51.769,69.685,61.248,61.923,1.433,2.081,0.246,70.17,56.148,22.023,18.679,28.127,30.486,119.321,73.287,117.796,45.525,59.477,45.34,-10.867,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,102.875,71.938,70.625,0.012,69.875,150.625,65.375,71.25,34.5,43.719,72.0,70.0,1000.0,500.0,0.211,503.0,114.75,89.063,0.251,69.438,150.625,65.313,65.313,22.172,40.469,72.0,70.0,1000.0,500.0,0.209,502.75,78.25,72.563,0.039,69.5,150.625,64.625,72.25,46.688,44.5,72.0,70.0,1000.0,500.0,0.212,504.75,112.188,94.75,0.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.766,-0.173,5.088,0.0,1.03,0.32,0.002,0.932,0.032,1.12
2022008,1550,1.0,1.0,1.0,1.0,82.01,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.078,13.093,0.0,80.0,65.0,1.4,1616.625,1607.219,1919.074,696.383,64.793,51.769,69.685,61.248,61.814,1.394,2.077,0.235,70.131,56.139,21.968,18.737,28.14,30.486,120.28,72.755,118.83,45.671,59.477,45.34,-10.867,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.025,99.813,71.938,70.625,0.012,69.875,150.625,65.375,71.25,34.563,44.906,72.0,70.0,1000.0,500.0,0.202,494.25,114.688,89.063,0.266,69.313,150.625,65.313,65.313,25.219,40.344,72.0,70.0,1000.0,500.0,0.21,504.0,79.938,72.063,0.039,69.625,150.625,64.625,72.25,46.813,44.594,72.0,70.0,1000.0,500.0,0.211,504.5,112.25,94.75,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,533.0,302.75,531.0,532.5,527.5,0.704,-0.314,4.83,0.0,1.018,0.322,0.002,0.985,0.045,1.155
2022008,1551,1.0,1.0,1.0,1.0,81.954,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.078,13.137,0.0,80.0,65.0,1.4,1604.188,1602.975,1913.519,687.67,64.686,51.769,69.685,61.248,61.814,1.425,2.049,0.235,70.096,56.085,21.94,18.708,28.166,30.379,117.624,73.287,116.097,45.525,59.582,45.34,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,96.75,71.938,70.625,0.012,69.75,150.625,65.375,71.25,34.625,45.219,72.0,70.0,1000.0,500.0,0.204,491.0,114.688,89.063,0.274,69.313,150.625,65.313,65.313,25.438,40.844,72.0,70.0,1000.0,500.0,0.208,500.5,81.063,71.438,0.057,69.5,150.625,64.625,72.25,46.969,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,112.25,94.75,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,531.5,533.0,302.75,531.5,532.5,527.5,0.795,-0.173,5.09,0.0,1.007,0.321,0.002,1.015,0.08,1.213
2022008,1552,1.0,1.0,1.0,1.0,81.957,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.099,13.006,0.0,80.0,65.0,1.4,1604.938,1621.373,1920.926,716.728,64.793,51.769,69.793,61.467,61.923,1.387,2.01,0.231,70.112,56.09,21.856,18.679,28.114,30.486,117.108,74.351,115.802,45.671,59.582,45.413,-10.852,110.0,110.0,72.188,150.625,65.5,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.028,105.188,72.063,70.625,0.012,69.875,150.625,65.375,71.25,38.438,43.844,72.0,70.0,1000.0,500.0,0.211,502.75,114.563,89.063,0.26,69.313,150.625,65.313,65.438,22.797,40.438,72.0,70.0,1000.0,500.0,0.21,503.25,84.75,69.5,0.101,69.5,150.625,64.625,72.25,43.469,45.406,72.0,70.0,1000.0,500.0,0.206,497.75,112.313,94.75,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.75,531.5,532.5,527.5,0.706,-0.241,4.358,0.0,1.016,0.321,0.003,0.959,0.225,1.182
2022008,1553,1.0,1.0,1.0,1.0,81.969,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.005,13.093,0.0,80.0,65.0,1.4,1614.25,1594.492,1924.631,680.413,64.899,51.662,69.793,61.467,62.032,1.425,2.049,0.238,70.063,56.086,21.801,18.651,28.088,30.486,115.633,74.458,114.325,45.598,59.477,45.34,-10.867,110.0,110.0,71.938,150.625,65.438,66.0,0.0,26.359,72.0,70.0,1000.0,500.0,0.027,103.313,71.938,70.625,0.012,69.75,150.625,65.375,71.25,38.5,44.688,72.0,70.0,1000.0,500.0,0.207,494.5,114.563,89.063,0.258,69.313,150.625,65.438,65.625,25.891,40.406,72.0,70.0,1000.0,500.0,0.209,503.5,94.375,68.0,0.126,69.5,150.625,64.75,72.375,47.25,45.188,72.0,70.0,1000.0,500.0,0.209,497.0,112.313,94.75,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,535.0,531.5,532.5,302.75,531.0,532.5,527.5,0.731,-0.243,4.349,0.0,1.011,0.322,0.002,0.951,0.483,1.232
2022008,1554,1.0,1.0,1.0,1.0,81.95,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,319.672,23.068,13.093,0.0,80.0,65.0,1.4,1596.188,1624.205,1922.778,715.274,64.899,51.662,69.793,61.467,62.032,1.425,2.141,0.235,70.201,56.144,21.801,18.708,28.088,30.379,114.822,73.926,113.218,45.598,59.267,45.413,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.891,72.0,70.0,1000.0,500.0,0.029,106.25,71.938,70.625,0.012,69.75,150.625,65.375,71.25,38.563,43.875,72.0,70.0,1000.0,500.0,0.211,503.0,114.563,89.0,0.261,69.313,150.625,65.438,66.25,26.109,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,102.75,68.563,0.126,69.5,150.625,64.75,72.375,43.75,44.469,72.0,70.0,1000.0,500.0,0.212,504.5,112.313,94.75,0.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.5,530.0,532.5,527.5,0.905,-0.177,5.349,0.0,1.033,0.32,0.002,0.965,0.625,1.243
2022008,1555,1.0,1.0,1.0,1.0,81.932,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.13,13.093,0.0,80.0,65.0,1.4,1596.375,1600.147,1915.37,697.836,64.899,51.662,69.793,61.357,62.032,1.421,2.074,0.253,70.102,56.08,21.829,18.679,28.075,30.379,119.468,73.5,117.796,45.671,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,99.0,71.938,70.625,0.012,69.75,150.625,65.375,71.313,38.656,45.219,72.0,70.0,1000.0,500.0,0.202,491.5,114.75,89.063,0.278,69.438,150.625,65.313,66.938,23.453,40.344,72.0,70.0,1000.0,500.0,0.21,504.0,106.875,70.188,0.126,69.625,150.625,64.75,72.375,43.906,44.656,72.0,70.0,1000.0,500.0,0.211,503.25,112.563,94.875,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.5,532.0,532.5,527.5,0.841,-0.245,5.583,0.0,1.014,0.321,0.002,1.032,0.67,1.182
2022008,1556,1.0,1.0,1.0,1.0,81.857,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.12,13.049,0.0,80.0,65.0,1.4,1596.375,1598.733,1926.483,696.383,64.793,51.662,69.793,61.357,61.923,1.41,2.067,0.253,70.09,56.095,21.94,18.679,28.101,30.379,119.837,73.074,118.091,45.671,59.582,45.413,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,96.375,71.938,70.625,0.012,69.75,150.625,65.375,71.25,38.75,44.0,72.0,70.0,1000.0,500.0,0.21,501.75,114.75,89.25,0.261,69.5,150.625,65.313,67.313,20.891,41.063,72.0,70.0,1000.0,500.0,0.207,499.0,108.313,72.125,0.109,69.625,150.625,64.75,72.375,44.031,45.5,72.0,70.0,1000.0,500.0,0.205,496.25,112.625,94.75,0.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,531.0,532.5,527.5,0.863,-0.242,5.827,0.0,1.016,0.32,0.002,0.962,0.571,1.182
2022008,1557,1.0,1.0,1.0,1.0,81.817,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.109,13.122,0.0,80.0,65.0,1.4,1607.813,1562.018,1904.261,658.656,64.793,51.662,69.793,61.467,61.923,1.455,2.088,0.235,70.039,56.118,21.94,18.651,28.114,30.486,117.993,73.394,116.614,45.743,59.582,45.413,-10.852,110.0,110.0,71.75,150.625,65.5,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,100.75,71.938,70.625,0.012,69.75,150.625,65.375,71.25,35.063,45.063,72.0,70.0,1000.0,500.0,0.203,491.5,114.75,89.313,0.27,69.5,150.625,65.313,67.375,21.063,41.688,72.0,70.0,1000.0,500.0,0.203,492.75,108.875,74.438,0.083,69.625,150.625,64.625,72.375,44.188,46.063,72.0,70.0,1000.0,500.0,0.203,492.0,112.625,94.75,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,530.0,532.5,527.5,0.715,-0.313,4.603,0.0,1.006,0.319,0.002,0.993,0.414,1.195
2022008,1558,1.0,1.0,1.0,1.0,81.785,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.141,12.991,0.0,80.0,65.0,1.4,1611.375,1583.189,1919.074,668.806,64.899,51.662,69.901,61.577,62.032,1.448,2.113,0.246,70.124,56.111,21.829,18.622,28.03,30.379,117.329,74.351,115.95,45.671,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.028,106.188,71.875,70.625,0.012,69.75,150.625,65.375,71.313,38.906,44.094,72.0,70.0,1000.0,500.0,0.209,501.75,114.688,89.313,0.271,69.5,150.625,65.438,67.313,21.219,41.656,72.0,70.0,1000.0,500.0,0.204,492.75,108.875,75.563,0.069,69.5,150.625,64.75,72.375,47.969,45.75,72.0,70.0,1000.0,500.0,0.205,494.0,112.625,94.875,0.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.743,-0.243,4.61,0.0,1.014,0.321,0.002,0.994,0.333,1.12
2022008,1559,1.0,1.0,1.0,1.0,81.811,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.047,13.078,0.0,80.0,65.0,1.4,1614.063,1600.147,1906.113,670.257,64.899,51.662,69.901,61.577,62.141,1.413,2.017,0.242,70.067,56.041,21.773,18.622,27.978,30.379,115.854,74.458,114.547,45.743,59.582,45.485,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,26.0,72.0,70.0,1000.0,500.0,0.024,96.75,71.938,70.75,0.012,69.75,150.625,65.375,71.313,39.0,43.656,72.0,70.0,1000.0,500.0,0.213,503.25,114.688,89.313,0.269,69.5,150.625,65.313,66.875,21.375,41.656,72.0,70.0,1000.0,500.0,0.202,494.0,108.688,76.25,0.069,69.5,150.625,64.75,72.375,48.125,44.375,72.0,70.0,1000.0,500.0,0.214,503.5,112.75,94.875,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.5,532.5,532.5,527.5,0.728,-0.244,4.353,0.0,1.011,0.322,0.002,0.987,0.324,1.189
2022008,1600,1.0,1.0,1.0,1.0,81.793,0.0,50.0,50.0,50.0,1.0,1.0,997.655,322.014,23.068,13.078,0.0,80.0,65.0,1.4,1614.063,1594.492,1917.222,690.574,64.899,51.662,69.901,61.577,62.141,1.387,2.067,0.246,70.06,56.048,21.745,18.651,27.978,30.379,114.896,74.032,113.661,45.743,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,65.5,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,100.375,71.938,70.625,0.012,69.75,150.625,65.375,71.25,39.063,44.219,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,89.313,0.27,69.5,150.625,65.438,66.875,21.547,41.813,72.0,70.0,1000.0,500.0,0.203,491.75,108.688,76.438,0.069,69.625,150.625,64.75,72.375,44.656,44.156,72.0,70.0,1000.0,500.0,0.214,506.25,112.625,94.875,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.5,531.5,533.0,302.75,531.5,532.5,527.5,0.697,-0.314,4.119,0.0,0.998,0.322,0.002,0.993,0.322,1.13
2022008,1601,1.0,1.0,1.0,1.0,81.777,0.0,50.0,50.0,50.0,1.0,1.0,996.484,320.843,23.109,13.122,0.0,80.0,65.0,1.4,1599.0,1590.252,1922.778,686.219,64.899,51.662,69.901,61.467,62.032,1.398,2.081,0.227,70.14,56.067,21.801,18.622,27.952,30.272,118.436,73.713,116.614,45.598,59.477,45.413,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.641,72.0,70.0,1000.0,500.0,0.028,106.063,71.875,70.75,0.012,69.75,150.625,65.375,71.313,39.125,44.5,72.0,70.0,1000.0,500.0,0.208,495.5,115.063,89.313,0.262,69.5,150.625,65.438,66.75,21.719,41.906,72.0,70.0,1000.0,500.0,0.203,492.0,108.75,76.25,0.069,69.625,150.625,64.75,72.438,48.438,44.531,72.0,70.0,1000.0,500.0,0.212,504.25,112.625,95.0,0.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.941,-0.175,6.08,0.0,0.996,0.321,0.002,0.975,0.325,1.183
2022008,1602,1.0,1.0,1.0,1.0,81.758,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.12,13.122,0.0,80.0,65.0,1.4,1598.25,1604.39,1913.519,678.962,64.899,51.662,69.901,61.357,62.032,1.425,2.01,0.231,70.063,56.05,21.856,18.622,27.978,30.272,119.616,73.181,117.87,45.671,59.477,45.413,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.024,97.0,71.938,70.625,0.012,69.875,150.625,65.25,71.313,39.156,43.719,72.0,70.0,1000.0,500.0,0.212,503.5,114.938,89.5,0.272,69.5,150.625,65.313,66.75,21.859,41.531,72.0,70.0,1000.0,500.0,0.203,494.75,108.875,76.063,0.069,69.625,150.625,64.75,72.375,44.906,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,112.75,95.0,0.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,531.0,532.5,527.5,0.869,-0.245,5.827,0.0,1.007,0.32,0.002,1.0,0.328,1.215
2022008,1603,1.0,1.0,1.0,1.0,81.68,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,23.109,13.093,0.0,80.0,65.0,1.4,1605.125,1584.601,1898.708,654.308,64.793,51.769,69.901,61.687,61.923,1.383,2.085,0.238,70.049,56.02,21.94,18.622,27.952,30.379,117.551,73.074,116.097,45.743,59.477,45.485,-10.867,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.028,104.813,71.938,70.75,0.012,69.75,150.625,65.375,71.313,39.25,43.625,72.0,70.0,1000.0,500.0,0.21,502.75,115.063,89.5,0.269,69.438,150.625,65.438,66.75,22.031,41.625,72.0,70.0,1000.0,500.0,0.202,494.25,109.063,75.75,0.069,69.5,150.625,64.75,72.438,48.719,45.875,72.0,70.0,1000.0,500.0,0.202,494.25,112.875,95.0,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,530.0,532.5,527.5,0.755,-0.246,4.854,0.0,1.002,0.319,0.002,0.994,0.333,1.156
2022008,1604,1.0,1.0,1.0,1.0,81.697,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.13,13.02,0.0,80.0,65.0,1.4,1612.313,1584.601,1904.261,663.006,64.899,51.769,69.901,61.797,62.141,1.421,2.07,0.246,70.108,56.063,21.94,18.622,28.03,30.379,117.034,74.245,115.581,45.671,59.582,45.485,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,99.813,71.938,70.625,0.012,69.75,150.625,65.375,71.313,39.313,43.75,72.0,70.0,1000.0,500.0,0.209,501.75,114.688,89.5,0.262,69.438,150.625,65.563,66.625,24.953,41.531,72.0,70.0,1000.0,500.0,0.202,495.0,109.313,75.438,0.074,69.625,150.625,64.75,72.438,45.188,44.406,72.0,70.0,1000.0,500.0,0.212,504.75,112.75,95.0,0.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,533.0,302.5,530.5,532.5,527.5,0.785,-0.174,4.855,0.0,1.012,0.317,0.002,0.954,0.363,1.212
2022008,1605,1.0,1.0,1.0,1.0,81.737,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,319.672,23.099,13.049,0.0,80.0,65.0,1.4,1578.813,1622.789,1924.631,683.316,65.006,51.769,69.901,62.016,62.249,1.387,2.131,0.227,70.092,56.089,21.801,18.622,28.004,30.379,115.559,74.777,114.178,45.816,59.477,45.558,-10.867,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,102.313,71.938,70.625,0.012,69.75,150.625,65.375,71.313,39.406,44.281,72.0,70.0,1000.0,500.0,0.207,498.75,114.75,89.5,0.271,69.5,150.625,65.438,66.75,22.406,41.219,72.0,70.0,1000.0,500.0,0.205,497.75,109.688,75.25,0.074,69.625,150.625,64.875,72.438,48.969,44.656,72.0,70.0,1000.0,500.0,0.211,503.25,112.875,95.125,0.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.5,531.5,533.0,302.75,531.5,532.5,527.5,0.782,-0.246,4.611,0.0,1.026,0.32,0.002,0.989,0.369,1.166
2022008,1606,1.0,1.0,1.0,1.0,81.795,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.089,13.049,0.0,80.0,65.0,1.4,1578.813,1608.634,1919.074,693.478,65.113,51.769,69.901,62.016,62.358,1.425,2.099,0.235,70.118,56.109,21.662,18.651,28.043,30.379,114.896,74.564,113.439,45.816,59.582,45.485,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.027,103.563,71.938,70.625,0.012,69.75,150.625,65.5,71.563,35.688,43.688,72.0,70.0,1000.0,500.0,0.211,503.25,114.75,89.688,0.282,69.5,150.625,65.563,66.875,22.563,40.813,72.0,70.0,1000.0,500.0,0.21,498.0,110.125,75.25,0.074,69.5,150.625,64.875,72.563,45.469,45.281,72.0,70.0,1000.0,500.0,0.207,498.75,112.875,95.25,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,531.5,533.0,302.75,530.0,532.5,527.5,0.834,-0.314,4.863,0.0,1.014,0.322,0.002,1.022,0.374,1.163
2022008,1607,1.0,1.0,1.0,1.0,81.82,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,23.099,13.035,0.0,80.0,65.0,1.4,1600.313,1605.804,1909.816,678.962,65.113,51.769,69.901,62.016,62.467,1.425,2.099,0.246,70.129,56.056,21.606,18.622,27.991,30.379,119.1,74.245,117.427,45.743,59.477,45.485,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.688,71.938,70.438,0.012,69.75,150.625,65.5,71.625,39.563,44.656,72.0,70.0,1000.0,500.0,0.205,497.0,114.938,89.813,0.278,69.5,150.625,65.563,66.875,22.734,41.156,72.0,70.0,1000.0,500.0,0.207,495.75,110.188,75.563,0.074,69.625,150.625,64.938,72.563,49.25,45.563,72.0,70.0,1000.0,500.0,0.205,496.75,112.875,95.0,0.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,531.5,533.0,302.75,532.0,532.5,527.5,0.862,-0.245,5.58,0.0,1.02,0.319,0.003,1.01,0.371,1.21
2022008,1608,1.0,1.0,1.0,1.0,81.851,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.109,13.107,0.0,80.0,65.0,1.4,1596.0,1619.957,1917.222,699.288,65.219,51.769,69.901,61.906,62.467,1.413,2.099,0.235,70.111,56.073,21.55,18.622,27.978,30.379,120.058,73.713,118.239,45.743,59.477,45.485,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.813,71.938,70.625,0.012,69.75,150.625,65.5,71.625,39.625,43.688,72.0,70.0,1000.0,500.0,0.211,503.5,115.188,90.063,0.281,69.438,150.625,65.625,67.125,22.891,40.469,72.0,70.0,1000.0,500.0,0.212,500.5,110.313,75.875,0.074,69.625,150.625,64.938,72.563,45.75,45.063,72.0,70.0,1000.0,500.0,0.21,498.25,112.875,95.125,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.5,531.5,532.5,527.5,0.907,-0.246,6.067,0.0,1.018,0.32,0.002,1.021,0.369,1.243
2022008,1609,1.0,1.0,1.0,1.0,81.922,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.099,13.137,0.0,80.0,65.0,1.4,1601.875,1621.373,1922.778,693.478,65.219,51.769,69.901,62.016,62.358,1.402,2.109,0.242,70.116,56.095,21.523,18.622,27.926,30.379,117.403,74.032,115.95,45.743,59.582,45.485,-10.852,110.0,110.0,71.875,150.625,65.813,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.688,71.938,70.625,0.012,69.75,150.625,65.5,71.625,39.719,43.406,72.0,70.0,1000.0,500.0,0.212,504.0,115.063,90.25,0.277,69.438,150.625,65.563,66.938,25.813,40.0,72.0,70.0,1000.0,500.0,0.213,503.75,110.688,76.125,0.074,69.5,150.625,64.938,72.625,49.531,44.5,72.0,70.0,1000.0,500.0,0.211,504.25,112.938,95.125,0.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.774,-0.245,4.848,0.0,1.016,0.321,0.002,0.994,0.37,1.245
2022008,1610,1.0,1.0,1.0,1.0,81.962,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.036,13.035,0.0,80.0,65.0,1.4,1577.0,1627.038,1913.519,694.931,65.219,51.876,69.901,62.236,62.576,1.391,2.106,0.235,70.091,56.089,21.467,18.651,27.9,30.379,116.887,74.884,115.507,45.671,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,70.625,0.012,69.75,150.625,65.5,71.75,39.813,44.094,72.0,70.0,1000.0,500.0,0.208,500.5,114.938,90.25,0.277,69.438,150.625,65.625,67.125,28.859,40.063,72.0,70.0,1000.0,500.0,0.214,504.75,110.688,76.375,0.091,69.5,150.625,65.0,72.625,49.688,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,112.938,95.25,0.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,532.0,532.5,527.5,0.757,-0.107,4.593,0.0,1.014,0.319,0.002,0.989,0.452,1.174
2022008,1611,1.0,1.0,1.0,1.0,82.058,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.109,13.049,0.0,80.0,65.0,1.4,1595.813,1614.294,1917.222,678.962,65.326,51.876,69.901,62.236,62.576,1.383,2.056,0.242,70.11,56.061,21.411,18.622,27.887,30.379,115.486,74.99,114.104,45.816,59.582,45.485,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,70.625,0.012,69.875,150.625,65.563,71.75,36.094,45.344,72.0,70.0,1000.0,500.0,0.202,489.25,114.938,90.25,0.287,69.438,150.625,65.625,67.375,23.453,40.094,72.0,70.0,1000.0,500.0,0.212,506.0,111.188,76.625,0.109,69.625,150.625,65.0,72.875,46.156,44.906,72.0,70.0,1000.0,500.0,0.209,501.25,112.938,95.75,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.5,532.0,532.5,527.0,0.789,-0.314,4.616,0.0,1.005,0.319,0.002,1.024,0.545,1.258
2022008,1612,1.0,1.0,1.0,1.0,82.118,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,320.843,23.089,13.078,0.0,80.0,65.0,1.4,1591.563,1624.205,1924.631,690.574,65.326,51.769,70.01,62.126,62.685,1.413,2.074,0.242,70.071,56.083,21.384,18.593,27.796,30.379,116.002,74.458,113.882,45.816,59.477,45.558,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,70.625,0.012,69.875,150.625,65.625,71.75,36.156,43.781,72.0,70.0,1000.0,500.0,0.211,502.5,114.938,90.25,0.274,69.438,150.625,65.688,67.563,26.375,40.219,72.0,70.0,1000.0,500.0,0.212,505.25,111.813,77.375,0.109,69.5,150.625,65.0,72.938,49.938,44.969,72.0,70.0,1000.0,500.0,0.208,502.0,112.938,95.875,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,532.0,532.5,527.5,1.178,-0.247,7.074,0.0,1.025,0.321,0.002,0.978,0.543,1.172
