DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1613,1.0,1.0,1.0,1.0,82.176,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,23.12,13.093,0.0,80.0,65.0,1.4,1591.563,1618.541,1913.519,689.122,65.326,51.876,70.01,62.126,62.576,1.406,2.113,0.242,70.104,56.062,21.411,18.593,27.77,30.379,119.173,74.139,117.5,45.743,59.582,45.558,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.625,0.012,69.875,150.625,65.625,71.75,39.969,43.875,72.0,70.0,1000.0,500.0,0.209,501.0,115.063,90.063,0.29,69.438,150.625,65.688,67.875,26.563,41.0,72.0,70.0,1000.0,500.0,0.206,499.0,112.0,78.125,0.109,69.625,150.625,65.0,72.938,46.406,45.719,72.0,70.0,1000.0,500.0,0.205,496.0,112.875,95.875,0.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,532.0,532.5,527.5,0.859,-0.175,5.584,0.0,1.021,0.321,0.002,1.048,0.534,1.183
2022008,1614,1.0,1.0,1.0,1.0,82.233,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.12,13.049,0.0,80.0,65.0,1.4,1600.625,1578.952,1904.261,684.767,65.326,51.769,70.01,62.016,62.576,1.398,1.989,0.238,70.084,56.102,21.384,18.564,27.77,30.272,120.87,73.713,118.977,45.816,59.582,45.631,-10.867,110.0,110.0,72.188,150.625,65.875,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.0,71.938,70.625,0.012,69.75,150.625,65.563,71.75,36.25,43.406,72.0,70.0,1000.0,500.0,0.211,503.75,115.063,90.25,0.277,69.5,150.625,65.688,67.938,26.734,41.563,72.0,70.0,1000.0,500.0,0.202,495.25,112.313,78.625,0.109,69.625,150.625,65.0,72.875,46.531,45.469,72.0,70.0,1000.0,500.0,0.208,495.25,112.938,95.75,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,531.5,533.0,302.75,531.5,533.0,527.5,0.928,-0.175,6.316,0.0,1.001,0.319,0.002,0.994,0.531,1.193
2022008,1615,1.0,1.0,1.0,1.0,82.282,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.078,13.02,0.0,80.0,65.0,1.4,1596.563,1600.147,1920.926,676.06,65.326,51.876,70.01,62.016,62.467,1.429,2.095,0.238,70.168,56.143,21.523,18.535,27.77,30.272,117.846,74.139,116.393,45.743,59.477,45.558,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,70.625,0.012,69.875,150.625,65.625,71.75,36.313,43.531,72.0,70.0,1000.0,500.0,0.21,502.25,114.75,90.063,0.267,69.625,150.625,65.938,68.063,24.156,41.688,72.0,70.0,1000.0,500.0,0.204,492.75,112.438,79.0,0.109,69.625,150.625,65.0,72.938,46.688,44.438,72.0,70.0,1000.0,500.0,0.213,504.75,112.938,95.75,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.767,-0.175,4.843,0.0,1.022,0.319,0.002,0.953,0.527,1.248
2022008,1616,1.0,1.0,1.0,1.0,82.34,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.057,13.035,0.0,80.0,65.0,1.4,1609.125,1600.147,1915.37,678.962,65.326,51.876,70.01,62.236,62.576,1.421,2.088,0.216,70.117,56.094,21.356,18.535,27.77,30.379,117.551,74.99,116.171,45.816,59.582,45.631,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.5,71.938,70.75,0.012,69.75,150.625,65.625,71.75,40.156,44.688,72.0,70.0,1000.0,500.0,0.203,495.25,114.688,90.25,0.281,69.5,150.625,65.688,68.063,24.313,41.813,72.0,70.0,1000.0,500.0,0.203,492.75,112.438,79.25,0.109,69.625,150.625,65.0,72.938,46.813,45.063,72.0,70.0,1000.0,500.0,0.209,500.75,112.938,95.875,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.0,533.0,302.75,531.5,532.5,527.5,0.748,-0.175,4.596,0.0,1.011,0.32,0.002,0.993,0.523,1.185
2022008,1617,1.0,1.0,1.0,1.0,82.461,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.078,13.078,0.0,80.0,65.0,1.4,1601.813,1577.54,1904.261,671.707,65.433,51.769,70.01,62.236,62.685,1.41,2.088,0.227,70.157,56.127,21.356,18.535,27.809,30.272,115.781,75.309,114.399,45.816,59.582,45.558,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,93.063,71.938,70.438,0.012,69.875,150.625,65.625,71.75,36.406,45.031,72.0,70.0,1000.0,500.0,0.205,491.5,114.75,90.25,0.273,69.5,150.625,65.688,68.063,18.734,41.563,72.0,70.0,1000.0,500.0,0.205,493.5,112.563,79.438,0.096,69.625,150.625,65.25,72.938,46.938,44.906,72.0,70.0,1000.0,500.0,0.209,502.25,112.938,95.938,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.788,-0.245,4.609,0.0,0.995,0.317,0.003,0.967,0.46,1.18
2022008,1618,1.0,1.0,1.0,1.0,82.532,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.109,13.078,0.0,80.0,65.0,1.4,1601.813,1595.906,1915.37,680.413,65.433,51.769,70.01,62.236,62.685,1.41,2.056,0.238,70.122,56.091,21.3,18.507,27.861,30.272,114.896,74.884,113.587,45.816,59.582,45.558,-10.852,110.0,110.0,71.938,150.625,66.0,66.313,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,100.5,71.938,70.625,0.012,69.875,150.625,65.625,71.75,36.469,44.0,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,90.25,0.274,69.688,150.625,65.688,67.938,20.703,41.844,72.0,70.0,1000.0,500.0,0.203,492.0,112.438,79.625,0.096,69.625,150.625,65.25,73.0,47.063,45.094,72.0,70.0,1000.0,500.0,0.208,500.75,113.125,95.875,0.466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.5,532.5,527.5,0.756,-0.245,4.373,0.0,1.013,0.32,0.002,0.971,0.456,1.163
2022008,1619,1.0,1.0,1.0,1.0,82.602,0.0,50.0,50.0,50.0,1.0,1.0,982.433,318.501,23.109,13.035,0.0,80.0,65.0,1.4,1596.75,1563.429,1909.816,668.806,65.433,51.769,70.118,62.236,62.685,1.398,2.088,0.227,70.109,56.106,21.495,18.507,27.939,30.272,116.813,74.351,114.547,45.889,59.582,45.631,-10.852,110.0,110.0,71.938,150.625,66.0,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,70.625,0.012,69.875,150.625,65.625,71.813,36.5,44.313,72.0,70.0,1000.0,500.0,0.208,496.75,115.063,90.25,0.281,69.625,150.625,65.938,67.938,20.844,41.313,72.0,70.0,1000.0,500.0,0.206,495.75,112.438,79.625,0.096,69.625,150.625,65.25,73.0,47.188,45.75,72.0,70.0,1000.0,500.0,0.205,493.5,113.125,95.875,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,532.0,533.0,302.5,531.5,532.5,527.5,1.233,-0.246,7.566,0.0,0.982,0.319,0.002,1.008,0.456,1.253
2022008,1620,1.0,1.0,1.0,1.0,82.632,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.089,13.064,0.0,80.0,65.0,1.4,1592.188,1618.541,1920.926,709.459,65.326,51.876,70.118,62.016,62.576,1.402,2.095,0.253,70.094,56.071,21.523,18.535,28.043,30.486,118.805,73.713,117.205,45.889,59.582,45.631,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,70.75,0.012,69.875,150.625,65.625,71.813,36.563,44.094,72.0,70.0,1000.0,500.0,0.209,501.5,114.938,90.313,0.281,69.625,150.625,65.688,67.875,24.875,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,112.438,79.625,0.085,69.625,150.625,65.0,72.938,47.313,44.313,72.0,70.0,1000.0,500.0,0.213,505.25,113.125,95.875,0.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.5,0.819,-0.246,5.334,0.0,1.012,0.32,0.002,1.0,0.404,1.225
2022008,1621,1.0,1.0,1.0,1.0,82.688,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.057,12.991,0.0,80.0,65.0,1.4,1591.875,1618.541,1920.926,699.288,65.219,51.876,70.118,61.906,62.467,1.387,2.06,0.242,70.085,56.076,21.578,18.535,28.043,30.593,119.837,73.394,118.387,45.816,59.582,45.558,-10.852,110.0,110.0,72.188,150.625,65.875,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,70.625,0.012,69.875,150.625,65.625,71.75,36.594,43.813,72.0,70.0,1000.0,500.0,0.211,501.5,114.938,90.313,0.277,69.625,150.625,65.688,67.875,21.109,40.0,72.0,70.0,1000.0,500.0,0.212,505.5,112.313,79.625,0.081,69.625,150.625,65.0,73.0,47.438,44.531,72.0,70.0,1000.0,500.0,0.211,503.75,113.125,95.875,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.5,533.0,527.0,0.72,-0.243,4.826,0.0,1.012,0.321,0.002,0.986,0.383,1.198
2022008,1622,1.0,1.0,1.0,1.0,82.694,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.015,13.137,0.0,80.0,65.0,1.4,1586.563,1610.049,1913.519,687.67,65.219,51.983,70.118,62.016,62.467,1.406,2.07,0.238,70.073,56.022,21.634,18.593,28.075,30.7,117.182,74.139,115.654,45.38,59.582,45.34,-10.852,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,70.625,0.012,69.875,150.625,65.625,71.813,36.625,45.125,72.0,70.0,1000.0,500.0,0.201,492.75,114.938,90.25,0.282,69.5,150.625,65.688,67.75,25.156,40.0,72.0,70.0,1000.0,500.0,0.213,506.25,112.313,79.438,0.08,69.625,150.625,65.0,72.938,47.563,44.719,72.0,70.0,1000.0,500.0,0.21,502.75,113.25,95.875,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.817,-0.037,5.08,0.0,1.007,0.317,0.002,1.006,0.381,1.267
2022008,1623,1.0,1.0,1.0,1.0,82.801,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.026,13.035,0.0,80.0,65.0,1.4,1597.125,1615.71,1917.222,700.741,65.326,51.983,70.118,62.236,62.685,1.387,2.085,0.238,70.109,56.037,21.689,18.564,27.991,30.808,116.444,74.884,115.211,44.58,59.582,44.392,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.438,72.063,70.625,0.012,69.875,150.625,65.625,71.813,36.688,43.656,72.0,70.0,1000.0,500.0,0.212,504.0,115.063,90.25,0.274,69.5,150.625,65.688,67.75,21.422,40.25,72.0,70.0,1000.0,500.0,0.214,503.5,112.313,79.313,0.091,69.625,150.625,65.25,72.938,47.688,45.188,72.0,70.0,1000.0,500.0,0.207,500.0,113.25,95.938,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.683,-0.163,4.102,0.0,1.011,0.317,0.003,0.983,0.434,1.132
2022008,1624,1.0,1.0,1.0,1.0,82.914,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,23.099,13.035,0.0,80.0,65.0,1.4,1597.125,1605.804,1919.074,692.026,65.433,51.876,70.118,62.126,62.685,1.398,2.031,0.246,70.067,56.054,21.495,18.593,27.978,30.808,115.264,74.99,113.808,44.144,59.582,44.027,-10.852,110.0,110.0,71.875,150.625,66.0,66.5,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,70.625,0.012,69.875,150.625,65.875,71.813,36.719,43.625,72.0,70.0,1000.0,500.0,0.212,501.75,115.188,90.25,0.285,69.5,150.625,65.938,67.75,25.469,40.688,72.0,70.0,1000.0,500.0,0.212,499.75,112.438,79.313,0.091,69.75,150.625,65.25,73.0,47.813,45.75,72.0,70.0,1000.0,500.0,0.203,495.0,113.25,95.938,0.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,532.0,533.0,302.75,531.5,533.0,527.0,0.835,-0.099,4.861,0.0,1.0,0.32,0.002,1.027,0.436,1.194
2022008,1625,1.0,1.0,1.0,1.0,82.991,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.078,13.02,0.0,80.0,65.0,1.4,1596.563,1617.125,1922.778,680.413,65.433,51.983,70.118,62.236,62.685,1.425,1.989,0.22,70.042,56.062,21.384,18.593,27.822,30.915,116.887,74.458,114.768,43.926,59.582,43.808,-10.852,110.0,110.0,71.875,150.625,66.0,66.5,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.625,0.012,69.875,150.625,65.875,71.813,36.781,43.781,72.0,70.0,1000.0,500.0,0.21,503.75,115.313,90.313,0.286,69.625,150.625,65.688,67.875,25.625,39.781,72.0,70.0,1000.0,500.0,0.214,507.5,112.563,79.438,0.091,69.625,150.625,65.25,73.0,47.938,45.375,72.0,70.0,1000.0,500.0,0.208,495.75,113.375,95.938,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,1.153,-0.098,7.065,0.0,1.012,0.317,0.002,1.034,0.436,1.223
2022008,1626,1.0,1.0,1.0,1.0,83.074,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,322.014,23.109,12.977,0.0,80.0,65.0,1.4,1599.75,1615.71,1917.222,680.413,65.433,51.983,70.118,62.126,62.685,1.398,2.088,0.224,70.18,56.011,21.523,18.564,27.861,30.915,119.026,74.032,117.427,43.926,59.582,43.662,-10.852,110.0,110.0,71.875,150.625,66.0,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,70.625,0.012,70.0,150.625,65.938,71.813,33.063,44.594,72.0,70.0,1000.0,500.0,0.206,498.0,115.313,90.375,0.28,69.625,150.625,65.938,67.938,21.844,40.375,72.0,70.0,1000.0,500.0,0.211,504.0,112.438,79.625,0.091,69.625,150.625,65.25,73.0,48.063,44.719,72.0,70.0,1000.0,500.0,0.21,502.5,113.438,95.938,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.821,-0.219,5.335,0.0,1.023,0.322,0.002,1.009,0.432,1.263
2022008,1627,1.0,1.0,1.0,1.0,83.091,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,320.843,23.057,12.991,0.0,80.0,65.0,1.4,1588.0,1619.957,1920.926,699.288,65.326,51.983,70.118,62.126,62.576,1.41,2.092,0.238,70.067,56.142,21.439,18.593,27.796,30.915,119.468,73.5,118.091,43.708,59.477,43.517,-10.867,110.0,110.0,71.75,150.625,65.875,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,70.625,0.012,70.0,150.625,65.875,71.813,33.094,43.906,72.0,70.0,1000.0,500.0,0.211,502.75,115.188,90.375,0.271,69.625,150.625,65.688,67.875,25.891,40.5,72.0,70.0,1000.0,500.0,0.211,502.75,112.563,79.688,0.091,69.625,150.625,65.25,73.125,48.219,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,113.375,96.938,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.0,533.0,302.75,531.5,532.5,527.5,0.691,-0.157,4.583,0.0,1.027,0.321,0.002,0.972,0.433,1.277
2022008,1628,1.0,1.0,1.0,1.0,83.149,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.099,12.977,0.0,80.0,65.0,1.4,1588.0,1600.147,1913.519,670.257,65.326,51.983,70.118,62.126,62.685,1.391,1.971,0.242,70.082,56.098,21.356,18.564,27.77,30.808,117.108,74.351,115.581,43.563,59.582,43.371,-10.867,110.0,110.0,71.875,150.625,65.875,66.5,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,70.625,0.012,69.875,150.625,65.875,71.813,36.875,43.906,72.0,70.0,1000.0,500.0,0.211,502.0,114.75,90.313,0.269,69.5,150.625,65.938,67.875,26.016,41.094,72.0,70.0,1000.0,500.0,0.208,495.5,112.563,79.688,0.091,69.75,150.625,65.25,73.25,48.344,45.063,72.0,70.0,1000.0,500.0,0.209,497.25,113.438,96.688,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,532.0,532.5,527.5,0.825,-0.156,5.096,0.0,0.994,0.319,0.002,0.95,0.433,1.306
2022008,1629,1.0,1.0,1.0,1.0,83.266,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.099,12.933,0.0,80.0,65.0,1.4,1584.5,1601.561,1920.926,683.316,65.433,51.983,70.118,62.126,62.685,1.402,2.081,0.231,70.15,56.066,21.439,18.535,27.764,30.808,116.371,74.884,115.064,43.345,59.582,43.225,-10.852,110.0,110.0,71.938,150.625,66.0,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,70.625,0.012,70.0,150.625,65.875,71.813,33.156,43.625,72.0,70.0,1000.0,500.0,0.212,502.75,114.75,90.313,0.279,69.5,150.625,65.938,67.938,26.172,41.281,72.0,70.0,1000.0,500.0,0.208,494.0,112.563,79.688,0.091,69.625,150.625,65.25,73.25,48.469,44.469,72.0,70.0,1000.0,500.0,0.213,505.25,113.375,96.938,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.5,0.728,-0.096,4.363,0.0,1.014,0.321,0.002,0.986,0.433,1.246
2022008,1630,1.0,1.0,1.0,1.0,83.336,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,23.109,13.035,0.0,80.0,65.0,1.4,1595.75,1598.733,1922.778,694.931,65.433,51.983,70.118,62.236,62.685,1.375,2.056,0.257,70.098,56.121,21.3,18.564,27.783,30.808,115.117,74.884,113.808,43.199,59.477,43.006,-10.867,110.0,110.0,71.875,150.625,66.0,66.5,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,99.688,71.938,70.625,0.012,70.0,150.625,65.875,71.813,33.156,43.969,72.0,70.0,1000.0,500.0,0.209,502.25,114.75,90.25,0.267,69.5,150.625,65.938,67.938,26.328,41.313,72.0,70.0,1000.0,500.0,0.206,494.75,112.625,79.688,0.091,69.75,150.625,65.25,73.438,48.563,44.656,72.0,70.0,1000.0,500.0,0.212,503.5,113.438,96.938,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.0,533.0,302.75,532.5,532.5,527.0,0.752,-0.155,4.373,0.0,1.001,0.32,0.002,0.946,0.434,1.229
2022008,1631,1.0,1.0,1.0,1.0,83.421,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,23.047,13.035,0.0,80.0,65.0,1.4,1597.313,1593.079,1922.778,683.316,65.433,52.09,70.118,62.126,62.685,1.425,2.049,0.235,70.109,56.094,21.189,18.507,27.764,30.808,117.846,74.564,116.024,42.981,59.477,42.86,-10.852,110.0,110.0,71.938,150.625,66.063,66.5,0.0,26.125,72.0,70.0,1000.0,500.0,0.023,97.063,71.938,70.625,0.012,69.875,150.625,65.875,71.813,33.188,44.281,72.0,70.0,1000.0,500.0,0.209,496.5,114.938,90.25,0.271,69.5,150.625,65.938,67.938,26.484,41.25,72.0,70.0,1000.0,500.0,0.206,495.5,112.625,79.813,0.091,69.625,150.625,65.313,73.563,48.688,45.219,72.0,70.0,1000.0,500.0,0.207,499.25,113.438,97.0,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.97,-0.096,6.065,0.0,0.998,0.32,0.002,0.967,0.432,1.241
2022008,1632,1.0,1.0,1.0,1.0,83.498,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,23.12,13.006,0.0,80.0,65.0,1.4,1597.313,1610.049,1924.631,699.288,65.433,51.983,70.226,62.016,62.685,1.41,2.081,0.235,70.12,56.092,21.245,18.535,27.77,30.7,119.321,74.032,117.722,42.981,59.582,42.715,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,70.75,0.012,69.875,150.625,65.875,71.813,37.0,44.031,72.0,70.0,1000.0,500.0,0.209,502.5,115.188,90.25,0.277,69.5,150.625,65.938,67.938,26.625,40.281,72.0,70.0,1000.0,500.0,0.214,503.0,112.625,79.813,0.091,69.625,150.625,65.25,73.563,48.781,45.469,72.0,70.0,1000.0,500.0,0.205,497.0,113.438,96.938,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.816,-0.208,5.337,0.0,1.006,0.321,0.002,0.999,0.432,1.298
2022008,1633,1.0,1.0,1.0,1.0,83.515,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.026,13.049,0.0,80.0,65.0,1.4,1604.5,1619.957,1924.631,697.836,65.326,51.983,70.226,61.797,62.467,1.402,2.067,0.253,70.086,56.051,21.384,18.478,27.822,30.593,118.288,73.5,117.205,42.836,59.372,42.715,-10.852,110.0,110.0,71.938,150.625,66.0,66.5,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,70.75,0.012,70.0,150.625,65.875,71.813,37.031,44.594,72.0,70.0,1000.0,500.0,0.206,498.75,114.938,90.313,0.273,69.5,150.625,65.938,67.938,26.797,40.531,72.0,70.0,1000.0,500.0,0.213,500.75,112.625,79.813,0.109,69.75,150.625,65.0,73.438,44.219,45.281,72.0,70.0,1000.0,500.0,0.207,498.75,113.375,96.938,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.5,531.5,532.5,527.0,0.557,-0.095,3.601,0.0,1.016,0.32,0.002,0.972,0.517,1.281
2022008,1634,1.0,1.0,1.0,1.0,83.518,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,23.078,13.049,0.0,80.0,65.0,1.4,1608.375,1593.079,1915.37,674.609,65.219,51.876,70.226,61.467,62.358,1.425,2.017,0.246,70.061,56.087,21.495,18.478,27.861,30.486,117.403,73.713,116.024,42.763,59.477,42.496,-10.852,110.0,110.0,71.938,150.625,65.875,66.5,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,70.625,0.012,69.875,150.625,65.625,71.813,33.281,45.0,72.0,70.0,1000.0,500.0,0.205,494.25,114.75,90.313,0.281,69.5,150.625,65.688,68.063,26.969,40.406,72.0,70.0,1000.0,500.0,0.213,501.75,112.75,79.938,0.109,69.625,150.625,65.0,73.438,49.0,46.031,72.0,70.0,1000.0,500.0,0.203,491.75,113.438,96.688,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.728,-0.208,4.597,0.0,0.995,0.32,0.002,0.993,0.517,1.25
2022008,1635,1.0,1.0,1.0,1.0,83.495,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,23.005,13.064,0.0,80.0,65.0,1.4,1603.5,1577.54,1911.667,705.1,65.113,51.876,70.118,61.357,62.141,1.444,2.074,0.238,70.025,56.057,21.634,18.478,27.926,30.379,115.854,73.713,114.694,42.836,59.372,42.569,-10.867,110.0,110.0,71.938,150.625,65.875,66.313,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,70.625,0.012,69.875,150.625,65.563,71.938,33.313,44.563,72.0,70.0,1000.0,500.0,0.208,496.75,114.75,90.313,0.273,69.625,150.625,65.625,68.125,23.219,41.031,72.0,70.0,1000.0,500.0,0.208,497.25,113.188,80.0,0.126,69.75,150.625,64.938,73.25,44.406,45.094,72.0,70.0,1000.0,500.0,0.209,498.25,113.438,96.688,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.633,-0.211,3.857,0.0,0.999,0.315,0.002,0.964,0.605,1.318
2022008,1636,1.0,1.0,1.0,1.0,83.453,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.026,12.977,0.0,80.0,65.0,1.4,1614.063,1614.294,1930.188,697.836,65.006,51.876,70.226,61.028,62.032,1.398,2.092,0.235,70.07,56.069,21.745,18.507,27.887,30.379,114.969,73.5,113.808,43.708,59.477,43.371,-10.852,110.0,110.0,71.938,150.625,65.625,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.625,0.012,69.875,150.625,65.563,71.813,37.125,43.844,72.0,70.0,1000.0,500.0,0.213,502.25,114.938,90.25,0.278,69.625,150.625,65.625,68.313,23.344,40.719,72.0,70.0,1000.0,500.0,0.211,499.25,113.188,80.0,0.126,69.75,150.625,64.875,73.125,44.5,44.406,72.0,70.0,1000.0,500.0,0.213,505.5,113.438,96.938,0.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.0,533.0,302.75,531.5,532.5,527.0,0.645,-0.277,3.865,0.0,1.012,0.32,0.002,0.992,0.605,1.219
2022008,1637,1.0,1.0,1.0,1.0,83.336,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,23.036,13.02,0.0,80.0,65.0,1.4,1614.063,1600.147,1907.964,697.836,64.793,51.876,70.226,60.808,61.814,1.36,2.106,0.235,70.023,55.972,21.801,18.478,27.874,30.272,119.173,73.074,117.427,43.999,59.477,43.735,-10.867,110.0,110.0,71.875,150.625,65.813,66.313,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.938,72.063,70.625,0.012,70.0,150.625,65.563,71.813,37.156,43.719,72.0,70.0,1000.0,500.0,0.211,505.5,115.188,90.25,0.274,69.625,150.625,65.563,68.125,27.391,40.469,72.0,70.0,1000.0,500.0,0.213,501.25,113.313,80.25,0.126,69.625,150.625,64.75,73.125,49.281,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,113.438,96.938,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.0,533.0,302.75,531.0,532.5,527.0,0.872,-0.222,5.807,0.0,1.001,0.321,0.003,0.988,0.603,1.227
2022008,1638,1.0,1.0,1.0,1.0,83.244,0.0,50.0,50.0,50.0,1.0,1.0,992.971,317.33,23.047,13.049,0.0,80.0,65.0,1.4,1609.063,1578.952,1911.667,687.67,64.686,51.876,70.226,60.699,61.705,1.425,2.099,0.231,69.958,56.006,21.995,18.478,27.835,30.272,119.69,72.649,118.165,44.072,59.372,43.808,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.5,71.938,70.625,0.012,69.875,150.625,65.5,71.813,37.219,44.031,72.0,70.0,1000.0,500.0,0.208,503.75,115.188,90.25,0.284,69.5,150.625,65.438,68.125,27.547,41.156,72.0,70.0,1000.0,500.0,0.208,496.0,113.188,80.25,0.126,69.625,150.625,64.625,73.0,49.406,46.031,72.0,70.0,1000.0,500.0,0.202,492.25,113.5,96.688,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.5,531.5,532.5,527.0,0.747,-0.225,5.074,0.0,0.993,0.317,0.002,1.024,0.6,1.301
2022008,1639,1.0,1.0,1.0,1.0,83.131,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.068,13.006,0.0,80.0,65.0,1.4,1601.0,1584.601,1915.37,673.158,64.58,51.769,70.118,60.699,61.488,1.356,2.042,0.242,70.037,55.976,22.079,18.449,27.796,30.272,118.731,72.436,117.574,43.999,59.372,43.808,-10.852,110.0,110.0,71.938,150.625,65.5,66.313,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.5,71.938,70.625,0.012,69.875,150.625,65.5,71.75,37.25,44.438,72.0,70.0,1000.0,500.0,0.206,500.75,114.938,90.313,0.283,69.625,150.625,65.313,68.125,27.688,41.031,72.0,70.0,1000.0,500.0,0.208,497.25,113.188,80.313,0.126,69.625,150.625,64.438,72.938,44.813,44.469,72.0,70.0,1000.0,500.0,0.211,504.0,113.5,96.688,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.5,532.0,532.5,527.0,0.577,-0.162,3.854,0.0,1.005,0.317,0.002,1.007,0.599,1.306
2022008,1640,1.0,1.0,1.0,1.0,82.99,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.057,13.049,0.0,80.0,65.0,1.4,1599.625,1573.305,1906.113,671.707,64.473,51.769,70.118,60.699,61.597,1.383,2.056,0.242,69.996,55.986,22.162,18.478,27.809,30.165,117.846,73.181,116.467,44.072,59.477,43.808,-10.867,110.0,110.0,71.938,150.625,65.5,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.188,72.063,70.625,0.012,69.875,150.625,65.375,71.625,37.313,45.156,72.0,70.0,1000.0,500.0,0.204,493.25,114.688,90.25,0.285,69.5,150.625,65.313,68.313,23.938,41.75,72.0,70.0,1000.0,500.0,0.204,492.5,113.25,80.313,0.126,69.75,150.625,64.625,72.938,49.625,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,113.75,96.688,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,532.5,533.0,302.75,531.5,532.5,527.0,0.712,-0.224,4.592,0.0,1.002,0.32,0.003,1.007,0.6,1.32
2022008,1641,1.0,1.0,1.0,1.0,82.952,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.005,13.064,0.0,80.0,65.0,1.4,1612.438,1591.666,1915.37,683.316,64.58,51.769,70.118,60.808,61.488,1.421,2.021,0.235,69.927,56.009,22.134,18.478,27.796,30.165,116.223,73.713,114.99,44.217,59.477,43.954,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,70.625,0.012,69.875,150.625,65.25,71.625,37.344,44.875,72.0,70.0,1000.0,500.0,0.207,494.75,114.938,90.25,0.281,69.625,150.625,65.313,68.313,24.063,41.75,72.0,70.0,1000.0,500.0,0.204,493.0,113.188,80.438,0.126,69.625,150.625,64.313,72.938,45.031,44.781,72.0,70.0,1000.0,500.0,0.21,502.0,113.75,96.938,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.667,-0.225,4.099,0.0,1.007,0.317,0.003,1.003,0.597,1.262
2022008,1642,1.0,1.0,1.0,1.0,82.818,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.036,13.064,0.0,80.0,65.0,1.4,1611.875,1573.305,1891.304,676.06,64.473,51.769,70.118,60.699,61.597,1.433,2.042,0.231,69.977,55.986,22.134,18.507,27.77,30.165,115.412,73.5,114.178,44.29,59.477,44.1,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,70.625,0.012,69.875,150.625,65.25,71.563,37.406,44.031,72.0,70.0,1000.0,500.0,0.21,500.25,115.063,90.063,0.27,69.5,150.625,65.188,68.313,24.203,40.531,72.0,70.0,1000.0,500.0,0.211,501.0,113.25,80.313,0.126,69.625,150.625,64.438,73.0,49.844,45.594,72.0,70.0,1000.0,500.0,0.205,493.75,113.875,96.688,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.678,-0.163,4.109,0.0,0.995,0.317,0.002,0.976,0.6,1.305
2022008,1643,1.0,1.0,1.0,1.0,82.709,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,317.33,23.089,13.064,0.0,80.0,65.0,1.4,1589.813,1617.125,1919.074,699.288,64.473,51.662,70.118,60.699,61.488,1.421,2.053,0.238,70.033,55.97,22.162,18.507,27.738,30.165,117.256,72.968,115.137,44.435,59.372,44.173,-10.852,110.0,110.0,71.875,150.625,65.313,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,92.688,71.938,70.625,0.012,69.75,150.625,65.25,71.563,41.25,43.063,72.0,70.0,1000.0,500.0,0.214,510.0,115.063,90.063,0.277,69.625,150.625,65.188,68.313,24.344,40.125,72.0,70.0,1000.0,500.0,0.215,504.25,113.313,80.313,0.126,69.625,150.625,64.438,72.875,49.969,44.188,72.0,70.0,1000.0,500.0,0.213,506.0,113.75,96.938,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.5,531.0,532.5,527.5,1.105,-0.229,7.068,0.0,1.016,0.317,0.002,1.001,0.601,1.267
2022008,1644,1.0,1.0,1.0,1.0,82.623,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.057,13.02,0.0,80.0,65.0,1.4,1592.313,1618.541,1913.519,700.741,64.473,51.662,70.118,60.808,61.488,1.383,2.067,0.249,69.961,55.955,22.107,18.535,27.621,30.057,119.1,72.436,117.5,44.435,59.372,44.173,-10.852,110.0,110.0,71.938,150.625,65.313,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.438,71.938,70.625,0.012,69.875,150.625,65.063,71.563,37.531,43.938,72.0,70.0,1000.0,500.0,0.209,503.25,115.063,90.063,0.277,69.625,150.625,65.188,68.313,28.391,40.219,72.0,70.0,1000.0,500.0,0.212,505.5,113.313,80.438,0.126,69.625,150.625,64.313,72.875,50.063,44.5,72.0,70.0,1000.0,500.0,0.211,504.25,113.5,96.688,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.791,-0.228,5.326,0.0,1.013,0.319,0.002,1.001,0.599,1.272
2022008,1645,1.0,1.0,1.0,1.0,82.533,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,316.159,23.078,13.02,0.0,80.0,65.0,1.4,1588.75,1600.147,1915.37,689.122,64.473,51.662,70.118,61.028,61.488,1.394,2.102,0.235,69.915,55.91,22.023,18.507,27.531,29.95,120.132,72.755,118.608,44.362,59.372,44.173,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,25.453,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,70.625,0.012,69.75,150.625,65.25,71.563,41.375,44.563,72.0,70.0,1000.0,500.0,0.205,497.5,114.938,90.25,0.285,69.625,150.625,65.188,68.313,24.625,40.375,72.0,70.0,1000.0,500.0,0.211,503.0,113.25,80.438,0.126,69.625,150.625,64.313,72.875,50.188,44.906,72.0,70.0,1000.0,500.0,0.209,501.0,113.5,96.938,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,532.0,532.5,527.0,0.742,-0.164,5.076,0.0,1.016,0.316,0.002,1.017,0.598,1.327
2022008,1646,1.0,1.0,1.0,1.0,82.486,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.089,13.049,0.0,80.0,65.0,1.4,1588.75,1577.54,1902.41,667.356,64.58,51.662,70.118,61.248,61.597,1.368,2.081,0.253,69.871,55.983,21.94,18.478,27.479,29.843,117.403,73.606,115.876,44.435,59.582,44.173,-10.852,110.0,110.0,71.938,150.625,65.313,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,70.75,0.012,69.75,150.625,65.25,71.313,41.469,44.688,72.0,70.0,1000.0,500.0,0.205,495.5,114.75,90.063,0.283,69.625,150.625,65.188,68.125,24.766,41.313,72.0,70.0,1000.0,500.0,0.205,494.25,113.25,80.563,0.126,69.625,150.625,64.313,72.938,50.313,45.406,72.0,70.0,1000.0,500.0,0.206,495.25,113.5,96.938,0.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.805,-0.226,5.093,0.0,0.992,0.319,0.002,1.01,0.596,1.332
2022008,1647,1.0,1.0,1.0,1.0,82.459,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.036,13.035,0.0,80.0,65.0,1.4,1580.625,1595.906,1904.261,683.316,64.686,51.555,70.118,61.467,61.814,1.429,2.024,0.246,69.97,55.951,21.856,18.478,27.492,29.843,116.666,74.351,115.433,44.508,59.267,44.246,-10.852,110.0,110.0,71.875,150.625,65.313,66.0,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.75,0.012,69.75,150.625,65.25,71.563,41.531,43.875,72.0,70.0,1000.0,500.0,0.212,500.25,115.063,90.063,0.298,69.5,150.625,65.188,68.313,24.922,40.875,72.0,70.0,1000.0,500.0,0.208,497.5,113.25,80.438,0.135,69.625,150.625,64.438,72.938,50.469,44.344,72.0,70.0,1000.0,500.0,0.214,503.75,113.5,97.0,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.5,531.0,532.5,527.0,0.671,-0.231,4.104,0.0,1.005,0.316,0.002,1.077,0.641,1.284
2022008,1648,1.0,1.0,1.0,1.0,82.457,0.0,50.0,50.0,50.0,1.0,1.0,990.629,319.672,23.078,13.078,0.0,80.0,65.0,1.4,1603.438,1576.128,1909.816,657.207,64.793,51.555,70.118,61.577,62.032,1.394,2.038,0.235,69.966,56.039,21.662,18.507,27.395,29.843,115.264,74.351,113.882,44.58,59.372,44.246,-10.867,110.0,110.0,71.875,150.625,65.313,66.0,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.375,71.938,70.625,0.012,69.75,150.625,65.25,71.625,41.625,45.25,72.0,70.0,1000.0,500.0,0.204,494.75,115.375,90.5,0.321,69.625,150.625,65.188,68.438,25.063,41.531,72.0,70.0,1000.0,500.0,0.205,493.0,113.563,80.438,0.139,69.625,150.625,64.625,73.0,50.594,45.219,72.0,70.0,1000.0,500.0,0.209,497.25,113.5,97.125,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.78,-0.295,4.61,0.0,0.991,0.32,0.002,1.154,0.666,1.272
2022008,1649,1.0,1.0,1.0,1.0,82.426,0.0,50.0,50.0,50.0,1.0,1.0,998.826,320.843,23.089,13.093,0.0,80.0,65.0,1.4,1612.813,1588.839,1919.074,671.707,64.793,51.555,70.118,61.467,62.032,1.448,2.081,0.249,69.984,56.012,21.634,18.478,27.369,29.736,116.149,73.926,114.104,44.58,59.372,44.319,-10.852,110.0,110.0,71.875,150.625,65.438,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.563,71.938,70.625,0.012,69.75,150.625,65.25,71.813,41.719,44.469,72.0,70.0,1000.0,500.0,0.208,496.75,115.688,91.375,0.327,69.5,150.625,65.313,68.563,25.188,40.906,72.0,70.0,1000.0,500.0,0.208,497.25,113.563,80.563,0.136,69.625,150.625,64.75,73.125,50.719,44.75,72.0,70.0,1000.0,500.0,0.211,500.0,113.875,97.0,0.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,531.0,532.5,527.0,1.118,-0.231,6.823,0.0,0.999,0.321,0.002,1.149,0.649,1.457
2022008,1650,1.0,1.0,1.0,1.0,82.387,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.089,13.006,0.0,80.0,65.0,1.4,1612.813,1625.622,1928.335,712.367,64.793,51.555,70.118,61.467,62.032,1.417,2.085,0.227,69.957,55.905,21.689,18.478,27.382,29.843,119.1,73.5,117.5,44.653,59.162,44.319,-10.852,110.0,110.0,71.938,150.625,65.438,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,70.625,0.012,69.75,150.625,65.375,71.938,41.813,43.375,72.0,70.0,1000.0,500.0,0.215,506.25,115.688,92.188,0.334,69.625,150.625,65.313,68.563,25.313,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,113.313,80.875,0.136,69.75,150.625,64.625,73.25,50.844,44.5,72.0,70.0,1000.0,500.0,0.212,504.25,113.75,97.813,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.81,-0.299,5.334,0.0,1.018,0.322,0.002,1.134,0.638,1.302
2022008,1651,1.0,1.0,1.0,1.0,82.35,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.068,12.977,0.0,80.0,65.0,1.4,1615.813,1598.733,1920.926,703.647,64.793,51.555,70.226,61.357,61.923,1.421,1.996,0.246,69.925,55.928,21.717,18.449,27.33,29.736,120.722,73.074,119.051,44.58,59.372,44.392,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.0,71.875,70.625,0.012,69.75,150.625,65.25,71.938,41.875,43.5,72.0,70.0,1000.0,500.0,0.214,506.75,115.188,92.5,0.333,69.625,150.625,65.313,68.563,25.438,40.813,72.0,70.0,1000.0,500.0,0.208,500.5,113.313,80.875,0.139,69.625,150.625,64.625,73.438,50.969,45.75,72.0,70.0,1000.0,500.0,0.204,495.5,113.75,97.813,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.809,-0.165,5.563,0.0,1.022,0.319,0.002,1.092,0.652,1.344
2022008,1652,1.0,1.0,1.0,1.0,82.313,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,23.089,13.064,0.0,80.0,65.0,1.4,1608.875,1578.952,1906.113,687.67,64.793,51.555,70.226,61.467,61.923,1.41,2.024,0.224,69.888,55.908,21.662,18.392,27.31,29.736,117.477,73.606,116.024,44.58,59.372,44.392,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.688,71.938,70.75,0.012,69.875,150.625,65.375,72.125,38.188,44.813,72.0,70.0,1000.0,500.0,0.204,498.0,115.188,92.5,0.322,69.625,150.625,65.313,68.563,29.469,41.125,72.0,70.0,1000.0,500.0,0.205,498.0,113.563,80.875,0.139,69.625,150.625,64.625,73.438,51.063,45.219,72.0,70.0,1000.0,500.0,0.209,496.25,113.875,97.75,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.0,532.0,533.0,302.75,531.5,532.5,526.5,0.765,-0.166,4.846,0.0,0.996,0.316,0.002,1.056,0.657,1.369
2022008,1653,1.0,1.0,1.0,1.0,82.276,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.078,13.107,0.0,80.0,65.0,1.4,1602.25,1570.483,1902.41,684.767,64.793,51.448,70.226,61.467,62.032,1.417,2.106,0.231,69.983,55.925,21.55,18.392,27.148,29.629,117.034,74.458,115.728,44.726,59.372,44.465,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.188,71.938,70.625,0.012,69.75,150.625,65.375,72.125,42.0,44.719,72.0,70.0,1000.0,500.0,0.204,499.75,115.313,92.5,0.332,69.625,150.625,65.313,68.688,23.875,41.313,72.0,70.0,1000.0,500.0,0.204,497.25,113.563,80.875,0.139,69.625,150.625,64.75,73.438,51.188,44.75,72.0,70.0,1000.0,500.0,0.212,500.0,113.875,97.813,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.708,-0.234,4.354,0.0,1.011,0.316,0.002,1.095,0.657,1.405
2022008,1654,1.0,1.0,1.0,1.0,82.293,0.0,50.0,50.0,50.0,1.0,1.0,994.142,316.159,23.078,13.035,0.0,80.0,65.0,1.4,1604.875,1584.601,1904.261,676.06,64.899,51.448,70.226,61.467,62.032,1.413,1.982,0.242,69.898,55.948,21.439,18.334,27.083,29.521,115.412,74.564,114.03,44.653,59.267,44.392,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.813,71.938,70.75,0.012,69.75,150.625,65.375,72.125,38.281,45.031,72.0,70.0,1000.0,500.0,0.204,494.25,115.75,92.5,0.319,69.625,150.625,65.438,68.563,25.813,41.781,72.0,70.0,1000.0,500.0,0.203,492.75,113.563,80.938,0.144,69.625,150.625,64.625,73.563,51.313,44.469,72.0,70.0,1000.0,500.0,0.213,505.5,113.875,97.875,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.781,-0.233,4.61,0.0,0.994,0.316,0.002,1.072,0.679,1.365
2022008,1655,1.0,1.0,1.0,1.0,82.272,0.0,50.0,50.0,50.0,1.0,1.0,981.262,317.33,23.047,13.064,0.0,80.0,65.0,1.4,1618.875,1566.25,1902.41,667.356,64.899,51.448,70.335,61.467,62.032,1.372,2.067,0.238,69.863,55.958,21.384,18.334,27.019,29.521,115.264,74.032,113.365,44.653,59.372,44.465,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.438,71.938,70.75,0.012,70.0,150.625,65.25,72.25,38.344,44.594,72.0,70.0,1000.0,500.0,0.208,497.0,115.688,92.75,0.326,69.625,150.625,65.438,68.75,24.125,41.656,72.0,70.0,1000.0,500.0,0.205,492.25,113.563,80.938,0.139,69.625,150.625,64.75,73.563,46.75,46.094,72.0,70.0,1000.0,500.0,0.203,490.0,113.875,97.875,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,532.0,533.0,302.75,530.5,532.5,526.5,1.061,-0.167,6.326,0.0,0.981,0.317,0.002,1.081,0.656,1.323
2022008,1656,1.0,1.0,1.0,1.0,82.251,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.109,13.078,0.0,80.0,65.0,1.4,1610.5,1607.219,1904.261,677.51,64.899,51.448,70.226,61.357,62.032,1.417,2.077,0.253,69.895,55.942,21.356,18.363,26.967,29.414,118.952,73.713,117.279,44.726,59.477,44.392,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.023,96.813,72.063,70.75,0.012,69.875,150.625,65.375,72.25,38.406,44.156,72.0,70.0,1000.0,500.0,0.21,500.0,115.375,92.75,0.327,69.625,150.625,65.313,68.688,26.063,40.438,72.0,70.0,1000.0,500.0,0.212,500.5,113.563,81.0,0.139,69.625,150.625,64.75,73.563,46.844,45.125,72.0,70.0,1000.0,500.0,0.208,498.0,113.875,97.875,0.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.855,-0.296,5.582,0.0,0.991,0.317,0.002,1.069,0.655,1.379
2022008,1657,1.0,1.0,1.0,1.0,82.171,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,317.33,23.078,13.078,0.0,80.0,65.0,1.4,1610.5,1622.789,1906.113,696.383,64.793,51.448,70.226,61.248,61.923,1.402,2.106,0.231,69.918,55.92,21.411,18.277,26.967,29.414,120.353,73.074,118.534,44.726,59.372,44.465,-10.852,110.0,110.0,72.188,150.625,65.438,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.313,71.938,70.625,0.012,69.875,150.625,65.375,72.125,38.469,43.375,72.0,70.0,1000.0,500.0,0.214,508.0,115.188,92.75,0.325,69.688,150.625,65.438,68.688,26.188,40.031,72.0,70.0,1000.0,500.0,0.213,505.5,113.625,81.0,0.139,69.75,150.625,64.625,73.563,46.969,44.531,72.0,70.0,1000.0,500.0,0.212,504.0,113.938,97.813,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,531.5,532.5,527.0,0.888,-0.233,6.059,0.0,1.02,0.317,0.002,1.054,0.656,1.378
2022008,1658,1.0,1.0,1.0,1.0,82.086,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.057,13.064,0.0,80.0,65.0,1.4,1615.313,1624.205,1911.667,703.647,64.686,51.448,70.335,61.357,61.814,1.402,2.088,0.238,69.976,55.928,21.356,18.277,27.032,29.414,117.256,73.394,115.802,44.726,59.372,44.465,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.563,71.938,70.625,0.012,69.875,150.625,65.25,72.125,38.5,43.594,72.0,70.0,1000.0,500.0,0.213,506.0,115.188,92.625,0.325,69.688,150.625,65.313,68.688,26.297,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,113.813,81.0,0.139,69.75,150.625,64.625,73.563,51.75,45.438,72.0,70.0,1000.0,500.0,0.206,498.0,113.938,98.125,0.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,532.0,533.0,302.75,531.5,532.5,526.5,0.764,-0.233,4.843,0.0,1.019,0.32,0.002,1.06,0.66,1.386
2022008,1659,1.0,1.0,1.0,1.0,82.096,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.099,13.122,0.0,80.0,65.0,1.4,1607.625,1593.079,1895.006,690.574,64.793,51.448,70.335,61.467,61.923,1.402,2.081,0.242,69.958,55.956,21.495,18.277,27.122,29.414,116.813,74.245,115.507,44.726,59.372,44.465,-10.867,110.0,110.0,72.188,150.625,65.438,66.0,0.0,25.828,72.0,70.0,1000.0,500.0,0.029,108.25,71.938,70.75,0.012,70.0,150.625,65.375,72.125,34.75,45.0,72.0,70.0,1000.0,500.0,0.204,494.75,115.688,92.5,0.332,69.625,150.625,65.313,68.688,26.422,40.344,72.0,70.0,1000.0,500.0,0.211,504.25,113.813,81.0,0.139,69.625,150.625,64.625,73.563,47.188,46.125,72.0,70.0,1000.0,500.0,0.203,491.5,114.0,97.875,0.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,532.0,532.5,527.0,0.709,-0.234,4.359,0.0,1.005,0.316,0.002,1.113,0.66,1.385
2022008,1700,1.0,1.0,1.0,1.0,82.059,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,23.099,13.064,0.0,80.0,65.0,1.4,1612.125,1605.804,1915.37,696.383,64.793,51.341,70.335,61.467,61.923,1.413,2.106,0.238,69.952,55.979,21.328,18.248,27.109,29.414,115.191,74.351,113.734,44.799,59.372,44.465,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.03,106.875,72.063,70.75,0.012,69.875,150.625,65.375,72.125,34.781,44.875,72.0,70.0,1000.0,500.0,0.206,495.0,116.0,92.625,0.327,69.688,150.625,65.438,68.688,24.719,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,113.813,81.0,0.139,69.625,150.625,64.75,73.438,47.281,44.219,72.0,70.0,1000.0,500.0,0.213,505.75,113.938,97.875,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.5,532.5,526.5,0.824,-0.299,4.865,0.0,1.008,0.32,0.002,1.105,0.66,1.357
2022008,1701,1.0,1.0,1.0,1.0,82.027,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.099,13.064,0.0,80.0,65.0,1.4,1596.0,1615.71,1930.188,694.931,64.793,51.341,70.335,61.357,61.923,1.433,2.113,0.235,69.98,56.013,21.384,18.277,27.109,29.307,118.288,73.819,116.54,44.799,59.477,44.537,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,25.203,72.0,70.0,1000.0,500.0,0.03,106.688,71.938,70.75,0.012,69.875,150.625,65.375,72.125,34.813,43.781,72.0,70.0,1000.0,500.0,0.213,502.25,115.938,92.813,0.338,69.625,150.625,65.313,68.688,30.563,40.094,72.0,70.0,1000.0,500.0,0.213,505.5,113.625,81.0,0.139,69.75,150.625,64.625,73.563,52.094,44.469,72.0,70.0,1000.0,500.0,0.211,504.5,113.938,98.125,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,535.0,532.0,533.0,302.75,531.5,532.5,526.5,0.908,-0.233,5.831,0.0,1.019,0.321,0.002,1.13,0.656,1.345
2022008,1702,1.0,1.0,1.0,1.0,81.995,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,23.109,13.078,0.0,80.0,65.0,1.4,1584.25,1619.957,1920.926,696.383,64.793,51.555,70.443,61.467,61.923,1.417,2.042,0.235,69.935,55.973,21.384,18.219,27.122,29.414,119.468,73.5,117.722,44.799,59.372,44.537,-10.852,110.0,110.0,71.875,150.625,65.5,66.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,101.5,71.938,70.75,0.012,69.875,150.625,65.375,72.25,38.625,43.719,72.0,70.0,1000.0,500.0,0.212,505.25,115.625,92.813,0.325,69.5,150.625,65.313,68.688,26.781,40.781,72.0,70.0,1000.0,500.0,0.21,500.75,113.813,81.0,0.136,69.625,150.625,64.75,73.625,52.188,44.906,72.0,70.0,1000.0,500.0,0.21,501.5,114.125,98.125,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,532.0,533.0,302.75,531.5,532.5,526.5,0.878,-0.235,5.825,0.0,1.02,0.319,0.002,1.072,0.645,1.351
