DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1703,1.0,1.0,1.0,1.0,81.955,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.068,13.049,0.0,80.0,65.0,1.4,1581.688,1605.804,1917.222,690.574,64.793,51.448,70.335,61.357,61.923,1.421,2.099,0.246,69.943,55.976,21.411,18.19,27.161,29.414,117.182,73.181,115.802,44.871,59.372,44.537,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.026,101.875,71.875,70.625,0.012,70.0,150.625,65.25,72.25,34.906,44.531,72.0,70.0,1000.0,500.0,0.205,499.25,115.188,92.75,0.32,69.625,150.625,65.438,68.688,26.906,40.719,72.0,70.0,1000.0,500.0,0.208,501.25,113.813,81.0,0.139,69.625,150.625,64.625,73.563,47.594,45.094,72.0,70.0,1000.0,500.0,0.208,500.0,114.125,98.188,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,532.0,533.0,302.75,532.0,532.5,526.5,0.723,-0.301,4.599,0.0,1.016,0.321,0.002,1.038,0.66,1.341
2022008,1704,1.0,1.0,1.0,1.0,81.914,0.0,50.0,50.0,50.0,1.0,1.0,991.8,319.672,23.089,13.122,0.0,80.0,65.0,1.4,1581.688,1587.427,1902.41,678.962,64.793,51.448,70.335,61.467,61.923,1.398,1.999,0.246,69.961,55.999,21.439,18.219,27.161,29.414,116.371,74.139,115.064,44.799,59.372,44.537,-10.852,110.0,110.0,71.938,150.625,65.438,66.0,0.0,25.359,72.0,70.0,1000.0,500.0,0.026,102.25,71.938,70.75,0.012,70.0,150.625,65.375,72.125,34.906,44.781,72.0,70.0,1000.0,500.0,0.205,495.75,115.188,92.625,0.333,69.688,150.625,65.188,68.688,27.047,40.75,72.0,70.0,1000.0,500.0,0.207,501.5,113.813,81.0,0.143,69.75,150.625,64.625,73.625,47.719,45.594,72.0,70.0,1000.0,500.0,0.205,494.0,114.125,98.188,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,532.0,532.5,526.5,0.715,-0.236,4.361,0.0,0.992,0.32,0.002,1.086,0.679,1.385
2022008,1705,1.0,1.0,1.0,1.0,81.937,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,23.068,13.064,0.0,80.0,65.0,1.4,1592.25,1591.666,1922.778,680.413,64.899,51.555,70.335,61.577,62.032,1.421,2.056,0.231,69.962,55.979,21.328,18.219,27.207,29.521,114.896,74.351,113.587,44.799,59.372,44.537,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.484,72.0,70.0,1000.0,500.0,0.026,102.313,71.938,70.75,0.012,69.875,150.625,65.375,72.125,38.719,44.188,72.0,70.0,1000.0,500.0,0.211,499.75,115.625,92.625,0.322,69.688,150.625,65.438,68.688,27.172,41.563,72.0,70.0,1000.0,500.0,0.204,492.75,113.813,81.125,0.143,69.75,150.625,64.75,73.625,47.781,44.281,72.0,70.0,1000.0,500.0,0.214,505.0,114.0,98.125,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.745,-0.235,4.365,0.0,1.004,0.32,0.002,1.07,0.676,1.329
2022008,1706,1.0,1.0,1.0,1.0,81.919,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.141,13.107,0.0,80.0,65.0,1.4,1600.625,1601.561,1907.964,689.122,64.899,51.448,70.335,61.467,62.032,1.391,1.985,0.238,69.943,55.955,21.384,18.248,27.22,29.414,118.878,73.926,117.131,44.871,59.477,44.537,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,70.75,0.012,70.0,150.625,65.375,72.125,34.969,43.594,72.0,70.0,1000.0,500.0,0.214,503.25,115.688,92.625,0.324,69.688,150.625,65.313,68.688,25.469,41.5,72.0,70.0,1000.0,500.0,0.204,493.5,113.813,81.0,0.138,69.625,150.625,64.75,73.625,52.594,44.813,72.0,70.0,1000.0,500.0,0.21,503.25,114.0,98.125,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.899,-0.3,5.837,0.0,1.009,0.319,0.002,1.08,0.655,1.354
2022008,1707,1.0,1.0,1.0,1.0,81.849,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,22.984,13.064,0.0,80.0,65.0,1.4,1604.188,1602.975,1909.816,676.06,64.793,51.341,70.226,61.248,62.032,1.402,2.063,0.242,69.94,55.951,21.328,18.219,27.233,29.521,119.321,73.394,117.5,44.871,59.267,44.537,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.938,71.938,70.75,0.012,70.0,150.625,65.375,72.125,35.0,43.438,72.0,70.0,1000.0,500.0,0.216,505.25,115.688,92.75,0.331,69.625,150.625,65.438,68.75,27.406,41.0,72.0,70.0,1000.0,500.0,0.207,496.75,113.813,81.125,0.144,69.625,150.625,64.75,73.625,52.688,45.438,72.0,70.0,1000.0,500.0,0.205,498.25,114.125,98.125,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.5,531.0,532.5,527.0,0.911,-0.303,6.042,0.0,1.012,0.316,0.002,1.097,0.681,1.363
2022008,1708,1.0,1.0,1.0,1.0,81.815,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.089,13.02,0.0,80.0,65.0,1.4,1604.188,1593.079,1907.964,687.67,64.793,51.448,70.335,61.467,61.923,1.444,2.074,0.238,69.936,55.975,21.384,18.219,27.22,29.521,117.403,73.181,116.024,44.871,59.372,44.537,-10.867,110.0,110.0,71.938,150.625,65.5,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,102.0,71.938,70.75,0.012,69.875,150.625,65.375,72.125,38.781,43.469,72.0,70.0,1000.0,500.0,0.213,507.25,115.625,92.75,0.311,69.625,150.625,65.438,68.75,27.531,40.844,72.0,70.0,1000.0,500.0,0.21,498.25,113.875,81.125,0.144,69.75,150.625,64.75,73.625,48.094,45.719,72.0,70.0,1000.0,500.0,0.204,495.75,114.125,98.125,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.72,-0.3,4.599,0.0,1.002,0.32,0.002,1.028,0.682,1.384
2022008,1709,1.0,1.0,1.0,1.0,81.834,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.047,13.049,0.0,80.0,65.0,1.4,1603.875,1597.319,1900.559,697.836,64.899,51.448,70.335,61.687,62.032,1.398,2.042,0.235,69.936,55.952,21.245,18.219,27.246,29.521,116.666,74.245,115.285,44.871,59.372,44.61,-10.852,110.0,110.0,72.188,150.625,65.5,66.0,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,102.5,71.938,70.75,0.012,69.875,150.625,65.375,72.25,38.844,43.375,72.0,70.0,1000.0,500.0,0.214,506.5,115.188,92.625,0.327,69.625,150.625,65.313,68.75,27.656,40.344,72.0,70.0,1000.0,500.0,0.213,502.0,113.875,81.125,0.144,69.75,150.625,64.75,73.625,48.188,45.531,72.0,70.0,1000.0,500.0,0.206,494.5,114.125,98.188,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,527.0,0.75,-0.235,4.599,0.0,1.011,0.316,0.002,1.067,0.682,1.344
2022008,1710,1.0,1.0,1.0,1.0,81.818,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.005,13.035,0.0,80.0,65.0,1.4,1596.563,1594.492,1924.631,710.913,64.899,51.555,70.443,61.687,62.141,1.322,2.092,0.235,70.054,55.918,21.161,18.19,27.258,29.521,114.969,74.671,113.587,44.799,59.477,44.537,-10.852,110.0,110.0,71.938,150.625,65.5,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.029,105.125,71.938,70.625,0.012,69.875,150.625,65.375,72.25,38.844,43.969,72.0,70.0,1000.0,500.0,0.209,503.25,115.375,92.625,0.313,69.625,150.625,65.438,68.75,25.969,40.281,72.0,70.0,1000.0,500.0,0.212,504.0,113.938,81.125,0.139,69.75,150.625,64.75,73.625,52.969,44.5,72.0,70.0,1000.0,500.0,0.211,504.25,114.0,98.188,0.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,533.0,302.75,531.0,532.5,526.5,0.789,-0.233,4.596,0.0,1.006,0.319,0.002,1.029,0.66,1.326
2022008,1711,1.0,1.0,1.0,1.0,81.855,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.089,13.049,0.0,80.0,65.0,1.4,1589.75,1608.634,1913.519,693.478,65.006,51.448,70.335,61.687,62.249,1.41,2.049,0.242,69.977,55.947,21.245,18.19,27.246,29.414,119.1,74.139,117.353,44.799,59.372,44.61,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,101.0,71.938,70.75,0.012,69.875,150.625,65.5,72.25,38.875,44.938,72.0,70.0,1000.0,500.0,0.205,493.75,115.625,92.625,0.314,69.625,150.625,65.563,68.75,26.094,40.656,72.0,70.0,1000.0,500.0,0.209,501.5,113.875,81.125,0.144,69.625,150.625,64.875,73.75,53.063,44.813,72.0,70.0,1000.0,500.0,0.209,502.5,114.0,98.188,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,532.0,533.0,302.75,531.0,532.5,527.0,0.897,-0.169,5.824,0.0,1.013,0.319,0.002,1.044,0.682,1.349
2022008,1712,1.0,1.0,1.0,1.0,81.807,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.057,13.093,0.0,80.0,65.0,1.4,1607.375,1608.634,1915.37,689.122,65.006,51.448,70.335,61.687,62.249,1.372,2.063,0.227,69.965,56.004,21.217,18.19,27.284,29.521,119.247,73.819,117.5,44.799,59.372,44.61,-10.852,110.0,110.0,71.938,150.625,65.5,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.029,106.25,71.938,70.75,0.012,69.875,150.625,65.5,72.25,38.938,44.75,72.0,70.0,1000.0,500.0,0.206,495.0,115.625,92.75,0.322,69.625,150.625,65.438,68.75,26.203,40.813,72.0,70.0,1000.0,500.0,0.208,500.75,113.813,81.125,0.144,69.75,150.625,64.875,73.75,48.5,45.063,72.0,70.0,1000.0,500.0,0.208,501.0,114.125,98.313,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,532.0,533.0,302.75,530.5,532.5,526.5,0.887,-0.17,5.815,0.0,1.002,0.32,0.002,1.065,0.681,1.406
2022008,1713,1.0,1.0,1.0,1.0,81.852,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,23.068,13.064,0.0,80.0,65.0,1.4,1599.563,1591.666,1904.261,667.356,65.006,51.555,70.443,61.687,62.141,1.402,2.095,0.227,69.945,55.948,21.3,18.219,27.343,29.521,117.108,73.713,115.728,44.799,59.372,44.61,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.156,72.0,70.0,1000.0,500.0,0.024,97.313,71.938,70.75,0.012,69.875,150.625,65.5,72.25,39.0,44.438,72.0,70.0,1000.0,500.0,0.208,498.0,115.313,92.625,0.347,69.625,150.625,65.438,68.75,26.313,40.656,72.0,70.0,1000.0,500.0,0.209,501.5,113.813,81.25,0.144,69.75,150.625,64.875,73.75,48.594,45.813,72.0,70.0,1000.0,500.0,0.203,494.75,114.313,98.188,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,531.5,533.5,302.75,532.0,532.5,526.5,0.734,-0.169,4.599,0.0,0.996,0.316,0.002,1.138,0.678,1.383
2022008,1714,1.0,1.0,1.0,1.0,81.854,0.0,50.0,50.0,50.0,1.0,1.0,995.313,318.501,23.015,13.035,0.0,80.0,65.0,1.4,1599.563,1594.492,1915.37,684.767,65.006,51.555,70.335,61.906,62.249,1.375,2.035,0.227,70.017,55.952,21.245,18.19,27.408,29.521,116.518,74.458,115.137,44.871,59.477,44.61,-10.852,110.0,110.0,71.875,150.625,65.625,66.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.028,104.938,71.938,70.75,0.012,70.0,150.625,65.5,72.25,35.25,43.563,72.0,70.0,1000.0,500.0,0.215,505.0,115.313,92.625,0.327,69.688,150.625,65.563,68.75,26.438,40.5,72.0,70.0,1000.0,500.0,0.209,503.5,113.813,81.25,0.141,69.625,150.625,64.875,73.75,48.688,45.469,72.0,70.0,1000.0,500.0,0.208,495.5,114.5,98.313,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.5,530.0,532.5,526.5,0.756,-0.233,4.593,0.0,0.995,0.319,0.002,1.072,0.664,1.325
2022008,1715,1.0,1.0,1.0,1.0,81.913,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.068,13.064,0.0,80.0,65.0,1.4,1601.125,1584.601,1913.519,678.962,65.113,51.555,70.443,61.906,62.358,1.402,2.134,0.238,69.963,55.994,21.217,18.19,27.408,29.521,114.748,74.564,113.365,44.871,59.477,44.61,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.028,103.313,71.938,70.875,0.012,70.0,150.625,65.5,72.25,35.281,45.0,72.0,70.0,1000.0,500.0,0.205,495.25,115.625,92.625,0.328,69.625,150.625,65.563,69.0,28.375,40.313,72.0,70.0,1000.0,500.0,0.21,505.75,113.875,81.125,0.139,69.75,150.625,64.938,73.75,48.781,44.563,72.0,70.0,1000.0,500.0,0.213,501.5,114.313,98.313,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,530.0,532.5,526.5,0.794,-0.233,4.612,0.0,1.011,0.319,0.002,1.09,0.658,1.346
2022008,1716,1.0,1.0,1.0,1.0,81.932,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.068,13.02,0.0,80.0,65.0,1.4,1595.438,1604.39,1922.778,678.962,65.113,51.662,70.443,61.906,62.358,1.41,2.081,0.242,70.045,56.046,21.161,18.162,27.343,29.629,119.026,74.245,117.205,44.871,59.477,44.61,-10.852,110.0,110.0,71.938,150.625,65.625,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.023,96.125,71.938,70.75,0.012,70.0,150.625,65.5,72.25,35.281,45.094,72.0,70.0,1000.0,500.0,0.204,494.25,115.688,92.625,0.312,69.688,150.625,65.625,69.0,26.656,40.063,72.0,70.0,1000.0,500.0,0.213,506.0,113.875,81.125,0.139,69.625,150.625,64.875,73.875,53.531,44.375,72.0,70.0,1000.0,500.0,0.212,506.25,114.125,98.313,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,532.0,533.0,302.5,531.5,532.5,526.5,0.938,-0.233,6.065,0.0,1.008,0.319,0.002,1.04,0.658,1.399
2022008,1717,1.0,1.0,1.0,1.0,81.955,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.089,13.107,0.0,80.0,65.0,1.4,1610.125,1610.049,1917.222,696.383,65.113,51.555,70.443,61.687,62.358,1.368,2.092,0.231,70.014,56.004,21.161,18.19,27.343,29.629,119.616,73.713,117.796,44.871,59.372,44.683,-10.852,110.0,110.0,72.188,150.625,65.813,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.028,105.688,72.063,70.75,0.012,69.875,150.625,65.5,72.25,39.094,45.0,72.0,70.0,1000.0,500.0,0.206,494.25,115.625,92.5,0.315,69.688,150.625,65.563,69.0,26.766,40.031,72.0,70.0,1000.0,500.0,0.214,504.75,113.813,81.25,0.142,69.625,150.625,64.938,73.75,48.969,44.406,72.0,70.0,1000.0,500.0,0.212,505.25,114.125,98.188,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.25,531.5,532.5,526.5,0.915,-0.17,6.066,0.0,1.004,0.319,0.002,1.053,0.669,1.394
2022008,1718,1.0,1.0,1.0,1.0,81.975,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.068,13.035,0.0,80.0,65.0,1.4,1613.188,1593.079,1913.519,683.316,65.113,51.555,70.443,61.797,62.249,1.387,2.006,0.227,70.021,56.023,21.189,18.162,27.33,29.629,118.215,73.606,116.91,44.944,59.477,44.61,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,98.688,71.938,70.75,0.012,70.0,150.625,65.563,72.25,39.125,44.375,72.0,70.0,1000.0,500.0,0.209,498.75,115.375,92.313,0.327,69.688,150.625,65.563,69.063,26.875,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,113.813,81.25,0.139,69.75,150.625,64.875,73.75,49.031,44.938,72.0,70.0,1000.0,500.0,0.209,502.0,114.0,98.188,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,531.5,533.0,302.5,531.0,532.5,527.0,0.675,-0.3,4.348,0.0,1.011,0.32,0.002,1.09,0.655,1.36
2022008,1719,1.0,1.0,1.0,1.0,81.998,0.0,50.0,50.0,50.0,1.0,1.0,990.629,319.672,23.068,13.093,0.0,80.0,65.0,1.4,1613.188,1622.789,1919.074,684.767,65.113,51.662,70.443,61.906,62.358,1.391,1.932,0.227,70.032,56.032,21.245,18.19,27.382,29.629,117.403,74.671,115.876,45.017,59.372,44.756,-10.852,110.0,110.0,72.188,150.625,65.813,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,101.313,72.063,70.75,0.012,70.0,150.625,65.563,72.25,35.375,43.969,72.0,70.0,1000.0,500.0,0.213,501.0,115.313,92.313,0.305,69.625,150.625,65.563,68.75,27.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.5,113.875,81.25,0.139,69.625,150.625,64.875,73.75,49.156,44.781,72.0,70.0,1000.0,500.0,0.212,500.0,114.313,98.188,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,532.0,533.0,302.5,531.0,532.5,526.5,0.824,-0.238,5.088,0.0,0.991,0.32,0.002,1.014,0.656,1.399
2022008,1720,1.0,1.0,1.0,1.0,82.073,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,23.068,13.078,0.0,80.0,65.0,1.4,1603.125,1635.54,1924.631,700.741,65.219,51.662,70.443,62.016,62.467,1.398,2.056,0.235,70.108,56.008,21.161,18.19,27.382,29.629,115.633,75.096,114.325,44.944,59.477,44.683,-10.852,110.0,110.0,71.938,150.625,65.813,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.028,105.625,72.063,70.75,0.012,69.875,150.625,65.563,72.25,35.375,43.438,72.0,70.0,1000.0,500.0,0.214,506.5,115.375,92.188,0.325,69.625,150.625,65.625,69.0,27.109,40.906,72.0,70.0,1000.0,500.0,0.208,500.5,113.875,81.25,0.139,69.75,150.625,64.938,73.875,53.938,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.125,98.313,0.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,531.5,532.5,527.0,0.744,-0.235,4.361,0.0,1.022,0.32,0.002,1.089,0.656,1.39
2022008,1721,1.0,1.0,1.0,1.0,82.112,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.068,13.078,0.0,80.0,65.0,1.4,1601.625,1605.804,1917.222,681.864,65.219,51.662,70.443,62.016,62.467,1.44,2.077,0.242,70.009,56.028,21.078,18.19,27.382,29.629,114.822,74.671,113.439,44.944,59.372,44.683,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.906,72.0,70.0,1000.0,500.0,0.024,97.688,72.063,70.75,0.012,70.0,150.625,65.563,72.25,35.406,43.406,72.0,70.0,1000.0,500.0,0.216,506.0,115.688,92.313,0.326,69.688,150.625,65.688,69.063,27.203,41.219,72.0,70.0,1000.0,500.0,0.204,498.0,113.875,81.25,0.139,69.625,150.625,64.938,73.875,54.031,44.844,72.0,70.0,1000.0,500.0,0.209,502.25,114.313,98.375,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.795,-0.237,4.612,0.0,1.005,0.317,0.002,1.101,0.656,1.364
2022008,1722,1.0,1.0,1.0,1.0,82.151,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.078,13.064,0.0,80.0,65.0,1.4,1578.063,1622.789,1917.222,684.767,65.219,51.662,70.443,62.016,62.576,1.379,2.117,0.22,69.946,55.923,21.078,18.19,27.369,29.629,118.952,74.245,117.279,44.944,59.372,44.683,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,101.125,71.938,70.875,0.012,70.0,150.625,65.563,72.313,35.438,44.313,72.0,70.0,1000.0,500.0,0.208,500.5,115.625,92.5,0.33,69.625,150.625,65.625,69.063,29.141,41.125,72.0,70.0,1000.0,500.0,0.206,498.25,113.813,81.25,0.138,69.75,150.625,64.938,74.063,49.438,45.344,72.0,70.0,1000.0,500.0,0.207,498.25,114.125,98.375,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.864,-0.236,5.575,0.0,1.008,0.317,0.002,1.103,0.65,1.366
2022008,1723,1.0,1.0,1.0,1.0,82.241,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.036,13.064,0.0,80.0,65.0,1.4,1578.063,1574.717,1909.816,663.006,65.326,51.662,70.443,61.797,62.467,1.425,2.099,0.246,70.024,56.056,21.161,18.19,27.356,29.629,120.427,73.606,118.534,44.944,59.582,44.683,-10.867,110.0,110.0,72.188,150.625,65.875,66.313,0.0,25.359,72.0,70.0,1000.0,500.0,0.029,106.375,71.938,70.75,0.012,70.0,150.625,65.563,72.313,39.219,44.625,72.0,70.0,1000.0,500.0,0.206,497.5,115.188,92.5,0.335,69.688,150.625,65.625,69.0,27.422,41.156,72.0,70.0,1000.0,500.0,0.207,496.5,113.875,81.25,0.13,69.75,150.625,64.938,73.875,49.5,45.125,72.0,70.0,1000.0,500.0,0.209,498.0,114.125,98.313,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.931,-0.233,6.293,0.0,0.995,0.317,0.002,1.099,0.613,1.344
2022008,1724,1.0,1.0,1.0,1.0,82.185,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.078,13.093,0.0,80.0,65.0,1.4,1590.875,1588.839,1917.222,696.383,65.113,51.769,70.443,61.906,62.358,1.413,2.013,0.253,70.056,55.978,21.05,18.19,27.284,29.629,117.551,73.926,116.171,44.944,59.477,44.683,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.028,105.625,71.938,70.75,0.012,69.875,150.625,65.563,72.25,39.25,44.0,72.0,70.0,1000.0,500.0,0.214,501.75,115.188,92.313,0.324,69.688,150.625,65.625,69.0,27.516,40.5,72.0,70.0,1000.0,500.0,0.213,500.0,113.813,81.438,0.13,69.75,150.625,65.0,73.875,49.594,44.594,72.0,70.0,1000.0,500.0,0.212,503.5,114.125,98.188,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,530.5,532.5,526.5,0.73,-0.235,4.6,0.0,1.008,0.319,0.002,1.071,0.609,1.364
2022008,1725,1.0,1.0,1.0,1.0,82.267,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.078,13.02,0.0,80.0,65.0,1.4,1600.938,1612.879,1922.778,690.574,65.219,51.662,70.443,62.016,62.467,1.425,2.106,0.224,70.053,56.064,21.022,18.162,27.284,29.629,117.477,74.564,115.95,45.017,59.477,44.683,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,25.828,72.0,70.0,1000.0,500.0,0.029,106.375,71.875,70.75,0.012,69.875,150.625,65.563,72.25,39.281,43.313,72.0,70.0,1000.0,500.0,0.216,507.5,115.375,92.188,0.314,69.688,150.625,65.625,69.0,29.453,40.156,72.0,70.0,1000.0,500.0,0.214,503.75,113.813,81.125,0.13,69.75,150.625,65.0,73.875,49.719,45.813,72.0,70.0,1000.0,500.0,0.205,492.5,114.125,98.188,0.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.821,-0.301,5.09,0.0,1.012,0.32,0.002,1.052,0.615,1.332
2022008,1726,1.0,1.0,1.0,1.0,82.311,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.099,13.093,0.0,80.0,65.0,1.4,1597.25,1615.71,1919.074,681.864,65.326,51.662,70.443,62.016,62.576,1.433,2.074,0.246,70.042,56.083,21.022,18.19,27.343,29.736,115.486,75.096,114.178,44.944,59.477,44.683,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.029,106.688,71.938,70.875,0.012,69.875,150.625,65.563,72.313,39.313,43.563,72.0,70.0,1000.0,500.0,0.212,506.5,115.75,92.313,0.312,69.688,150.625,65.688,68.75,29.563,40.375,72.0,70.0,1000.0,500.0,0.214,502.25,113.875,81.0,0.13,69.75,150.625,65.0,73.875,49.781,45.594,72.0,70.0,1000.0,500.0,0.206,494.0,114.125,98.313,0.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.748,-0.235,4.367,0.0,1.007,0.319,0.002,1.057,0.618,1.28
2022008,1727,1.0,1.0,1.0,1.0,82.411,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.078,13.107,0.0,80.0,65.0,1.4,1609.0,1608.634,1922.778,690.574,65.326,51.662,70.443,62.016,62.576,1.398,2.063,0.242,70.009,56.037,20.855,18.162,27.22,29.629,114.748,74.458,113.365,44.944,59.477,44.683,-10.867,110.0,110.0,71.938,150.625,65.813,66.313,0.0,25.281,72.0,70.0,1000.0,500.0,0.029,106.125,71.938,70.75,0.012,70.0,150.625,65.563,72.313,35.563,44.594,72.0,70.0,1000.0,500.0,0.204,499.0,115.938,92.5,0.31,69.688,150.625,65.625,69.0,27.844,39.969,72.0,70.0,1000.0,500.0,0.214,506.25,113.813,81.125,0.13,69.75,150.625,65.0,73.75,49.875,44.313,72.0,70.0,1000.0,500.0,0.212,505.25,114.125,98.188,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,531.5,532.5,302.5,531.5,532.5,526.5,0.792,-0.235,4.614,0.0,1.011,0.319,0.002,1.05,0.615,1.341
2022008,1728,1.0,1.0,1.0,1.0,82.414,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.078,13.049,0.0,80.0,65.0,1.4,1604.938,1615.71,1924.631,699.288,65.219,51.555,70.443,61.906,62.467,1.413,2.067,0.242,70.005,55.965,20.855,18.162,27.161,29.521,118.657,74.032,117.057,44.944,59.477,44.683,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.029,106.188,71.938,70.875,0.012,70.0,150.625,65.625,72.313,35.594,45.25,72.0,70.0,1000.0,500.0,0.204,493.5,115.688,92.625,0.317,69.625,150.625,65.688,68.75,27.953,39.906,72.0,70.0,1000.0,500.0,0.214,507.0,113.813,81.0,0.13,69.75,150.625,65.0,73.875,49.969,44.688,72.0,70.0,1000.0,500.0,0.211,503.0,114.0,98.188,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.827,-0.234,5.332,0.0,1.013,0.319,0.002,1.057,0.617,1.347
2022008,1729,1.0,1.0,1.0,1.0,82.456,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,23.068,13.035,0.0,80.0,65.0,1.4,1604.938,1594.492,1922.778,697.836,65.219,51.555,70.443,61.687,62.358,1.41,2.035,0.242,70.095,56.007,20.744,18.162,27.071,29.521,119.69,73.5,117.796,44.944,59.372,44.756,-10.867,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,106.188,71.938,70.75,0.012,70.0,150.625,65.563,72.313,35.625,44.844,72.0,70.0,1000.0,500.0,0.206,495.25,115.313,92.625,0.327,69.688,150.625,65.625,68.75,28.063,40.813,72.0,70.0,1000.0,500.0,0.212,499.0,113.625,81.0,0.13,69.75,150.625,64.938,73.875,50.031,44.969,72.0,70.0,1000.0,500.0,0.208,501.0,114.125,98.313,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.946,-0.17,6.307,0.0,1.005,0.32,0.002,1.072,0.613,1.331
2022008,1730,1.0,1.0,1.0,1.0,82.43,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,23.078,13.035,0.0,80.0,65.0,1.4,1605.063,1604.39,1920.926,696.383,65.113,51.555,70.443,61.797,62.249,1.44,2.07,0.227,69.948,55.983,20.744,18.133,26.967,29.307,117.551,73.606,116.245,44.944,59.372,44.756,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.029,106.188,71.875,70.75,0.012,70.0,150.625,65.563,72.313,35.625,44.719,72.0,70.0,1000.0,500.0,0.207,495.0,115.188,92.313,0.314,69.688,150.625,65.625,69.0,30.0,41.188,72.0,70.0,1000.0,500.0,0.208,495.75,113.875,81.0,0.146,69.813,150.625,64.938,73.875,50.125,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,114.125,98.313,0.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.686,-0.17,4.354,0.0,1.006,0.32,0.002,1.038,0.694,1.358
2022008,1731,1.0,1.0,1.0,1.0,82.45,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,23.089,13.107,0.0,80.0,65.0,1.4,1598.25,1594.492,1917.222,684.767,65.113,51.555,70.443,61.797,62.249,1.337,2.021,0.246,70.003,56.003,20.744,18.104,26.954,29.307,117.034,74.458,115.507,44.944,59.372,44.756,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.75,71.938,70.75,0.012,70.0,150.625,65.563,72.313,35.656,44.781,72.0,70.0,1000.0,500.0,0.207,494.75,115.625,92.313,0.317,69.688,150.625,65.625,69.063,19.828,40.469,72.0,70.0,1000.0,500.0,0.213,501.25,113.875,81.125,0.148,69.75,150.625,64.938,73.875,50.188,45.563,72.0,70.0,1000.0,500.0,0.205,497.25,114.313,98.313,0.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.828,-0.171,5.094,0.0,0.998,0.32,0.002,1.068,0.701,1.326
2022008,1732,1.0,1.0,1.0,1.0,82.478,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.047,13.122,0.0,80.0,65.0,1.4,1604.0,1577.54,1922.778,686.219,65.113,51.555,70.335,61.906,62.358,1.425,2.092,0.246,70.176,56.032,20.689,18.075,26.928,29.307,115.043,74.671,113.734,45.017,59.477,44.756,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.984,72.0,70.0,1000.0,500.0,0.023,95.938,71.938,70.75,0.012,70.0,150.625,65.625,72.25,35.688,45.0,72.0,70.0,1000.0,500.0,0.205,493.25,115.938,92.313,0.313,69.688,150.625,65.625,69.188,28.391,40.219,72.0,70.0,1000.0,500.0,0.211,504.25,113.875,81.563,0.148,69.75,150.625,65.0,73.875,50.281,45.969,72.0,70.0,1000.0,500.0,0.202,493.75,114.125,98.313,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.747,-0.237,4.361,0.0,1.014,0.322,0.002,1.069,0.692,1.347
2022008,1733,1.0,1.0,1.0,1.0,82.56,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,23.036,13.049,0.0,80.0,65.0,1.4,1603.688,1601.561,1917.222,676.06,65.219,51.448,70.335,61.906,62.358,1.429,2.042,0.246,70.013,56.044,20.661,18.075,26.954,29.307,118.657,74.458,116.984,44.944,59.477,44.756,-10.852,110.0,110.0,72.188,150.625,65.813,66.313,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,100.25,71.938,70.875,0.012,69.875,150.625,65.563,72.25,39.5,44.438,72.0,70.0,1000.0,500.0,0.208,497.25,115.938,92.5,0.321,69.688,150.625,65.625,69.25,20.031,40.125,72.0,70.0,1000.0,500.0,0.211,505.25,113.875,81.625,0.148,69.75,150.625,65.0,73.875,50.344,45.875,72.0,70.0,1000.0,500.0,0.204,492.75,114.313,98.188,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,531.5,533.0,302.5,532.0,532.5,526.5,0.872,-0.169,5.565,0.0,1.006,0.317,0.002,1.087,0.69,1.387
2022008,1734,1.0,1.0,1.0,1.0,82.545,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.047,13.078,0.0,80.0,65.0,1.4,1616.813,1627.038,1917.222,703.647,65.219,51.448,70.443,61.687,62.358,1.417,2.092,0.246,70.043,56.018,20.661,18.047,27.019,29.307,114.379,74.032,113.144,44.944,59.372,44.756,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,25.0,72.0,70.0,1000.0,500.0,0.028,106.0,71.938,70.75,0.012,69.875,150.625,65.563,72.313,35.75,43.875,72.0,70.0,1000.0,500.0,0.213,501.5,115.688,92.625,0.32,69.938,150.625,65.625,69.188,28.547,40.031,72.0,70.0,1000.0,500.0,0.212,506.0,113.875,81.625,0.109,69.625,150.625,64.938,73.875,50.438,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,114.125,98.188,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,534.5,531.5,533.0,302.75,530.5,532.5,526.5,0.705,-0.17,4.115,0.0,1.023,0.321,0.002,1.067,0.508,1.314
2022008,1735,1.0,1.0,1.0,1.0,82.568,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,23.089,13.035,0.0,80.0,65.0,1.4,1616.813,1615.71,1922.778,708.006,65.113,51.555,70.443,61.797,62.249,1.421,2.063,0.231,69.999,55.934,20.772,18.047,26.993,29.307,119.616,73.606,117.722,45.017,59.582,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.029,105.813,71.938,70.875,0.012,70.0,150.625,65.563,72.313,35.781,44.188,72.0,70.0,1000.0,500.0,0.208,501.75,115.313,92.5,0.311,69.688,150.625,65.625,68.688,20.156,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,113.813,81.813,0.103,69.75,150.625,64.938,73.875,50.531,44.813,72.0,70.0,1000.0,500.0,0.209,501.5,114.125,98.375,0.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,531.5,532.5,302.75,531.0,532.5,526.5,0.95,-0.168,6.313,0.0,1.021,0.32,0.002,1.026,0.477,1.332
2022008,1736,1.0,1.0,1.0,1.0,82.587,0.0,50.0,50.0,50.0,1.0,1.0,998.826,319.672,23.12,13.049,0.0,80.0,65.0,1.4,1613.0,1577.54,1920.926,670.257,65.113,51.555,70.443,61.687,62.249,1.425,2.067,0.231,69.929,56.002,20.828,18.047,27.006,29.414,119.837,73.819,118.017,45.017,59.477,44.756,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.023,96.188,71.938,70.875,0.012,69.875,150.625,65.563,72.25,39.594,44.313,72.0,70.0,1000.0,500.0,0.206,501.0,115.063,92.313,0.315,69.625,150.625,65.625,68.438,28.719,40.656,72.0,70.0,1000.0,500.0,0.208,501.25,113.625,81.25,0.135,69.75,150.625,64.938,73.875,50.625,45.625,72.0,70.0,1000.0,500.0,0.205,493.5,114.125,98.188,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,531.5,532.5,302.75,531.0,532.5,526.5,0.914,-0.236,6.074,0.0,0.999,0.32,0.002,1.036,0.632,1.362
2022008,1737,1.0,1.0,1.0,1.0,82.604,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.099,13.078,0.0,80.0,65.0,1.4,1600.75,1594.492,1924.631,678.962,65.113,51.555,70.443,61.797,62.249,1.387,2.045,0.242,70.032,56.005,20.855,18.047,27.058,29.414,118.657,73.713,117.353,45.017,59.582,44.829,-10.867,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.028,105.5,71.938,70.875,0.012,69.875,150.625,65.563,72.313,39.625,45.125,72.0,70.0,1000.0,500.0,0.203,493.5,115.375,92.188,0.319,69.625,150.625,65.625,68.438,30.656,41.031,72.0,70.0,1000.0,500.0,0.206,499.0,113.813,80.938,0.144,69.75,150.625,64.875,73.75,50.688,44.438,72.0,70.0,1000.0,500.0,0.212,504.5,114.125,98.188,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.0,531.5,533.0,302.75,531.0,532.0,526.5,0.67,-0.169,4.349,0.0,1.018,0.321,0.002,1.069,0.685,1.346
2022008,1738,1.0,1.0,1.0,1.0,82.624,0.0,50.0,50.0,50.0,1.0,1.0,996.484,322.014,23.068,13.064,0.0,80.0,65.0,1.4,1622.625,1553.558,1909.816,657.207,65.113,51.555,70.443,61.797,62.249,1.444,2.074,0.249,70.01,56.009,20.772,18.018,27.071,29.414,117.846,74.671,116.319,45.089,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.027,101.375,71.938,70.875,0.012,70.0,150.625,65.563,72.25,39.656,44.781,72.0,70.0,1000.0,500.0,0.205,495.25,115.75,92.188,0.313,69.625,150.625,65.625,68.75,30.781,41.375,72.0,70.0,1000.0,500.0,0.206,494.0,113.875,80.938,0.158,69.75,150.625,64.938,73.875,50.813,45.719,72.0,70.0,1000.0,500.0,0.204,493.25,114.125,98.188,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,531.5,532.5,302.75,530.5,532.5,526.5,0.816,-0.236,5.088,0.0,0.996,0.322,0.002,1.066,0.753,1.353
2022008,1739,1.0,1.0,1.0,1.0,82.699,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.047,13.064,0.0,80.0,65.0,1.4,1599.5,1605.804,1928.335,696.383,65.219,51.555,70.443,61.906,62.467,1.398,2.106,0.242,70.057,56.002,20.716,18.018,27.032,29.414,116.149,74.99,114.842,45.162,59.477,44.829,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,102.375,71.938,70.875,0.012,70.0,150.625,65.563,72.25,39.719,43.375,72.0,70.0,1000.0,500.0,0.215,506.75,115.75,92.5,0.313,69.688,150.625,65.625,69.063,30.906,40.375,72.0,70.0,1000.0,500.0,0.213,501.75,113.875,81.25,0.161,69.75,150.625,64.938,74.063,50.875,45.25,72.0,70.0,1000.0,500.0,0.208,496.5,114.313,98.813,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.732,-0.304,4.353,0.0,1.001,0.319,0.002,1.052,0.76,1.416
2022008,1740,1.0,1.0,1.0,1.0,82.738,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,320.843,23.036,13.107,0.0,80.0,65.0,1.4,1599.5,1628.455,1924.631,692.026,65.219,51.555,70.443,61.906,62.467,1.36,2.085,0.227,70.05,56.003,20.661,18.018,27.083,29.414,115.264,74.777,113.882,45.089,59.477,44.829,-10.867,110.0,110.0,71.875,150.625,65.813,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.029,105.5,71.938,70.875,0.012,69.875,150.625,65.563,72.313,39.75,44.5,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,92.313,0.316,69.688,150.625,65.625,69.25,29.188,39.938,72.0,70.0,1000.0,500.0,0.213,507.0,113.938,81.625,0.161,69.625,150.625,65.0,74.125,55.688,44.375,72.0,70.0,1000.0,500.0,0.212,504.75,114.5,98.813,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.5,531.5,532.5,302.75,530.5,532.0,526.5,0.786,-0.237,4.602,0.0,1.004,0.321,0.002,1.068,0.752,1.449
2022008,1741,1.0,1.0,1.0,1.0,82.774,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.057,13.049,0.0,80.0,65.0,1.4,1613.125,1629.872,1920.926,699.288,65.113,51.555,70.443,61.797,62.358,1.387,2.092,0.238,70.049,56.002,20.577,18.018,27.006,29.414,116.223,74.032,113.956,45.089,59.582,44.829,-10.867,110.0,110.0,71.875,150.625,65.875,66.313,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.563,72.063,70.75,0.012,69.875,150.625,65.563,72.25,39.813,44.125,72.0,70.0,1000.0,500.0,0.209,501.75,115.188,92.313,0.317,69.688,150.625,65.625,69.25,20.828,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,114.25,81.813,0.161,69.75,150.625,64.938,74.25,55.781,44.719,72.0,70.0,1000.0,500.0,0.211,503.0,114.5,99.0,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,531.5,533.0,302.75,530.0,532.5,526.5,1.239,-0.234,7.553,0.0,1.019,0.321,0.002,1.048,0.755,1.423
2022008,1742,1.0,1.0,1.0,1.0,82.753,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.057,13.02,0.0,80.0,65.0,1.4,1614.25,1615.71,1922.778,684.767,65.113,51.448,70.443,61.577,62.576,1.41,2.099,0.249,70.039,56.061,20.716,17.989,27.096,29.307,118.952,73.606,117.353,45.162,59.372,44.902,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,70.75,0.012,69.875,150.625,65.563,72.125,39.844,44.281,72.0,70.0,1000.0,500.0,0.21,497.25,115.063,92.188,0.311,69.938,150.625,65.625,69.25,20.875,40.031,72.0,70.0,1000.0,500.0,0.215,504.5,114.25,82.0,0.104,69.75,150.625,64.875,74.25,51.219,45.625,72.0,70.0,1000.0,500.0,0.203,496.0,114.313,99.063,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.813,-0.238,5.323,0.0,1.018,0.32,0.002,1.028,0.485,1.409
2022008,1743,1.0,1.0,1.0,1.0,82.713,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.057,13.006,0.0,80.0,65.0,1.4,1589.75,1612.879,1926.483,694.931,65.006,51.555,70.443,61.577,62.141,1.425,2.085,0.242,70.1,56.081,20.772,18.018,27.071,29.307,120.648,73.394,118.977,45.017,59.267,44.829,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,70.875,0.012,69.875,150.625,65.563,72.125,39.875,44.125,72.0,70.0,1000.0,500.0,0.209,501.5,115.313,92.125,0.317,69.688,150.625,65.625,68.75,29.391,39.906,72.0,70.0,1000.0,500.0,0.214,507.75,113.938,82.125,0.1,69.75,150.625,64.938,74.125,49.344,44.969,72.0,70.0,1000.0,500.0,0.21,498.25,114.313,98.875,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.815,-0.172,5.56,0.0,1.014,0.321,0.002,1.063,0.46,1.415
2022008,1744,1.0,1.0,1.0,1.0,82.714,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.047,13.064,0.0,80.0,65.0,1.4,1603.188,1621.373,1922.778,700.741,65.006,51.448,70.443,61.687,62.141,1.41,2.102,0.224,70.115,56.072,20.8,17.989,27.109,29.414,117.403,74.032,115.802,45.162,59.267,44.902,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,70.875,0.012,70.0,150.625,65.563,72.125,36.125,43.75,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,92.125,0.327,69.688,150.625,65.625,68.563,29.5,40.219,72.0,70.0,1000.0,500.0,0.212,505.5,113.875,81.625,0.126,69.813,150.625,64.875,74.125,51.375,44.406,72.0,70.0,1000.0,500.0,0.212,504.5,114.313,99.0,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.851,-0.241,5.33,0.0,1.02,0.32,0.002,1.111,0.588,1.441
2022008,1745,1.0,1.0,1.0,1.0,82.715,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.057,13.049,0.0,80.0,65.0,1.4,1583.875,1625.622,1937.598,697.836,65.006,51.555,70.443,61.797,62.249,1.406,2.067,0.249,70.087,56.036,20.828,17.989,27.135,29.414,117.034,74.671,115.728,45.089,59.267,44.829,-10.852,110.0,110.0,71.875,150.625,65.813,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.875,0.012,70.0,150.625,65.563,72.125,36.156,44.75,72.0,70.0,1000.0,500.0,0.204,496.75,116.0,92.188,0.32,69.625,150.625,65.625,68.563,29.609,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,113.813,81.0,0.126,69.813,150.625,64.938,74.125,51.438,44.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.5,99.0,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.711,-0.239,4.35,0.0,1.019,0.321,0.002,1.101,0.598,1.432
2022008,1746,1.0,1.0,1.0,1.0,82.779,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.068,13.064,0.0,80.0,65.0,1.4,1583.875,1631.289,1920.926,712.367,65.113,51.555,70.443,61.797,62.249,1.398,2.102,0.216,70.057,56.02,20.744,17.989,27.181,29.521,115.338,74.99,113.956,45.089,59.477,44.902,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.438,71.938,70.875,0.012,69.875,150.625,65.563,72.25,39.969,43.844,72.0,70.0,1000.0,500.0,0.211,502.0,116.0,92.5,0.314,69.625,150.625,65.625,68.563,31.547,40.406,72.0,70.0,1000.0,500.0,0.211,503.5,113.813,81.0,0.161,69.75,150.625,64.875,74.25,51.531,45.031,72.0,70.0,1000.0,500.0,0.208,501.0,114.563,99.313,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,532.0,533.0,302.75,531.0,532.5,526.5,0.79,-0.17,4.608,0.0,1.02,0.32,0.002,1.066,0.764,1.431
2022008,1747,1.0,1.0,1.0,1.0,82.803,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.047,13.035,0.0,80.0,65.0,1.4,1611.063,1583.189,1919.074,673.158,65.113,51.555,70.335,61.797,62.249,1.425,2.117,0.235,70.069,56.062,20.689,18.018,27.109,29.521,115.707,74.245,113.661,45.162,59.477,44.902,-10.852,110.0,110.0,72.188,150.625,65.813,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.625,71.938,70.875,0.012,69.875,150.625,65.563,72.25,40.0,44.438,72.0,70.0,1000.0,500.0,0.208,495.75,115.75,92.5,0.324,69.625,150.625,65.625,69.063,31.672,40.531,72.0,70.0,1000.0,500.0,0.208,503.25,114.188,81.125,0.183,69.75,150.625,64.938,74.25,51.594,45.906,72.0,70.0,1000.0,500.0,0.202,493.75,114.563,99.063,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,531.5,533.0,302.75,531.5,532.5,526.5,1.137,-0.237,6.815,0.0,1.011,0.319,0.002,1.089,0.875,1.38
2022008,1748,1.0,1.0,1.0,1.0,82.821,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.068,13.035,0.0,80.0,65.0,1.4,1597.375,1610.049,1920.926,687.67,65.113,51.555,70.443,61.797,62.249,1.425,2.088,0.238,70.045,56.038,20.689,17.989,27.096,29.414,118.952,73.819,117.279,45.089,59.477,44.902,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.813,71.938,70.875,0.012,70.0,150.625,65.563,72.25,40.063,43.844,72.0,70.0,1000.0,500.0,0.211,502.75,115.375,92.313,0.313,69.688,150.625,65.625,69.563,29.953,40.188,72.0,70.0,1000.0,500.0,0.211,505.75,114.25,81.813,0.183,69.75,150.625,64.875,74.25,51.688,45.906,72.0,70.0,1000.0,500.0,0.204,492.5,114.313,99.0,0.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,532.0,533.0,302.75,531.5,532.5,526.5,0.855,-0.169,5.572,0.0,1.013,0.317,0.002,1.043,0.858,1.397
2022008,1749,1.0,1.0,1.0,1.0,82.784,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.036,13.107,0.0,80.0,65.0,1.4,1597.563,1604.39,1926.483,690.574,65.006,51.555,70.443,61.577,62.141,1.398,2.099,0.231,70.081,56.108,20.8,17.96,27.083,29.414,120.28,73.287,118.46,45.089,59.372,44.902,-10.852,110.0,110.0,71.875,150.625,65.625,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.063,71.938,70.875,0.012,69.875,150.625,65.563,72.125,40.094,44.0,72.0,70.0,1000.0,500.0,0.209,500.75,115.063,92.188,0.313,69.688,150.625,65.563,69.563,30.047,40.469,72.0,70.0,1000.0,500.0,0.211,503.75,114.188,82.688,0.161,69.75,150.625,64.938,74.125,51.75,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,114.313,98.813,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,531.5,533.0,303.0,531.0,532.5,526.5,0.892,-0.172,6.051,0.0,1.021,0.322,0.002,1.035,0.733,1.421
2022008,1750,1.0,1.0,1.0,1.0,82.785,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.057,13.151,0.0,80.0,65.0,1.4,1591.313,1624.205,1928.335,708.006,65.006,51.555,70.443,61.687,62.141,1.372,2.067,0.249,70.094,56.068,20.772,17.931,27.096,29.414,117.329,73.713,115.95,45.162,59.372,44.902,-10.852,110.0,110.0,71.938,150.625,65.625,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.313,71.938,70.75,0.012,69.875,150.625,65.563,72.125,40.125,43.688,72.0,70.0,1000.0,500.0,0.211,502.25,115.313,92.125,0.317,69.938,150.625,65.625,69.375,21.609,40.438,72.0,70.0,1000.0,500.0,0.21,503.5,113.875,82.688,0.091,69.625,150.625,64.875,74.25,51.844,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,114.313,99.0,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.729,-0.241,4.593,0.0,1.016,0.322,0.002,1.063,0.41,1.448
2022008,1751,1.0,1.0,1.0,1.0,82.791,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,23.068,13.078,0.0,80.0,65.0,1.4,1608.438,1562.018,1913.519,668.806,65.006,51.555,70.443,61.687,62.141,1.398,2.067,0.242,70.033,56.077,20.744,17.96,27.058,29.414,116.961,74.564,115.581,45.235,59.477,44.902,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.766,72.0,70.0,1000.0,500.0,0.026,101.5,71.938,71.0,0.012,69.875,150.625,65.563,72.125,36.406,44.031,72.0,70.0,1000.0,500.0,0.209,497.5,115.688,92.125,0.31,69.688,150.625,65.625,68.688,30.156,41.656,72.0,70.0,1000.0,500.0,0.204,492.0,113.563,82.688,0.126,69.75,150.625,64.938,74.125,51.906,45.813,72.0,70.0,1000.0,500.0,0.204,492.5,114.563,99.0,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.0,531.5,533.0,302.75,531.5,532.5,526.5,0.751,-0.306,4.599,0.0,0.994,0.317,0.002,1.056,0.563,1.438
2022008,1752,1.0,1.0,1.0,1.0,82.846,0.0,50.0,50.0,50.0,1.0,1.0,994.142,319.672,23.068,13.064,0.0,80.0,65.0,1.4,1608.438,1591.666,1919.074,671.707,65.113,51.555,70.443,61.797,62.249,1.383,2.117,0.246,70.106,56.1,20.689,17.96,27.006,29.414,115.264,74.777,113.882,45.162,59.372,44.902,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,101.563,71.875,70.875,0.012,69.875,150.625,65.563,72.25,36.438,43.938,72.0,70.0,1000.0,500.0,0.209,501.5,115.938,92.188,0.322,69.688,150.625,65.625,68.688,32.094,41.625,72.0,70.0,1000.0,500.0,0.202,494.0,113.563,81.563,0.127,69.75,150.625,64.938,74.25,52.0,45.469,72.0,70.0,1000.0,500.0,0.206,495.0,114.5,99.0,0.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,531.5,533.0,302.75,531.5,532.5,526.5,0.787,-0.239,4.608,0.0,0.994,0.32,0.002,1.105,0.588,1.47
