DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1753,1.0,1.0,1.0,1.0,82.868,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,23.068,13.078,0.0,80.0,65.0,1.4,1591.688,1574.717,1902.41,664.456,65.113,51.555,70.443,61.797,62.249,1.452,1.992,0.227,69.939,56.059,20.661,17.931,27.045,29.414,118.067,74.245,116.097,45.235,59.477,44.902,-10.852,110.0,110.0,71.875,150.625,65.813,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,102.25,71.938,70.875,0.012,70.0,150.625,65.563,72.125,36.469,44.625,72.0,70.0,1000.0,500.0,0.206,494.5,115.688,92.313,0.314,69.5,150.625,65.563,68.75,32.188,41.656,72.0,70.0,1000.0,500.0,0.204,493.0,113.875,81.125,0.161,69.75,150.625,64.938,74.25,52.063,45.344,72.0,70.0,1000.0,500.0,0.208,496.75,114.313,99.0,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,531.5,533.0,302.75,531.0,532.5,526.5,1.037,-0.306,6.563,0.0,0.994,0.317,0.002,1.061,0.762,1.43
2022008,1754,1.0,1.0,1.0,1.0,82.839,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,23.089,13.064,0.0,80.0,65.0,1.4,1605.375,1598.733,1919.074,686.219,65.006,51.448,70.443,61.687,62.249,1.387,1.942,0.242,70.035,56.043,20.716,17.96,27.032,29.414,119.173,73.819,117.574,45.307,59.477,45.048,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.026,101.125,72.063,70.875,0.012,69.875,150.625,65.563,72.125,40.25,43.781,72.0,70.0,1000.0,500.0,0.21,503.75,115.375,92.313,0.314,69.625,150.625,65.563,69.063,32.313,41.188,72.0,70.0,1000.0,500.0,0.207,495.0,114.25,81.125,0.181,69.75,150.625,64.938,74.25,56.844,44.5,72.0,70.0,1000.0,500.0,0.213,503.0,114.313,99.063,0.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,533.0,302.75,531.0,532.5,526.5,0.814,-0.239,5.33,0.0,1.001,0.314,0.002,1.047,0.867,1.453
2022008,1755,1.0,1.0,1.0,1.0,82.845,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.109,13.035,0.0,80.0,65.0,1.4,1605.375,1605.804,1922.778,693.478,65.006,51.448,70.443,61.687,62.249,1.41,2.124,0.242,70.09,55.999,20.8,17.931,27.045,29.414,118.583,73.5,117.427,45.162,59.477,44.902,-10.852,110.0,110.0,72.188,150.625,65.625,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,101.25,71.938,71.0,0.012,70.0,150.625,65.563,72.25,40.313,43.781,72.0,70.0,1000.0,500.0,0.209,504.25,115.063,92.188,0.316,69.938,150.625,65.563,69.563,30.609,40.0,72.0,70.0,1000.0,500.0,0.213,504.75,114.5,82.25,0.183,69.625,150.625,64.875,74.25,52.25,44.531,72.0,70.0,1000.0,500.0,0.212,504.75,114.125,99.063,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.593,-0.237,3.858,0.0,1.022,0.321,0.002,1.045,0.853,1.44
2022008,1756,1.0,1.0,1.0,1.0,82.846,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,23.036,13.049,0.0,80.0,65.0,1.4,1602.688,1591.666,1915.37,671.707,65.006,51.555,70.443,61.797,62.249,1.421,2.113,0.231,70.013,56.018,20.661,17.96,27.032,29.307,117.108,74.245,115.507,45.235,59.372,44.975,-10.867,110.0,110.0,71.938,150.625,65.625,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,101.875,71.938,70.875,0.012,69.875,150.625,65.563,72.25,40.344,45.094,72.0,70.0,1000.0,500.0,0.203,493.5,115.188,92.125,0.317,69.938,150.625,65.563,69.688,22.219,40.969,72.0,70.0,1000.0,500.0,0.208,497.0,114.375,82.938,0.166,69.75,150.625,64.938,74.25,57.031,44.313,72.0,70.0,1000.0,500.0,0.213,506.25,114.313,99.313,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.86,-0.24,5.328,0.0,0.994,0.317,0.002,1.057,0.755,1.425
2022008,1757,1.0,1.0,1.0,1.0,82.907,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.026,13.02,0.0,80.0,65.0,1.4,1598.375,1612.879,1922.778,693.478,65.113,51.448,70.443,61.797,62.358,1.413,2.095,0.246,70.105,56.029,20.577,17.903,27.032,29.307,115.633,74.777,114.399,45.307,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.656,72.0,70.0,1000.0,500.0,0.026,101.313,72.063,70.875,0.012,69.875,150.625,65.563,72.25,40.406,44.719,72.0,70.0,1000.0,500.0,0.206,495.75,115.688,92.125,0.314,69.938,150.625,65.563,69.563,22.266,40.344,72.0,70.0,1000.0,500.0,0.214,502.0,113.938,82.938,0.13,69.75,150.625,64.938,74.375,52.406,44.531,72.0,70.0,1000.0,500.0,0.211,504.5,114.563,99.313,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.5,531.5,533.0,302.5,531.0,532.5,526.5,0.695,-0.305,4.107,0.0,1.013,0.32,0.002,1.069,0.583,1.464
2022008,1758,1.0,1.0,1.0,1.0,82.927,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,23.078,13.107,0.0,80.0,65.0,1.4,1605.375,1598.733,1913.519,676.06,65.113,51.555,70.552,61.797,62.358,1.383,2.053,0.231,70.084,56.049,20.605,17.903,27.071,29.307,114.896,74.458,113.365,45.307,59.477,44.975,-10.852,110.0,110.0,71.938,150.625,65.875,66.188,0.0,25.656,72.0,70.0,1000.0,500.0,0.026,101.25,72.063,70.875,0.012,69.875,150.625,65.563,72.25,40.438,44.938,72.0,70.0,1000.0,500.0,0.205,493.0,115.75,92.313,0.319,69.688,150.625,65.563,69.063,30.781,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,113.875,82.563,0.121,69.75,150.625,64.938,74.438,52.5,44.938,72.0,70.0,1000.0,500.0,0.21,502.0,114.75,99.5,0.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.874,-0.307,5.108,0.0,1.009,0.317,0.002,1.081,0.548,1.446
2022008,1759,1.0,1.0,1.0,1.0,82.947,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.089,13.049,0.0,80.0,65.0,1.4,1605.375,1610.049,1917.222,684.767,65.113,51.662,70.552,61.797,62.358,1.406,2.049,0.213,70.007,56.023,20.577,17.903,27.109,29.307,118.952,73.926,117.279,45.307,59.477,45.048,-10.852,110.0,110.0,71.938,150.625,65.813,66.188,0.0,25.609,72.0,70.0,1000.0,500.0,0.026,101.688,71.938,71.0,0.012,70.0,150.625,65.563,72.313,36.688,44.469,72.0,70.0,1000.0,500.0,0.207,496.75,115.688,92.5,0.31,69.688,150.625,65.563,68.75,30.875,39.938,72.0,70.0,1000.0,500.0,0.213,506.75,113.875,81.75,0.161,69.75,150.625,64.938,74.375,52.563,45.344,72.0,70.0,1000.0,500.0,0.207,499.0,114.625,99.563,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,531.5,533.0,302.75,531.0,532.5,526.5,0.858,-0.239,5.577,0.0,1.018,0.319,0.002,1.039,0.748,1.437
2022008,1800,0.0,1.0,0.0,1.0,82.967,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.089,13.078,0.0,80.0,65.0,1.4,1604.625,1605.804,1915.37,709.459,65.113,51.555,70.443,61.687,62.249,1.33,2.095,0.242,70.009,55.958,20.716,17.903,27.135,29.307,120.206,73.5,118.387,45.235,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,65.625,66.313,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,101.125,71.938,71.0,0.012,69.875,150.625,65.563,72.313,0.0,43.25,72.0,70.0,1000.0,500.0,0.214,506.5,115.375,92.625,0.319,69.938,150.625,65.563,69.25,0.0,40.188,72.0,70.0,1000.0,500.0,0.211,504.75,114.188,81.563,0.164,69.75,150.625,64.938,74.375,0.0,45.094,72.0,70.0,1000.0,500.0,0.208,500.5,114.563,99.5,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,531.5,533.0,302.75,531.0,532.5,526.5,0.899,-0.239,6.062,0.0,1.0,0.317,0.002,1.049,0.774,1.431
2022008,1801,0.0,1.0,0.0,1.0,82.929,0.0,50.0,50.0,50.0,0.0,0.0,251.756,134.66,0.386,13.035,0.0,80.0,65.0,1.4,1497.375,280.608,808.515,26.841,65.006,52.09,70.443,62.236,62.249,0.903,0.784,0.07,70.799,55.572,20.967,17.903,27.135,29.414,119.69,73.5,118.534,45.162,59.372,44.975,-10.852,110.0,110.0,72.188,150.625,65.813,66.313,0.0,15.719,72.0,70.0,1000.0,500.0,0.004,38.656,71.938,70.875,0.012,70.0,150.625,65.563,72.25,0.0,9.617,72.0,70.0,1000.0,500.0,0.057,226.125,114.563,92.313,0.022,69.688,150.625,65.625,69.25,0.0,7.465,72.0,70.0,1000.0,500.0,0.054,230.125,114.188,81.625,0.026,69.75,150.625,64.938,74.125,0.0,9.195,72.0,70.0,1000.0,500.0,0.057,235.125,114.125,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,0.0,-0.072,0.01,-0.172,0.0,0.0,0.252,0.135,0.002,0.071,0.122,0.059
2022008,1802,0.0,1.0,0.0,1.0,82.934,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,303.234,9.53,91.401,58.322,65.006,52.84,70.552,62.785,62.467,0.0,-0.047,-0.048,82.775,65.146,21.022,18.047,27.181,32.094,119.542,73.606,118.608,45.162,59.477,45.048,-10.852,110.0,110.0,71.938,150.625,65.813,66.313,0.0,16.797,72.0,70.0,1000.0,500.0,0.0,19.109,71.938,71.0,0.012,69.875,150.625,65.625,72.313,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,14.445,113.875,92.0,0.022,69.5,150.625,65.688,69.563,0.0,25.219,72.0,70.0,1000.0,500.0,0.001,34.625,113.313,81.438,0.026,69.625,150.625,64.938,74.063,0.0,27.047,72.0,70.0,1000.0,500.0,0.001,40.125,113.125,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.07,0.12,0.058
2022008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,303.234,5.753,15.405,-1.787,65.113,53.375,70.768,62.785,62.685,0.0,-0.051,-0.048,21.81,20.0,20.994,17.989,27.22,32.308,119.395,77.225,118.313,45.235,59.267,44.975,-10.852,110.0,110.0,71.938,150.625,65.875,66.625,0.0,15.789,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,70.875,0.012,69.688,150.625,65.875,72.438,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,113.188,91.625,0.022,69.5,150.625,65.938,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,-0.001,0.0,112.75,81.25,0.026,69.5,150.625,65.0,74.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,112.063,97.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.243,0.0,0.0,0.035,0.035,0.002,0.069,0.118,0.056
2022008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.234,4.494,3.107,3.939,65.113,53.803,70.985,62.785,63.12,0.0,-0.051,-0.048,20.002,20.0,20.939,17.931,27.207,32.737,119.321,78.076,118.239,45.235,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,66.0,66.813,0.0,14.477,72.0,70.0,1000.0,500.0,0.0,17.719,71.938,71.0,0.012,69.375,150.625,65.938,72.438,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,112.563,91.375,0.022,69.438,150.625,66.063,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,-0.001,0.0,112.0,81.125,0.026,69.313,150.625,65.313,73.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.238,0.0,0.0,0.035,0.035,0.002,0.067,0.116,0.055
2022008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.563,4.494,3.107,-0.356,65.113,54.339,71.202,62.785,63.338,0.0,-0.047,-0.048,20.0,20.0,20.855,17.874,27.22,33.273,119.321,78.609,118.165,45.162,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,66.063,67.125,0.0,13.273,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,70.875,0.012,69.375,150.625,66.0,72.313,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,111.938,91.0,0.022,69.313,150.625,66.188,69.813,0.0,29.516,72.0,70.0,1000.0,500.0,-0.001,0.0,111.438,81.0,0.026,69.25,150.625,65.438,73.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,110.375,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.067,0.115,0.052
2022008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.688,4.494,3.107,2.508,65.219,54.874,71.31,62.785,63.555,0.0,-0.047,-0.048,20.0,20.0,20.772,17.845,27.246,33.916,119.247,79.247,118.091,45.235,59.477,45.121,-10.867,110.0,110.0,71.875,150.625,66.375,67.438,0.0,12.055,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,70.875,0.012,69.313,150.625,66.25,72.313,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,111.375,90.813,0.022,69.313,150.625,66.313,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,110.688,81.0,0.026,69.188,150.625,65.625,73.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,109.688,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.034,0.035,0.002,0.065,0.112,0.051
2022008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.125,5.753,3.107,2.508,65.326,55.517,71.635,62.895,63.882,0.0,-0.051,-0.048,20.0,20.0,20.661,17.759,27.258,34.666,119.173,79.886,117.944,45.307,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,66.5,67.75,0.0,10.844,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,70.875,0.012,69.125,150.625,66.5,72.25,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,110.563,90.5,0.022,69.125,150.625,66.688,69.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,80.938,0.026,69.188,150.625,65.813,73.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,108.75,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.24,0.0,0.0,0.035,0.035,0.002,0.064,0.108,0.048
2022008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.281,4.494,3.107,3.939,65.326,55.945,71.744,62.895,64.099,0.0,-0.051,-0.048,20.0,20.0,20.577,17.73,27.258,35.309,119.026,80.312,117.87,45.162,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,66.625,67.938,0.0,9.586,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,71.0,0.012,69.063,150.625,66.75,72.125,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,90.313,0.022,68.938,150.625,66.75,69.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,80.875,0.026,68.938,150.625,65.938,73.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,107.938,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.062,0.105,0.046
2022008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.281,4.494,3.107,9.665,65.433,56.587,72.069,62.895,64.317,0.0,-0.047,-0.048,20.0,20.0,20.466,17.673,27.258,36.059,118.952,80.95,117.796,45.307,59.372,45.121,-10.852,110.0,110.0,71.938,150.625,66.688,68.125,0.0,8.305,72.0,70.0,1000.0,500.0,0.0,17.516,71.938,70.875,0.012,68.938,150.625,67.0,72.125,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,109.0,90.063,0.022,68.938,150.625,66.75,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,107.688,80.875,0.026,68.938,150.625,66.188,72.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.06,0.101,0.044
2022008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.453,4.494,3.107,-1.787,65.539,56.908,72.177,63.004,64.426,0.0,-0.047,-0.048,20.0,20.0,20.411,17.615,27.233,36.595,118.657,81.269,117.722,45.235,59.477,45.121,-10.852,110.0,110.0,72.188,150.625,67.0,68.375,0.0,7.094,72.0,70.0,1000.0,500.0,0.0,17.313,72.063,71.0,0.012,68.938,150.625,67.25,71.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,108.313,89.875,0.022,68.938,150.625,66.938,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,107.063,80.875,0.026,68.938,150.625,66.438,72.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,106.313,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.059,0.099,0.041
2022008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.531,4.494,3.107,6.802,65.539,57.337,72.394,63.114,64.643,0.0,-0.051,-0.048,20.0,20.0,20.327,17.558,27.246,37.131,118.215,81.908,117.722,45.235,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,67.0,68.625,0.0,5.738,72.0,70.0,1000.0,500.0,0.0,17.906,71.938,71.0,0.012,68.75,150.625,67.313,71.813,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,107.5,89.688,0.022,68.938,150.625,67.25,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,80.563,0.026,68.813,150.625,66.625,72.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,105.563,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,-0.072,0.0,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.057,0.096,0.04
2022008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.547,4.494,3.107,2.508,65.646,57.872,72.502,63.224,64.752,0.0,-0.047,-0.048,20.0,20.0,20.272,17.529,27.284,37.667,117.846,82.334,117.648,45.307,59.372,45.121,-10.852,110.0,110.0,71.938,150.625,67.188,68.625,0.0,4.559,72.0,70.0,1000.0,500.0,0.0,17.422,71.938,71.0,0.012,68.75,150.625,67.625,71.813,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,106.875,89.5,0.022,68.938,150.625,67.313,70.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,105.375,80.625,0.026,68.688,150.625,66.688,72.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,104.875,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.055,0.093,0.038
2022008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.359,4.494,3.107,2.508,65.646,58.193,72.611,63.224,64.97,0.0,-0.047,-0.048,20.0,20.0,20.216,17.471,27.271,38.31,117.403,82.759,117.648,45.307,59.267,45.121,-10.867,110.0,110.0,71.938,150.625,67.188,68.938,0.0,3.301,72.0,70.0,1000.0,500.0,0.0,17.422,71.875,70.875,0.012,68.688,150.625,67.813,71.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.002,0.0,106.188,89.313,0.022,68.938,150.625,67.5,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,104.75,80.563,0.026,68.688,150.625,66.813,72.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.054,0.091,0.036
2022008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.438,4.494,3.107,1.076,65.752,58.514,72.611,63.334,65.078,0.0,-0.047,-0.048,20.0,20.0,20.133,17.443,27.271,38.739,117.034,83.185,117.5,45.162,59.372,45.048,-10.852,110.0,110.0,71.938,150.625,67.438,69.063,0.0,2.086,72.0,70.0,1000.0,500.0,0.0,17.25,72.063,71.0,0.012,68.688,150.625,67.938,71.625,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,105.5,89.063,0.022,68.813,150.625,67.5,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,80.438,0.026,68.563,150.625,67.125,72.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.052,0.089,0.035
2022008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.438,4.494,3.107,1.076,65.859,58.836,72.719,63.443,65.187,0.0,-0.051,-0.048,20.0,20.0,20.077,17.414,27.246,39.167,116.739,83.611,117.353,45.235,59.372,45.048,-10.852,110.0,110.0,72.188,150.625,67.313,69.063,0.0,0.82,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,70.875,0.012,68.688,150.625,68.313,71.563,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,104.813,88.938,0.022,68.813,150.625,67.75,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,80.438,0.026,68.563,150.625,67.188,72.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,102.688,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.051,0.087,0.033
2022008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.313,4.494,3.107,8.234,65.859,59.157,72.827,63.443,65.296,0.0,-0.047,-0.048,20.0,20.0,20.021,17.385,27.194,39.703,116.444,84.037,117.279,45.307,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,70.875,0.012,68.563,150.625,68.438,71.563,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,104.188,88.688,0.022,68.813,150.625,67.875,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,80.313,0.026,68.563,150.625,67.375,71.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,102.125,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.049,0.085,0.031
2022008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.453,4.494,3.107,6.802,65.966,59.371,72.936,63.553,65.405,0.0,-0.047,-0.048,20.0,20.0,19.966,17.327,27.135,40.025,116.297,84.356,117.205,45.307,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,67.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,72.063,71.0,0.012,68.563,150.625,68.5,71.313,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,88.5,0.022,68.813,150.625,67.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,80.25,0.026,68.563,150.625,67.563,71.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.048,0.083,0.029
2022008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.203,4.494,3.107,-1.787,65.966,59.692,73.044,63.553,65.514,0.0,-0.047,-0.048,20.0,20.0,19.882,17.327,27.122,40.453,116.076,84.675,117.131,45.307,59.372,45.121,-10.867,110.0,110.0,71.875,150.625,67.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,71.0,0.012,68.563,150.625,68.875,71.313,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,103.0,88.438,0.022,68.813,150.625,68.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,80.25,0.026,68.563,150.625,67.688,71.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,100.75,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.002,0.046,0.081,0.028
2022008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,17.203,4.494,3.107,1.076,66.072,59.906,73.044,63.663,65.622,0.0,-0.051,-0.048,20.0,20.0,19.799,17.299,27.096,40.882,115.854,84.995,117.057,45.307,59.372,45.121,-10.852,110.0,110.0,71.938,150.625,67.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,70.875,0.012,68.563,150.625,68.938,71.25,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,102.375,88.125,0.022,68.75,150.625,68.063,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,80.25,0.026,68.438,150.625,67.688,71.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,100.188,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.045,0.079,0.026
2022008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,17.219,5.753,3.107,3.939,66.072,60.12,73.044,63.773,65.622,0.0,-0.047,-0.048,20.0,20.0,19.771,17.27,27.071,41.204,115.707,85.314,116.984,45.307,59.267,45.121,-10.852,110.0,110.0,72.188,150.625,67.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.0,0.012,68.438,150.625,69.063,71.188,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,101.75,87.875,0.022,68.75,150.625,68.125,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,100.625,79.938,0.026,68.438,150.625,67.875,71.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.149,-0.222,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.002,0.044,0.078,0.026
2022008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.484,4.494,3.107,8.234,66.179,60.335,73.044,63.773,65.731,0.0,-0.047,-0.048,20.0,20.0,19.715,17.241,27.058,41.74,115.559,85.633,116.836,45.307,59.477,45.121,-10.852,110.0,110.0,71.938,150.625,67.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,72.063,71.0,0.012,68.313,150.625,69.25,71.188,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,101.25,87.813,0.022,68.563,150.625,68.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,79.938,0.026,68.375,150.625,67.938,71.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,99.063,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.043,0.077,0.024
2022008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.203,5.753,3.107,3.939,66.179,60.442,73.152,63.883,65.731,0.0,-0.047,-0.048,20.0,20.0,19.66,17.212,27.083,42.061,115.338,85.952,116.836,45.38,59.372,45.194,-10.852,110.0,110.0,71.938,150.625,67.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.938,71.0,0.012,68.438,150.625,69.438,71.063,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,87.688,0.022,68.563,150.625,68.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,79.938,0.026,68.438,150.625,67.938,71.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.041,0.075,0.022
2022008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.172,4.494,3.107,6.802,66.286,60.656,73.152,63.883,65.84,0.0,-0.047,-0.048,20.0,20.0,19.604,17.212,27.083,42.383,115.191,86.272,116.688,45.307,59.477,45.194,-10.867,110.0,110.0,71.938,150.625,68.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.938,71.0,0.012,68.313,150.625,69.563,71.063,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,100.125,87.438,0.022,68.563,150.625,68.438,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,79.813,0.026,68.375,150.625,68.188,71.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.041,0.073,0.022
2022008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.5,4.494,3.107,1.076,66.392,60.763,73.152,63.992,65.949,0.0,-0.047,-0.048,20.0,20.0,19.549,17.184,27.083,42.811,115.043,86.591,116.614,45.38,59.372,45.194,-10.852,110.0,110.0,72.188,150.625,68.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.938,70.875,0.012,68.125,150.625,69.688,70.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,99.688,87.25,0.022,68.563,150.625,68.563,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,79.813,0.026,68.375,150.625,68.25,70.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.04,0.071,0.02
2022008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.5,4.494,3.107,8.234,66.392,60.977,73.261,63.992,65.949,0.0,-0.047,-0.048,20.0,20.0,19.465,17.155,27.083,43.24,114.822,86.804,116.467,45.38,59.267,45.194,-10.852,110.0,110.0,72.188,150.625,68.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.938,70.875,0.012,68.125,150.625,69.875,70.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,99.063,87.125,0.022,68.563,150.625,68.688,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,79.688,0.026,68.375,150.625,68.25,70.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.038,0.07,0.019
2022008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.109,4.494,3.107,-1.787,66.392,61.084,73.261,64.102,66.058,0.0,-0.047,-0.048,20.0,20.0,19.41,17.126,27.083,43.454,114.674,87.017,116.54,45.453,59.372,45.267,-10.852,110.0,110.0,72.188,150.625,68.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.0,0.012,68.125,150.625,69.875,70.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,98.625,86.813,0.022,68.563,150.625,68.688,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,97.938,79.688,0.026,68.188,150.625,68.375,70.813,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.038,0.069,0.018
2022008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.703,4.494,3.107,2.508,66.499,61.191,73.261,64.102,66.058,0.0,-0.047,-0.048,20.0,20.0,19.382,17.126,27.083,43.883,114.527,87.336,116.467,45.38,59.372,45.194,-10.852,110.0,110.0,71.938,150.625,68.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.938,71.0,0.012,68.125,150.625,70.125,70.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,98.25,86.688,0.022,68.563,150.625,68.75,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,79.625,0.026,68.188,150.625,68.5,70.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,96.0,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.037,0.067,0.017
2022008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.969,4.494,3.107,2.508,66.499,61.405,73.369,64.102,66.166,0.0,-0.047,-0.048,20.0,20.0,19.326,17.097,27.096,44.097,114.232,87.549,116.319,45.38,59.372,45.194,-10.852,110.0,110.0,71.938,150.625,68.313,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,71.0,0.012,68.125,150.625,70.25,70.625,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,86.625,0.022,68.438,150.625,68.75,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,79.625,0.026,68.188,150.625,68.5,70.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.036,0.066,0.016
2022008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.344,4.494,3.107,-1.787,66.606,61.512,73.369,64.212,66.166,0.0,-0.047,-0.048,20.0,20.0,19.271,17.069,27.071,44.526,114.158,87.762,116.171,45.453,59.582,45.194,-10.852,110.0,110.0,71.938,150.625,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,72.063,70.875,0.012,68.125,150.625,70.25,70.625,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,86.25,0.022,68.563,150.625,68.875,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,79.438,0.026,68.063,150.625,68.563,70.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.24,0.0,0.0,0.035,0.035,0.002,0.035,0.065,0.015
2022008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.406,4.494,3.107,-1.787,66.606,61.619,73.261,64.322,66.275,0.0,-0.047,-0.048,20.0,20.0,19.243,17.04,27.096,44.848,113.937,87.975,116.171,45.453,59.582,45.194,-10.867,110.0,110.0,71.938,150.625,68.313,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.938,70.875,0.012,68.063,150.625,70.313,70.625,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,86.188,0.022,68.563,150.625,68.875,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,79.438,0.026,68.188,150.625,68.813,70.5,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,94.688,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.034,0.064,0.014
2022008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.406,4.494,3.107,2.508,66.606,61.726,73.369,64.322,66.275,0.0,-0.047,-0.048,20.0,20.0,19.215,17.04,27.161,45.169,113.789,88.187,116.024,45.453,59.582,45.267,-10.852,110.0,110.0,71.938,150.625,68.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.938,71.0,0.012,68.063,150.625,70.438,70.563,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,96.313,86.0,0.022,68.438,150.625,69.0,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,79.313,0.026,68.063,150.625,68.813,70.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,94.313,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.033,0.062,0.014
2022008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.219,4.494,3.107,2.508,66.712,61.833,73.477,64.322,66.275,0.0,-0.047,-0.048,20.0,20.0,19.187,17.04,27.207,45.491,113.642,88.4,116.024,45.453,59.372,45.267,-10.852,110.0,110.0,71.938,150.625,68.375,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,71.0,0.012,67.938,150.625,70.625,70.563,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,95.938,85.688,0.022,68.563,150.625,69.125,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,79.25,0.026,68.0,150.625,68.813,70.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.033,0.061,0.012
2022008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.766,4.494,3.107,3.939,66.712,61.941,73.477,64.322,66.384,0.0,-0.047,-0.048,20.0,20.0,19.132,17.011,27.258,45.812,113.494,88.507,115.95,45.453,59.372,45.267,-10.852,110.0,110.0,71.938,150.625,68.375,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.938,71.0,0.012,68.063,150.625,70.625,70.5,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,95.375,85.688,0.022,68.438,150.625,69.0,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,79.25,0.026,68.063,150.625,68.875,70.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.031,0.06,0.011
2022008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.406,4.494,4.643,-0.356,66.819,62.048,73.477,64.432,66.384,0.0,-0.047,-0.048,20.0,20.0,19.104,16.982,27.343,46.027,113.273,88.72,115.802,45.453,59.372,45.34,-10.852,110.0,110.0,71.938,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,72.063,71.0,0.012,67.938,150.625,70.75,70.5,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,95.063,85.438,0.022,68.438,150.625,69.125,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,79.25,0.026,68.0,150.625,68.875,70.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.031,0.059,0.012
2022008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,17.188,4.494,4.643,3.939,66.819,62.048,73.586,64.432,66.384,0.0,-0.047,-0.048,20.0,20.0,19.104,16.954,27.395,46.348,113.199,88.932,115.802,45.453,59.372,45.267,-10.852,110.0,110.0,71.938,150.625,68.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,70.875,0.012,67.938,150.625,70.813,70.5,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,94.75,85.375,0.022,68.438,150.625,69.125,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,79.063,0.026,68.0,150.625,68.938,70.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.03,0.058,0.01
2022008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.172,4.494,4.643,2.508,66.925,62.155,73.586,64.541,66.493,0.0,-0.051,-0.048,20.0,20.0,19.048,16.982,27.472,46.67,112.83,89.145,115.581,45.453,59.477,45.194,-10.852,110.0,110.0,71.938,150.625,68.5,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.938,71.0,0.012,67.875,150.625,70.813,70.5,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,94.188,85.063,0.022,68.438,150.625,69.25,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,79.063,0.026,68.0,150.625,68.938,70.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.242,0.0,0.0,0.035,0.035,0.002,0.029,0.057,0.009
2022008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.172,4.494,4.643,5.371,66.925,62.262,73.586,64.541,66.493,0.0,-0.051,-0.048,20.0,20.0,19.048,16.896,27.459,46.991,112.83,89.252,115.654,45.453,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,68.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.938,71.0,0.012,67.875,150.625,70.875,70.375,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,85.0,0.022,68.438,150.625,69.313,71.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,79.0,0.026,68.0,150.625,69.125,70.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.029,0.056,0.009
2022008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.297,4.494,6.179,3.939,66.925,62.369,73.586,64.541,66.493,0.0,-0.047,-0.048,20.0,20.0,19.02,16.954,27.459,47.313,112.683,89.465,115.507,45.525,59.477,45.34,-10.867,110.0,110.0,71.875,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,72.063,70.875,0.012,67.875,150.625,70.875,70.375,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,93.563,84.938,0.022,68.438,150.625,69.313,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,79.0,0.026,67.875,150.625,69.063,70.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.028,0.054,0.008
2022008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.438,4.494,4.643,3.939,67.032,62.476,73.586,64.541,66.602,0.0,-0.047,-0.048,20.0,20.0,18.993,16.896,27.459,47.527,112.609,89.571,115.507,45.525,59.477,45.34,-10.852,110.0,110.0,71.938,150.625,68.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,72.063,71.0,0.012,67.875,150.625,71.0,70.125,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,84.813,0.022,68.438,150.625,69.5,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,78.875,0.026,67.875,150.625,69.063,70.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.027,0.054,0.007
2022008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.438,4.494,4.643,5.371,67.032,62.476,73.586,64.651,66.602,0.0,-0.047,-0.048,20.0,20.0,18.965,16.896,27.408,47.849,112.462,89.677,115.433,45.525,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,72.188,71.0,0.012,67.875,150.625,71.25,70.125,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,84.688,0.022,68.438,150.625,69.5,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,78.875,0.026,67.875,150.625,69.125,70.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.026,0.052,0.007
2022008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.188,4.494,6.179,5.371,67.139,62.583,73.694,64.651,66.71,0.0,-0.047,-0.048,20.0,20.0,18.993,16.896,27.459,48.063,112.314,89.784,115.359,45.525,59.372,45.34,-10.867,110.0,110.0,71.875,150.625,68.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.938,71.0,0.012,67.875,150.625,71.25,70.125,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,92.375,84.5,0.022,68.25,150.625,69.5,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,78.75,0.026,67.875,150.625,69.125,70.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.025,0.052,0.006
2022008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,17.406,5.753,6.179,1.076,67.139,62.583,73.586,64.761,66.71,0.0,-0.047,-0.048,20.0,20.0,18.937,16.867,27.459,48.384,112.093,89.997,115.285,45.598,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,68.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.938,71.0,0.012,67.75,150.625,71.375,70.0,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,92.125,84.313,0.022,68.313,150.625,69.5,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,78.75,0.026,67.813,150.625,69.125,69.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.035,0.002,0.025,0.05,0.005
2022008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,17.172,4.494,6.179,1.076,67.032,62.69,73.694,64.761,66.71,0.0,-0.047,-0.048,20.0,20.0,18.909,16.867,27.505,48.599,111.945,89.997,115.137,45.453,59.267,45.34,-10.852,110.0,110.0,71.938,150.625,68.875,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,72.063,71.0,0.012,67.75,150.625,71.375,70.0,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,91.813,84.188,0.022,68.313,150.625,69.5,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,78.625,0.026,67.813,150.625,69.125,69.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.024,0.05,0.005
2022008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.141,4.494,4.643,3.939,67.245,62.797,73.694,64.761,66.819,0.0,-0.047,-0.048,20.0,20.0,18.909,16.839,27.544,48.813,111.872,90.21,115.064,45.525,59.372,45.34,-10.852,110.0,110.0,71.938,150.625,68.875,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.938,71.0,0.012,67.75,150.625,71.375,70.0,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,84.125,0.022,68.313,150.625,69.625,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,78.625,0.026,67.813,150.625,69.375,69.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.024,0.049,0.005
