DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.469,4.494,4.643,3.939,67.245,62.797,73.694,64.761,66.819,0.0,-0.047,-0.048,20.0,20.0,18.881,16.839,27.472,49.135,111.65,90.316,114.916,45.453,59.477,45.267,-10.852,110.0,110.0,71.938,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.938,70.875,0.012,67.75,150.625,71.438,69.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,91.125,83.813,0.022,68.313,150.625,69.625,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,78.625,0.026,67.875,150.625,69.375,69.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,89.188,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.023,0.048,0.004
2022008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.469,4.494,6.179,5.371,67.245,62.904,73.803,64.871,66.819,0.0,-0.047,-0.048,20.0,20.0,18.854,16.839,27.472,49.349,111.577,90.422,114.99,45.598,59.372,45.413,-10.852,110.0,110.0,71.875,150.625,68.875,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.938,70.875,0.012,67.563,150.625,71.438,69.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,90.938,83.75,0.022,68.313,150.625,69.625,71.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,78.5,0.026,67.813,150.625,69.375,69.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.023,0.047,0.003
2022008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,17.328,4.494,4.643,2.508,67.245,63.011,73.694,64.871,66.819,0.0,-0.047,-0.048,20.0,20.0,18.798,16.81,27.271,49.671,111.429,90.529,114.842,45.598,59.477,45.413,-10.852,110.0,110.0,71.938,150.625,68.875,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.938,71.0,0.012,67.75,150.625,71.563,69.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,83.625,0.022,68.25,150.625,69.75,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,78.5,0.026,67.813,150.625,69.375,69.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.022,0.046,0.003
2022008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.469,4.494,4.643,3.939,67.352,63.118,73.803,64.871,66.819,0.0,-0.047,-0.048,20.0,20.0,18.798,16.81,27.258,49.992,111.355,90.635,114.768,45.598,59.372,45.413,-10.852,110.0,110.0,71.938,150.625,69.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,72.063,70.875,0.012,67.75,150.625,71.563,69.938,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,90.313,83.5,0.022,68.25,150.625,69.75,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,78.438,0.026,67.563,150.625,69.375,69.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.022,0.045,0.002
2022008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.125,4.494,6.179,5.371,67.352,63.118,73.803,64.871,66.928,0.0,-0.047,-0.048,20.0,20.0,18.798,16.81,27.207,50.206,111.134,90.742,114.694,45.525,59.372,45.413,-10.867,110.0,110.0,71.938,150.625,69.125,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.0,0.012,67.563,150.625,71.625,69.813,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,83.313,0.022,68.313,150.625,69.813,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,78.5,0.026,67.563,150.625,69.438,69.625,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.035,0.002,0.021,0.044,0.002
2022008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.125,4.494,6.179,2.508,67.459,63.225,73.803,64.871,66.928,0.0,-0.047,-0.048,20.0,20.0,18.77,16.781,27.207,50.421,111.06,90.742,114.694,45.671,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,72.063,70.875,0.012,67.75,150.625,71.625,69.813,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,83.188,0.022,68.25,150.625,69.813,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,78.25,0.026,67.563,150.625,69.375,69.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.245,0.0,0.0,0.035,0.035,0.002,0.021,0.044,0.001
2022008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.141,4.494,4.643,1.076,67.459,63.225,73.803,64.981,66.928,0.0,-0.047,-0.048,20.0,20.0,18.742,16.781,27.207,50.635,110.913,90.955,114.399,45.598,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,69.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.0,0.012,67.563,150.625,71.625,69.813,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,89.375,83.125,0.022,68.25,150.625,69.813,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,78.125,0.026,67.563,150.625,69.438,69.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,87.438,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.02,0.044,0.001
2022008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.313,4.494,4.643,-0.356,67.459,63.332,73.803,64.981,66.928,0.0,-0.047,-0.048,20.0,20.0,18.742,16.752,27.22,50.957,110.765,91.061,114.325,45.525,59.477,45.34,-10.852,110.0,110.0,71.938,150.625,69.125,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.0,0.012,67.563,150.625,71.625,69.813,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,89.188,83.0,0.022,68.25,150.625,69.938,71.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,78.125,0.026,67.563,150.625,69.438,69.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.034,0.035,0.002,0.02,0.043,0.0
2022008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.141,4.494,4.643,-0.356,67.565,63.332,73.911,64.981,67.037,0.0,-0.047,-0.048,20.0,20.0,18.715,16.752,27.181,51.064,110.618,91.061,114.251,45.598,59.477,45.34,-10.867,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,70.875,0.012,67.438,150.625,71.813,69.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,88.813,82.938,0.022,68.25,150.625,69.813,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,78.125,0.026,67.5,150.625,69.438,69.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.243,0.0,0.0,0.035,0.035,0.002,0.019,0.042,-0.0
2022008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.188,4.494,6.179,-1.787,67.565,63.439,73.911,64.981,67.037,0.0,-0.047,-0.048,20.0,20.0,18.715,16.752,27.109,51.385,110.618,91.168,114.325,45.598,59.477,45.413,-10.852,110.0,110.0,71.938,150.625,69.125,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.938,70.875,0.012,67.563,150.625,71.813,69.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,88.625,82.688,0.022,68.25,150.625,69.938,71.0,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,78.125,0.026,67.5,150.625,69.438,69.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.019,0.041,0.0
2022008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.813,4.494,6.179,-1.787,67.565,63.439,73.911,65.09,67.037,0.0,-0.047,-0.048,20.0,20.0,18.687,16.752,27.122,51.6,110.47,91.274,114.325,45.598,59.372,45.413,-10.852,110.0,110.0,71.938,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,72.063,70.875,0.012,67.438,150.625,71.875,69.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,82.625,0.022,68.25,150.625,69.938,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,78.063,0.026,67.5,150.625,69.438,69.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.019,0.04,-0.001
2022008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.125,4.494,6.179,1.076,67.565,63.547,73.911,65.09,67.037,0.0,-0.047,-0.048,20.0,20.0,18.659,16.752,27.109,51.814,110.323,91.38,114.251,45.671,59.267,45.485,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.0,0.012,67.438,150.625,71.813,69.75,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,82.5,0.022,68.125,150.625,70.125,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,78.063,0.026,67.5,150.625,69.438,69.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.018,0.039,-0.0
2022008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.859,4.494,7.715,-0.356,67.672,63.547,73.911,65.09,67.146,0.0,-0.047,-0.048,20.0,20.0,18.631,16.723,27.161,52.028,110.249,91.487,114.178,45.598,59.477,45.413,-10.852,110.0,110.0,71.875,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.938,71.0,0.012,67.375,150.625,71.813,69.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,82.375,0.022,68.125,150.625,70.125,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,88.25,77.938,0.026,67.5,150.625,69.563,69.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.018,0.039,-0.001
2022008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.859,4.494,7.715,1.076,67.672,63.654,73.911,65.09,67.146,0.0,-0.047,-0.048,20.0,20.0,18.631,16.723,27.161,52.243,110.028,91.487,113.882,45.598,59.477,45.485,-10.852,110.0,110.0,71.875,150.625,69.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.938,71.0,0.011,67.438,150.625,71.813,69.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,82.125,0.022,68.25,150.625,70.25,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,77.938,0.026,67.375,150.625,69.563,69.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.035,0.002,0.017,0.039,-0.001
2022008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.641,4.494,7.715,3.939,67.672,63.654,73.911,65.09,67.146,0.0,-0.047,-0.048,20.0,20.0,18.603,16.695,27.174,52.457,109.954,91.593,113.956,45.598,59.477,45.485,-10.852,110.0,110.0,71.938,150.625,69.125,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.938,70.875,0.012,67.438,150.625,71.875,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,82.0,0.022,68.125,150.625,70.125,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,77.938,0.026,67.375,150.625,69.625,69.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.035,0.002,0.017,0.037,-0.002
2022008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.453,4.494,7.715,1.076,67.778,63.761,73.911,65.2,67.146,0.0,-0.047,-0.048,20.0,20.0,18.576,16.695,27.258,52.672,109.806,91.593,113.734,45.671,59.372,45.485,-10.852,110.0,110.0,71.938,150.625,69.438,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,70.875,0.012,67.375,150.625,71.875,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,82.0,0.022,68.125,150.625,70.25,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,77.813,0.026,67.5,150.625,69.563,69.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.017,0.038,-0.002
2022008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.313,4.494,6.179,1.076,67.778,63.761,74.019,65.2,67.146,0.0,-0.047,-0.048,20.0,20.0,18.548,16.695,27.181,52.886,109.806,91.7,113.882,45.671,59.477,45.485,-10.852,110.0,110.0,71.875,150.625,69.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,70.875,0.012,67.375,150.625,71.813,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,81.875,0.022,68.125,150.625,70.25,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,77.813,0.026,67.375,150.625,69.563,69.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.016,0.036,-0.002
2022008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.406,4.494,6.179,2.508,67.778,63.868,73.911,65.2,67.254,0.0,-0.047,-0.048,20.0,20.0,18.52,16.695,27.207,53.1,109.659,91.806,113.734,45.671,59.372,45.485,-10.852,110.0,110.0,71.938,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.875,71.0,0.012,67.375,150.625,71.875,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,81.813,0.022,67.938,150.625,70.313,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,77.625,0.026,67.375,150.625,69.563,69.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.016,0.036,-0.002
2022008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,17.406,4.494,6.179,-0.356,67.778,63.868,74.019,65.2,67.254,0.0,-0.047,-0.048,20.0,20.0,18.52,16.666,27.194,53.315,109.511,91.806,113.587,45.671,59.372,45.485,-10.852,110.0,110.0,71.938,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.938,70.875,0.012,67.375,150.625,71.875,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,81.5,0.022,68.125,150.625,70.25,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,77.625,0.026,67.313,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.034,0.002,0.016,0.036,-0.003
2022008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,17.297,4.494,7.715,1.076,67.885,63.868,73.911,65.31,67.254,0.0,-0.047,-0.048,20.0,20.0,18.492,16.637,27.22,53.529,109.438,91.806,113.365,45.598,59.477,45.485,-10.852,110.0,110.0,71.938,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,72.063,70.875,0.012,67.375,150.625,71.875,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,81.5,0.022,68.125,150.625,70.25,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,77.563,0.026,67.313,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.035,0.002,0.015,0.035,-0.003
2022008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.219,4.494,6.179,1.076,67.885,63.975,74.019,65.31,67.254,0.0,-0.047,-0.048,20.0,20.0,18.464,16.637,27.233,53.743,109.29,91.913,113.439,45.671,59.477,45.485,-10.852,110.0,110.0,71.938,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.938,70.875,0.012,67.375,150.625,71.875,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,81.438,0.022,67.938,150.625,70.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,77.563,0.026,67.313,150.625,69.563,69.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.015,0.034,-0.003
2022008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.594,4.494,6.179,1.076,67.885,64.082,73.911,65.31,67.363,0.0,-0.047,-0.048,20.0,20.0,18.464,16.637,27.22,53.958,109.216,91.913,113.07,45.598,59.372,45.485,-10.867,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.938,71.0,0.012,67.375,150.625,71.875,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.813,81.313,0.022,68.125,150.625,70.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,77.563,0.026,67.375,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.035,0.002,0.014,0.033,-0.004
2022008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.135,13.049,0.0,80.0,65.0,1.4,17.656,4.494,4.643,1.076,67.992,64.082,74.019,65.31,67.363,0.0,-0.047,-0.048,20.0,20.0,18.437,16.637,27.233,54.065,109.733,91.913,113.07,45.671,59.372,45.485,-10.867,110.0,110.0,71.875,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,70.875,0.012,67.375,150.625,72.0,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,81.188,0.022,67.938,150.625,70.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,77.438,0.026,67.375,150.625,69.625,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,-0.177,0.0,0.0,0.035,0.035,0.002,0.014,0.033,-0.003
2022008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.188,4.494,6.179,1.076,67.992,64.189,73.911,65.31,67.254,0.0,-0.047,-0.048,20.0,20.0,18.409,16.608,27.246,54.172,110.028,92.019,113.07,45.671,59.477,45.558,-10.852,110.0,110.0,71.938,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.938,70.875,0.012,67.25,150.625,71.875,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.5,81.125,0.022,67.938,150.625,70.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,85.938,77.438,0.026,67.313,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.035,0.002,0.014,0.032,-0.004
2022008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.188,4.494,7.715,2.508,68.098,64.189,73.911,65.42,67.363,0.0,-0.047,-0.048,20.0,20.0,18.381,16.608,27.258,54.494,109.954,92.125,112.922,45.671,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,69.438,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.938,71.0,0.012,67.25,150.625,72.0,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,80.938,0.022,67.938,150.625,70.438,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,77.438,0.026,67.313,150.625,69.625,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.035,0.002,0.014,0.032,-0.004
2022008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.953,4.494,9.252,2.508,67.992,64.189,73.911,65.42,67.254,0.0,-0.047,-0.048,20.0,20.0,18.381,16.608,27.271,54.601,109.954,92.125,112.553,45.671,59.477,45.485,-10.852,110.0,110.0,71.938,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.938,71.0,0.012,67.125,150.625,72.0,69.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,80.813,0.022,68.125,150.625,70.438,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,77.438,0.026,67.313,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.013,0.032,-0.004
2022008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.344,4.494,7.715,-1.787,67.992,64.296,73.911,65.42,67.363,0.0,-0.047,-0.048,20.0,20.0,18.353,16.608,27.271,54.815,109.806,92.125,112.258,45.743,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,72.063,70.875,0.012,67.25,150.625,72.0,69.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,80.688,0.022,67.938,150.625,70.438,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,77.375,0.026,67.313,150.625,69.625,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.013,0.031,-0.004
2022008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.266,4.494,9.252,1.076,68.098,64.296,73.911,65.42,67.363,0.0,-0.047,-0.048,20.0,20.0,18.353,16.608,27.271,55.029,109.88,92.232,111.815,45.743,59.477,45.558,-10.867,110.0,110.0,71.875,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.938,71.0,0.012,67.125,150.625,72.0,69.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,80.688,0.022,67.875,150.625,70.313,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,77.25,0.026,67.313,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.013,0.03,-0.005
2022008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.281,4.494,9.252,1.076,68.098,64.403,73.911,65.42,67.472,0.0,-0.047,-0.048,20.0,20.0,18.325,16.608,27.31,55.137,109.954,92.232,111.298,45.743,59.372,45.558,-10.852,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,71.0,0.012,67.125,150.625,72.0,69.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,80.5,0.022,67.938,150.625,70.438,70.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,77.375,0.026,67.188,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.013,0.029,-0.005
2022008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.234,4.494,9.252,-0.356,68.205,64.403,73.911,65.42,67.472,0.0,-0.047,-0.048,20.0,20.0,18.298,16.608,27.258,55.351,110.028,92.232,110.855,45.816,59.372,45.631,-10.852,110.0,110.0,71.875,150.625,69.5,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.938,70.875,0.011,67.125,150.625,72.0,69.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.313,80.5,0.022,67.938,150.625,70.438,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,77.25,0.026,67.188,150.625,69.625,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.002,0.012,0.029,-0.004
2022008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.234,4.494,7.715,1.076,68.205,64.51,73.911,65.53,67.472,0.0,-0.047,-0.048,20.0,20.0,18.298,16.608,27.22,55.565,109.954,92.232,110.338,45.743,59.477,45.558,-10.867,110.0,110.0,71.938,150.625,69.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.875,71.0,0.012,67.125,150.625,72.0,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,80.313,0.022,67.938,150.625,70.563,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,77.063,0.026,67.188,150.625,69.563,69.125,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.013,0.029,-0.005
2022008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.625,4.494,7.715,1.076,68.205,64.51,73.911,65.53,67.472,0.0,-0.047,-0.048,20.0,20.0,18.27,16.608,27.207,55.672,109.954,92.232,109.895,45.743,59.477,45.558,-10.867,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.938,71.0,0.012,67.125,150.625,72.0,69.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,80.125,0.022,67.875,150.625,70.563,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,77.063,0.026,67.188,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.012,0.028,-0.005
2022008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.266,4.494,7.715,1.076,68.205,64.51,73.911,65.42,67.363,0.0,-0.047,-0.048,20.0,20.0,18.242,16.58,27.233,55.78,109.733,92.338,109.599,45.743,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,70.875,0.012,66.938,150.625,72.0,69.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,80.125,0.022,67.875,150.625,70.563,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,77.063,0.026,67.0,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.002,0.012,0.028,-0.005
2022008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.156,5.753,7.715,1.076,68.205,64.617,73.911,65.53,67.363,0.0,-0.047,-0.048,20.0,20.0,18.242,16.608,27.207,55.887,109.659,92.338,109.452,45.816,59.477,45.631,-10.852,110.0,110.0,71.938,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,70.875,0.012,66.938,150.625,72.0,69.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,80.0,0.022,67.875,150.625,70.563,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.063,0.026,67.0,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.012,0.027,-0.006
2022008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.281,4.494,9.252,2.508,68.205,64.617,73.911,65.53,67.472,0.0,-0.047,-0.048,20.0,20.0,18.214,16.58,27.246,56.101,109.511,92.338,109.304,45.816,59.477,45.704,-10.852,110.0,110.0,71.875,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.875,70.875,0.012,66.938,150.625,72.0,69.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,79.875,0.022,67.875,150.625,70.563,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,76.938,0.026,67.188,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.011,0.028,-0.005
2022008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,17.484,4.494,6.179,1.076,68.312,64.724,73.911,65.639,67.581,0.0,-0.047,-0.048,20.0,20.0,18.186,16.608,27.258,56.316,109.216,92.232,109.082,45.816,59.477,45.558,-10.867,110.0,110.0,71.938,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,70.875,0.012,66.938,150.625,72.0,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,79.875,0.022,67.875,150.625,70.563,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,76.938,0.026,67.0,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.035,0.035,0.002,0.011,0.027,-0.006
2022008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.484,4.494,6.179,1.076,68.205,64.617,73.803,65.53,67.581,0.0,-0.047,-0.048,20.0,20.0,18.186,16.58,27.284,56.53,109.216,92.338,109.23,45.743,59.477,45.631,-10.852,110.0,110.0,71.875,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,71.0,0.012,66.875,150.625,72.0,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,79.625,0.022,67.875,150.625,70.75,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,76.938,0.026,67.188,150.625,69.563,68.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.011,0.026,-0.005
2022008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.391,4.494,6.179,1.076,68.418,64.617,73.803,65.639,67.581,0.0,-0.047,-0.048,20.0,20.0,18.159,16.58,27.31,56.744,109.216,92.338,109.599,45.889,59.477,45.631,-10.852,110.0,110.0,71.875,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.938,70.875,0.012,66.875,150.625,72.0,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.0,79.625,0.022,67.875,150.625,70.563,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,76.875,0.026,67.0,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.249,0.0,0.0,0.035,0.035,0.002,0.011,0.026,-0.006
2022008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.313,4.494,7.715,-0.356,68.418,64.831,73.911,65.639,67.581,0.0,-0.047,-0.048,20.0,20.0,18.131,16.58,27.343,56.851,108.995,92.338,109.747,45.816,59.477,45.631,-10.852,110.0,110.0,71.875,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,70.875,0.012,66.875,150.625,72.0,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,79.5,0.022,67.688,150.625,70.75,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,76.75,0.026,67.0,150.625,69.563,69.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.177,0.0,0.0,0.035,0.035,0.002,0.01,0.025,-0.006
2022008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.328,4.494,7.715,-0.356,68.418,64.831,73.911,65.639,67.581,0.0,-0.047,-0.048,20.0,20.0,18.131,16.551,27.343,56.959,108.848,92.338,109.821,45.816,59.582,45.631,-10.852,110.0,110.0,71.875,150.625,69.563,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,71.0,0.012,66.875,150.625,72.0,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,79.438,0.022,67.875,150.625,70.75,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,76.75,0.026,67.0,150.625,69.563,68.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.01,0.025,-0.006
2022008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.297,4.494,6.179,3.939,68.312,64.938,73.911,65.639,67.472,0.0,-0.047,-0.048,20.0,20.0,18.103,16.58,27.343,57.066,108.774,92.338,110.042,45.889,59.477,45.704,-10.852,110.0,110.0,71.875,150.625,69.563,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,70.875,0.012,66.875,150.625,72.0,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,79.438,0.022,67.688,150.625,70.75,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,76.75,0.026,66.875,150.625,69.563,68.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.01,0.025,-0.006
2022008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.297,4.494,7.715,1.076,68.418,64.938,74.019,65.639,67.69,0.0,-0.047,-0.048,20.0,20.0,18.075,16.551,27.369,57.28,108.479,92.338,110.042,45.816,59.582,45.631,-10.852,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.875,70.875,0.012,66.875,150.625,72.0,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.438,79.375,0.022,67.688,150.625,70.75,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,76.75,0.026,66.875,150.625,69.563,68.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.01,0.024,-0.006
2022008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.25,4.494,9.252,-0.356,68.525,64.938,73.911,65.749,67.581,0.0,-0.047,-0.048,20.0,20.0,18.075,16.551,27.382,57.387,108.331,92.338,110.042,45.816,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.938,70.875,0.012,66.875,150.625,72.0,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,79.125,0.022,67.688,150.625,70.75,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,76.625,0.026,66.875,150.625,69.563,68.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.248,0.0,0.0,0.035,0.035,0.002,0.01,0.024,-0.006
2022008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.141,4.494,7.715,-0.356,68.525,65.045,73.911,65.749,67.69,0.0,-0.047,-0.048,20.0,20.0,18.047,16.551,27.395,57.602,108.11,92.338,110.042,45.816,59.477,45.631,-10.852,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,70.75,0.012,66.75,150.625,72.0,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,79.063,0.022,67.875,150.625,70.75,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,76.625,0.026,66.875,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.01,0.024,-0.006
2022008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.141,5.753,7.715,-0.356,68.525,64.938,73.911,65.749,67.69,0.0,-0.047,-0.048,20.0,20.0,18.047,16.551,27.356,57.709,108.11,92.232,110.116,45.961,59.477,45.704,-10.867,110.0,110.0,71.875,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,70.75,0.012,66.875,150.625,72.0,68.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,78.813,0.022,67.688,150.625,70.75,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,76.625,0.026,67.0,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.248,0.0,0.0,0.035,0.035,0.002,0.01,0.023,-0.006
2022008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.219,4.494,7.715,1.076,68.525,65.045,73.911,65.749,67.69,0.0,-0.047,-0.048,20.0,20.0,18.019,16.522,27.31,57.816,107.889,92.232,109.969,45.889,59.477,45.704,-10.867,110.0,110.0,71.938,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.938,70.875,0.012,66.75,150.625,72.0,68.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,78.938,0.022,67.875,150.625,70.75,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,76.625,0.026,66.875,150.625,69.625,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.009,0.023,-0.006
2022008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.219,4.494,9.252,2.508,68.631,65.045,74.019,65.749,67.69,0.0,-0.047,-0.048,20.0,20.0,18.019,16.551,27.271,57.923,107.741,92.232,109.895,45.671,59.477,45.558,-10.852,110.0,110.0,71.875,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.875,70.875,0.012,66.75,150.625,72.0,68.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,78.813,0.022,67.688,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,76.438,0.026,66.813,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.009,0.023,-0.006
2022008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.313,4.494,7.715,-0.356,68.631,65.152,74.019,65.749,67.69,0.0,-0.047,-0.048,20.0,20.0,17.992,16.551,27.258,58.138,107.594,92.232,109.895,44.726,59.582,44.683,-10.852,110.0,110.0,71.875,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,70.875,0.012,66.75,150.625,72.0,68.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.438,78.75,0.022,67.688,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,76.438,0.026,66.813,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.038,0.0,0.0,0.035,0.035,0.002,0.009,0.023,-0.006
2022008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.391,4.494,7.715,-0.356,68.631,65.152,74.019,65.639,67.69,0.0,-0.047,-0.048,20.0,20.0,17.964,16.522,27.246,58.245,107.52,92.232,109.821,44.29,59.477,44.1,-10.852,110.0,110.0,71.75,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.875,70.875,0.012,66.75,150.625,72.0,68.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.313,78.75,0.022,67.688,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,76.375,0.026,66.813,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.163,0.0,0.0,0.035,0.035,0.002,0.008,0.022,-0.006
2022008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.266,4.494,9.252,1.076,68.631,65.26,74.019,65.859,67.69,0.0,-0.047,-0.048,20.0,20.0,17.964,16.522,27.246,58.352,107.373,92.125,109.821,43.999,59.477,43.881,-10.852,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.938,70.875,0.012,66.75,150.625,72.0,68.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,78.5,0.022,67.688,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,76.375,0.026,66.813,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.002,0.009,0.022,-0.006
2022008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.266,4.494,7.715,1.076,68.631,65.26,74.019,65.859,67.69,0.0,-0.047,-0.048,20.0,20.0,17.936,16.522,27.246,58.459,107.299,92.125,109.821,43.999,59.582,43.808,-10.852,110.0,110.0,71.875,150.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.875,70.875,0.012,66.75,150.625,72.0,68.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,78.438,0.022,67.625,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,76.438,0.026,66.813,150.625,69.563,68.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.035,0.002,0.008,0.021,-0.007
2022008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.313,4.494,9.252,1.076,68.738,65.26,74.019,65.859,67.798,0.0,-0.047,-0.048,20.0,20.0,17.936,16.522,27.246,58.673,107.078,92.125,109.747,43.854,59.582,43.662,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.938,70.875,0.012,66.688,150.625,71.875,68.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,78.438,0.022,67.688,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,76.375,0.026,66.813,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.16,0.0,0.0,0.035,0.035,0.002,0.008,0.02,-0.007
2022008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.469,4.494,7.715,-0.356,68.738,65.26,74.019,65.859,67.798,0.0,-0.047,-0.048,20.0,20.0,17.908,16.493,27.233,58.781,107.004,92.125,109.747,43.708,59.687,43.59,-10.852,110.0,110.0,71.875,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.938,70.75,0.012,66.688,150.625,71.875,68.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,78.375,0.022,67.625,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,76.25,0.026,66.813,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.096,0.0,0.0,0.035,0.035,0.002,0.008,0.021,-0.006
