DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.266,4.494,9.252,1.076,68.738,65.367,74.019,65.859,67.798,0.0,-0.047,-0.048,20.0,20.0,17.88,16.493,27.258,58.888,106.93,92.019,109.673,43.563,59.477,43.371,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.875,70.875,0.012,66.688,150.625,71.875,68.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,78.25,0.022,67.688,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,76.25,0.026,66.813,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.158,0.0,0.0,0.035,0.035,0.002,0.008,0.02,-0.006
2022008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.219,4.494,9.252,-0.356,68.738,65.367,74.019,65.859,67.798,0.0,-0.047,-0.048,20.0,20.0,17.88,16.493,27.258,58.995,106.782,92.019,109.599,43.345,59.687,43.152,-10.867,110.0,110.0,71.75,150.625,69.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.938,70.875,0.012,66.688,150.625,71.875,68.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,78.125,0.022,67.625,150.625,70.938,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,76.25,0.026,66.813,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.155,0.0,0.0,0.035,0.035,0.002,0.008,0.02,-0.007
2022008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.25,4.494,7.715,-0.356,68.738,65.474,74.128,65.859,67.798,0.0,-0.047,-0.048,20.0,20.0,17.853,16.493,27.258,59.102,106.709,91.913,109.526,43.199,59.582,43.079,-10.852,110.0,110.0,71.875,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.875,71.0,0.012,66.688,150.625,71.875,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,78.125,0.022,67.688,150.625,70.813,70.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,76.125,0.026,66.813,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.095,0.0,0.0,0.035,0.035,0.002,0.007,0.02,-0.007
2022008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.344,4.494,7.715,1.076,68.738,65.474,74.128,65.969,67.798,0.0,-0.047,-0.048,20.0,20.0,17.88,16.493,27.207,59.316,106.487,91.913,109.378,43.054,59.582,42.86,-10.852,110.0,110.0,71.875,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.938,70.875,0.012,66.688,150.625,71.875,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,77.938,0.022,67.688,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.125,0.026,66.75,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.035,0.002,0.008,0.019,-0.007
2022008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.344,4.494,7.715,-0.356,68.845,65.474,74.019,65.969,67.798,0.0,-0.047,-0.048,20.0,20.0,17.853,16.493,27.22,59.424,106.487,91.913,109.378,42.981,59.477,42.787,-10.852,110.0,110.0,71.875,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,70.875,0.012,66.688,150.625,71.875,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,77.938,0.022,67.625,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,76.125,0.026,66.75,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.154,0.0,0.0,0.035,0.035,0.002,0.007,0.019,-0.007
2022008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.203,5.753,7.715,-0.356,68.845,65.474,74.019,65.969,67.798,0.0,-0.047,-0.048,20.0,20.0,17.825,16.493,27.271,59.531,106.266,91.913,109.304,42.836,59.372,42.715,-10.852,110.0,110.0,71.75,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,70.75,0.012,66.625,150.625,71.875,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,77.813,0.022,67.625,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.063,0.026,66.75,150.625,69.563,68.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.096,0.0,0.0,0.035,0.035,0.002,0.007,0.02,-0.007
2022008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.141,4.494,7.715,-0.356,68.845,65.474,74.019,65.859,67.907,0.0,-0.047,-0.048,20.0,20.0,17.797,16.465,27.233,59.638,106.119,91.913,109.156,42.763,59.477,42.569,-10.867,110.0,110.0,71.875,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.875,70.875,0.012,66.625,150.625,71.875,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,77.75,0.022,67.625,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,76.063,0.026,66.75,150.625,69.563,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.035,0.002,0.007,0.019,-0.007
2022008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.953,4.494,7.715,-0.356,68.845,65.581,74.128,65.969,67.798,0.0,-0.047,-0.048,20.0,20.0,17.797,16.465,27.258,59.745,106.045,91.913,109.156,43.49,59.477,43.152,-10.852,110.0,110.0,71.875,150.625,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.875,70.75,0.012,66.625,150.625,71.875,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,77.75,0.022,67.625,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,76.063,0.026,66.75,150.625,69.625,68.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.276,0.0,0.0,0.035,0.035,0.002,0.007,0.019,-0.007
2022008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,17.25,4.494,7.715,-0.356,68.845,65.474,74.019,65.969,67.798,0.0,-0.047,-0.048,20.0,20.0,17.769,16.493,27.284,59.745,105.971,91.806,109.156,43.999,59.372,43.808,-10.852,110.0,110.0,71.875,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,70.75,0.012,66.688,150.625,71.875,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,77.625,0.022,67.625,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,76.063,0.026,66.75,150.625,69.563,68.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.163,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.007
2022008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.25,4.494,6.179,1.076,68.951,65.581,74.128,65.969,67.907,0.0,-0.047,-0.048,20.0,20.0,17.769,16.493,27.258,59.959,105.824,91.7,109.009,44.072,59.477,43.954,-10.852,110.0,110.0,71.875,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.875,70.75,0.012,66.625,150.625,71.875,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,77.563,0.022,67.625,150.625,70.813,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.875,0.026,66.625,150.625,69.563,68.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.007
2022008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.641,4.494,6.179,-0.356,68.845,65.688,74.128,66.079,67.798,0.0,-0.047,-0.048,20.0,20.0,17.741,16.465,27.271,59.959,105.676,91.806,108.935,44.144,59.372,43.881,-10.852,110.0,110.0,71.75,150.625,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.875,70.75,0.012,66.375,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,77.563,0.022,67.625,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,75.875,0.026,66.625,150.625,69.563,68.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.226,0.0,0.0,0.035,0.035,0.002,0.006,0.018,-0.007
2022008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.188,4.494,6.179,-0.356,68.951,65.688,74.128,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.769,16.493,27.297,60.174,105.602,91.7,108.861,44.072,59.477,43.881,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,70.75,0.012,66.375,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,77.313,0.022,67.625,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,75.75,0.026,66.75,150.625,69.563,68.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.161,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.007
2022008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.234,4.494,7.715,-0.356,68.951,65.581,74.019,65.969,67.907,0.0,-0.047,-0.048,20.0,20.0,17.714,16.465,27.284,60.388,105.455,91.7,108.787,44.072,59.582,44.027,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.938,70.75,0.012,66.625,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,77.313,0.022,67.625,150.625,70.938,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.75,0.026,66.625,150.625,69.563,68.438,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.002,-0.038,0.0,0.0,0.035,0.035,0.002,0.007,0.018,-0.007
2022008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,17.313,4.494,4.643,-0.356,68.951,65.688,74.236,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.714,16.465,27.31,60.388,105.307,91.593,108.713,44.29,59.582,44.027,-10.852,110.0,110.0,71.875,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.938,70.875,0.012,66.625,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,77.25,0.022,67.625,150.625,70.938,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.875,0.026,66.625,150.625,69.563,68.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.225,0.0,0.0,0.035,0.035,0.002,0.006,0.017,-0.007
2022008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.297,4.494,9.252,1.076,69.058,65.795,74.128,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.686,16.465,27.369,60.495,105.307,91.593,108.639,44.362,59.477,44.1,-10.867,110.0,110.0,71.938,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.938,70.75,0.012,66.375,150.625,71.813,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,77.125,0.022,67.625,150.625,71.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,75.75,0.026,66.625,150.625,69.625,68.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.226,0.0,0.0,0.035,0.035,0.002,0.006,0.017,-0.007
2022008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.297,4.494,9.252,-0.356,69.058,65.688,74.128,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.658,16.465,27.382,60.603,105.16,91.593,108.566,44.435,59.477,44.246,-10.867,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.938,70.75,0.012,66.375,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,77.125,0.022,67.563,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,75.75,0.026,66.625,150.625,69.563,68.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.164,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.007
2022008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.391,4.494,6.179,-0.356,69.058,65.795,74.236,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.658,16.436,27.382,60.71,105.012,91.487,108.492,44.435,59.267,44.246,-10.867,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.875,70.875,0.012,66.375,150.625,71.813,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,77.0,0.022,67.563,150.625,70.938,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.75,0.026,66.625,150.625,69.563,68.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.167,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.007
2022008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.422,4.494,7.715,-0.356,69.058,65.795,74.128,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.63,16.436,27.382,60.817,104.939,91.487,108.418,44.435,59.372,44.246,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.938,70.75,0.012,66.375,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,77.0,0.022,67.563,150.625,71.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.625,0.026,66.625,150.625,69.625,68.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.166,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.007
2022008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.266,4.494,10.79,1.076,68.951,65.795,74.019,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.63,16.436,27.395,60.817,104.791,91.487,108.344,44.508,59.372,44.319,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,70.75,0.012,66.375,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,76.938,0.022,67.563,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.563,0.026,66.625,150.625,69.625,68.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.166,0.0,0.0,0.035,0.035,0.002,0.006,0.017,-0.007
2022008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.266,4.494,7.715,1.076,69.058,65.795,74.019,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.63,16.436,27.356,61.031,104.717,91.38,108.196,44.435,59.372,44.319,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.938,70.75,0.012,66.313,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,76.75,0.022,67.563,150.625,70.938,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,75.625,0.026,66.438,150.625,69.625,68.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.003,-0.102,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.007
2022008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.344,4.494,7.715,-0.356,69.165,65.795,74.019,66.188,68.016,0.0,-0.047,-0.048,20.0,20.0,17.602,16.407,27.395,61.138,104.57,91.274,108.196,44.58,59.477,44.319,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,70.75,0.012,66.375,150.625,71.625,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,76.75,0.022,67.563,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,75.625,0.026,66.438,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.23,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.008
2022008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.672,4.494,7.715,-0.356,69.058,65.795,74.019,66.079,67.907,0.0,-0.047,-0.048,20.0,20.0,17.575,16.407,27.395,61.246,104.496,91.274,108.123,44.508,59.477,44.392,-10.852,110.0,110.0,71.875,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,70.75,0.012,66.313,150.625,71.813,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,76.75,0.022,67.563,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,75.625,0.026,66.313,150.625,69.625,68.25,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.101,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.007
2022008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.188,4.494,6.179,1.076,69.058,65.902,74.019,66.188,67.907,0.0,-0.047,-0.048,20.0,20.0,17.575,16.407,27.395,61.246,104.349,91.274,108.049,44.58,59.477,44.392,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.875,70.75,0.012,66.313,150.625,71.625,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.313,76.625,0.022,67.563,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,75.438,0.026,66.438,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.007
2022008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.188,4.494,6.179,-0.356,69.165,66.009,74.128,66.188,68.016,0.0,-0.047,-0.048,20.0,20.0,17.547,16.378,27.395,61.46,104.275,91.274,107.975,44.58,59.477,44.537,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.875,70.75,0.012,66.375,150.625,71.813,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.313,76.563,0.022,67.563,150.625,71.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,75.563,0.026,66.438,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.038,0.0,0.0,0.035,0.035,0.002,0.006,0.015,-0.007
2022008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.422,4.494,7.715,-0.356,69.271,66.009,74.128,66.079,68.016,0.0,-0.047,-0.048,20.0,20.0,17.547,16.378,27.421,61.567,104.201,91.168,107.901,44.58,59.372,44.465,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.875,70.75,0.012,66.313,150.625,71.625,68.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,76.438,0.022,67.313,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.563,0.026,66.438,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,-0.102,0.0,0.0,0.035,0.035,0.002,0.006,0.014,-0.006
2022008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.516,4.494,7.715,1.076,69.271,66.009,74.128,66.298,67.907,0.0,-0.047,-0.048,20.0,20.0,17.547,16.378,27.433,61.567,104.054,91.168,107.827,44.653,59.372,44.465,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.875,70.75,0.012,66.313,150.625,71.625,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,76.438,0.022,67.563,150.625,71.125,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,75.438,0.026,66.313,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2022008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.422,4.494,7.715,1.076,69.271,66.009,74.128,66.298,68.016,0.0,-0.047,-0.048,20.0,20.0,17.519,16.407,27.492,61.674,104.054,91.168,107.827,44.653,59.372,44.537,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.875,70.75,0.012,66.313,150.625,71.625,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,76.438,0.022,67.563,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,75.438,0.026,66.313,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.003,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2022008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.422,4.494,6.179,1.076,69.271,66.116,74.128,66.298,68.016,0.0,-0.047,-0.048,20.0,20.0,17.491,16.378,27.57,61.889,103.98,90.955,107.753,44.726,59.372,44.537,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.875,70.75,0.012,66.313,150.625,71.625,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,76.313,0.022,67.563,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,75.25,0.026,66.313,150.625,69.625,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.007
2022008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.438,5.753,7.715,1.076,69.271,66.009,73.911,66.298,68.016,0.0,-0.047,-0.048,20.0,20.0,17.491,16.378,27.557,61.889,103.759,91.061,107.606,44.726,59.372,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.938,70.75,0.012,66.313,150.625,71.625,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.313,0.022,67.25,150.625,71.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.25,0.026,66.313,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.006
2022008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.609,4.494,7.715,1.076,69.271,66.116,74.019,66.298,68.016,0.0,-0.047,-0.048,20.0,20.0,17.463,16.378,27.544,61.996,103.685,91.061,107.532,44.653,59.477,44.537,-10.852,110.0,110.0,71.875,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.938,70.75,0.012,66.188,150.625,71.625,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,76.125,0.022,67.313,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.25,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.003,-0.102,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2022008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.609,4.494,6.179,1.076,69.271,66.116,74.019,66.298,68.125,0.0,-0.047,-0.048,20.0,20.0,17.463,16.378,27.492,62.103,103.537,90.955,107.458,44.726,59.477,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,70.75,0.012,66.313,150.625,71.563,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.75,76.125,0.022,67.313,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,75.25,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2022008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,17.484,4.494,6.179,-0.356,69.378,66.223,74.019,66.298,67.907,0.0,-0.047,-0.048,20.0,20.0,17.436,16.407,27.433,62.103,103.464,90.955,107.458,44.799,59.477,44.61,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.875,70.625,0.012,66.188,150.625,71.625,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,76.0,0.022,67.313,150.625,71.125,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,75.125,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.006
2022008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.484,4.494,9.252,1.076,69.271,66.223,74.019,66.298,67.907,0.0,-0.047,-0.048,20.0,20.0,17.436,16.407,27.421,62.21,103.316,90.848,107.31,44.653,59.477,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.875,70.75,0.012,66.188,150.625,71.625,68.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,76.0,0.022,67.313,150.625,70.938,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,75.125,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.102,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2022008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.422,4.494,9.252,1.076,69.378,66.223,74.019,66.298,68.016,0.0,-0.047,-0.048,20.0,20.0,17.408,16.378,27.408,62.317,103.316,90.848,107.31,44.799,59.477,44.537,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.875,70.75,0.012,66.313,150.625,71.563,68.063,0.0,32.156,72.0,70.0,1000.0,500.0,0.0,1.813,77.438,75.938,0.022,67.313,150.625,71.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,75.125,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.233,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.007
2022008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,20.262,4.494,6.179,-0.356,69.271,66.223,74.019,66.408,68.016,0.0,-0.047,-0.048,20.0,20.0,17.38,16.407,27.31,62.317,103.168,90.848,107.236,44.726,59.477,44.537,-10.867,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.875,70.75,0.012,66.188,150.625,71.563,68.063,0.0,31.641,72.0,70.0,1000.0,500.0,0.0,3.941,77.313,75.813,0.022,67.313,150.625,71.063,70.625,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.125,0.026,66.25,150.625,69.563,68.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.013,-0.007
2022008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,22.547,4.494,6.179,1.076,69.271,66.223,74.019,66.408,68.016,0.0,-0.047,-0.048,20.0,20.0,17.38,16.407,27.284,62.425,103.021,90.742,107.089,44.726,59.477,44.61,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.938,70.625,0.012,66.188,150.625,71.625,68.063,0.0,31.266,72.0,70.0,1000.0,500.0,0.0,4.563,77.313,75.813,0.022,67.313,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.125,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.102,0.0,0.0,0.035,0.035,0.002,0.005,0.013,-0.007
2022008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,22.598,4.494,6.179,-0.356,69.378,66.33,74.019,66.408,68.125,0.0,-0.047,-0.048,20.0,20.0,17.38,16.407,27.233,62.639,102.947,90.742,107.015,44.799,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.875,70.75,0.012,66.188,150.625,71.563,68.063,0.0,30.875,72.0,70.0,1000.0,500.0,0.0,5.164,77.188,75.813,0.022,67.313,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.0,0.026,66.313,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.014,-0.007
2022008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,22.984,4.494,7.715,1.076,69.271,66.33,74.019,66.408,68.016,0.0,-0.047,-0.048,20.0,20.0,17.352,16.407,27.271,62.639,102.873,90.742,107.015,44.726,59.372,44.61,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.875,70.75,0.012,66.188,150.625,71.563,68.0,0.0,30.391,72.0,70.0,1000.0,500.0,0.0,6.027,77.188,75.75,0.022,67.313,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,75.0,0.026,66.313,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.148,0.149,-0.003,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.013,-0.007
2022008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,24.012,4.494,7.715,1.076,69.378,66.33,74.019,66.408,68.125,0.0,-0.047,-0.048,20.0,20.0,17.352,16.407,27.233,62.746,102.726,90.635,106.867,44.726,59.477,44.61,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.875,70.625,0.012,66.188,150.625,71.563,68.0,0.0,30.0,72.0,70.0,1000.0,500.0,0.0,5.977,77.063,75.75,0.022,67.313,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,75.0,0.026,66.25,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.006
2022008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,24.012,4.494,7.715,1.076,69.378,66.33,74.019,66.408,68.125,0.0,-0.047,-0.048,20.0,20.0,17.324,16.407,27.284,62.853,102.652,90.635,106.867,44.726,59.477,44.61,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.875,70.75,0.012,66.188,150.625,71.563,68.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,7.246,77.063,75.5,0.022,67.25,150.625,71.125,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,75.0,0.026,66.25,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.006
2022008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,23.375,4.494,6.179,1.076,69.484,66.33,74.019,66.408,68.125,0.0,-0.047,-0.048,20.0,20.0,17.324,16.407,27.22,62.96,102.652,90.635,106.793,44.871,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.875,70.75,0.012,66.063,150.625,71.563,68.063,0.0,28.813,72.0,70.0,1000.0,500.0,0.0,8.75,77.063,75.5,0.022,67.25,150.625,71.063,70.5,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,74.938,0.026,66.25,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.006
2022008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,24.551,4.494,9.252,1.076,69.484,66.33,73.911,66.298,68.016,0.0,-0.047,-0.048,20.0,20.0,17.324,16.378,27.233,62.96,102.431,90.529,106.72,44.799,59.477,44.61,-10.852,110.0,110.0,71.875,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.875,70.75,0.012,66.063,150.625,71.563,68.0,0.0,28.188,72.0,70.0,1000.0,500.0,0.0,9.023,76.813,75.438,0.022,67.563,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,74.938,0.026,66.25,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.007
2022008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,29.313,4.494,7.715,1.076,69.484,66.437,74.019,66.518,68.125,0.0,-0.047,-0.048,20.0,20.0,17.297,16.378,27.246,63.068,102.431,90.422,106.72,44.871,59.582,44.683,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.875,70.75,0.012,66.063,150.625,71.438,68.0,0.0,27.016,72.0,70.0,1000.0,500.0,0.0,13.117,76.75,75.438,0.022,67.313,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,74.938,0.026,66.25,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.007
2022008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,31.563,4.494,7.715,1.076,69.484,66.33,74.019,66.408,68.125,0.0,-0.047,-0.048,20.0,20.0,17.297,16.378,27.246,63.175,102.21,90.422,106.498,44.799,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.875,70.75,0.012,66.063,150.625,71.438,68.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.0,12.461,76.813,75.375,0.022,67.25,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,74.938,0.026,66.25,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.012,-0.006
2022008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.563,5.753,7.715,1.076,69.484,66.437,74.019,66.518,68.016,0.0,-0.047,-0.044,20.0,20.0,17.269,16.378,27.246,63.175,102.21,90.316,106.498,44.799,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.875,70.75,0.012,66.188,150.625,71.438,68.0,0.0,25.234,72.0,70.0,1000.0,500.0,0.0,14.055,76.75,75.375,0.022,67.25,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,74.938,0.026,66.25,150.625,69.563,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.006
2022008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.984,4.494,9.252,1.076,69.484,66.33,74.019,66.408,68.125,0.0,-0.047,-0.048,20.0,20.0,17.269,16.378,27.233,63.282,102.136,90.316,106.424,44.944,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.875,70.625,0.012,66.063,150.625,71.438,68.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.0,14.359,76.688,75.25,0.022,67.125,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,74.938,0.026,66.125,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.006
2022008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,31.539,4.494,7.715,1.076,69.484,66.544,74.019,66.518,68.234,0.0,-0.047,-0.044,20.0,20.0,17.241,16.378,27.207,63.389,101.988,90.316,106.276,44.871,59.582,44.61,-10.852,110.0,110.0,71.875,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,70.625,0.012,66.0,150.625,71.438,68.0,0.0,23.266,72.0,70.0,1000.0,500.0,0.0,15.195,76.563,75.125,0.022,67.25,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.625,0.026,66.25,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.232,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.006
2022008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.914,4.494,9.252,1.076,69.484,66.544,74.019,66.518,68.234,0.0,-0.047,-0.048,20.0,20.0,17.241,16.35,27.22,63.496,101.915,90.21,106.203,44.799,59.372,44.683,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.875,70.625,0.012,66.063,150.625,71.438,68.063,0.0,22.344,72.0,70.0,1000.0,500.0,0.0,15.141,76.563,75.125,0.022,67.25,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,74.813,0.026,66.25,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.006
2022008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,31.914,5.753,10.79,1.076,69.591,66.437,73.911,66.518,68.234,0.0,-0.047,-0.044,20.0,20.0,17.213,16.378,27.207,63.496,101.841,90.103,106.129,44.871,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.875,70.875,0.012,66.063,150.625,71.438,68.063,0.0,21.344,72.0,70.0,1000.0,500.0,0.0,15.477,76.438,75.125,0.022,67.25,150.625,71.125,70.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.625,0.026,66.125,150.625,69.438,67.938,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.006
2022008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,32.828,4.494,9.252,1.076,69.591,66.544,74.019,66.518,68.234,0.0,-0.047,-0.048,20.0,20.0,17.213,16.378,27.233,63.603,101.693,90.103,106.055,44.871,59.477,44.683,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.875,70.75,0.012,66.063,150.625,71.438,68.188,0.0,20.359,72.0,70.0,1000.0,500.0,0.0,15.602,76.438,74.938,0.022,67.313,150.625,71.313,70.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.813,0.026,66.125,150.625,69.438,67.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.011,-0.006
2022008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,33.344,4.494,7.715,1.076,69.484,66.544,74.019,66.518,68.125,0.0,-0.047,-0.048,20.0,20.0,17.185,16.378,27.233,63.603,101.693,90.21,106.129,44.944,59.582,44.756,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.875,70.625,0.012,66.063,150.625,71.438,68.0,0.0,19.297,72.0,70.0,1000.0,500.0,0.0,16.0,76.25,75.125,0.022,67.25,150.625,71.125,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.625,0.026,66.125,150.625,69.438,67.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.004,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.006
2022008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,33.766,4.494,10.79,1.076,69.591,66.544,74.019,66.518,68.125,0.0,-0.047,-0.044,20.0,20.0,17.185,16.378,27.207,63.711,101.546,89.997,105.981,44.944,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.875,70.438,0.012,66.063,150.625,71.375,68.063,0.0,18.172,72.0,70.0,1000.0,500.0,0.0,16.859,76.125,75.125,0.022,67.25,150.625,71.125,70.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.625,0.026,66.125,150.625,69.438,67.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.011,-0.006
2022008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,34.094,4.494,9.252,-0.356,69.591,66.544,73.911,66.518,68.234,0.0,-0.047,-0.048,20.0,20.0,17.185,16.35,27.233,63.818,101.546,90.103,105.833,44.871,59.477,44.756,-10.867,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.875,70.75,0.012,66.063,150.625,71.375,68.063,0.0,17.094,72.0,70.0,1000.0,500.0,0.0,17.125,76.125,74.938,0.022,67.25,150.625,71.313,70.313,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,74.563,0.026,66.125,150.625,69.438,67.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.006
