DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.094,4.494,9.252,1.076,69.591,66.651,74.019,66.628,68.234,0.0,-0.047,-0.044,20.0,20.0,17.158,16.378,27.207,63.818,101.325,89.997,105.833,44.871,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.938,70.75,0.012,66.0,150.625,71.375,68.063,0.0,16.0,72.0,70.0,1000.0,500.0,0.0,17.375,76.063,74.813,0.022,67.25,150.625,71.313,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,74.625,0.026,66.125,150.625,69.438,67.875,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.004,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.006
2022008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.625,4.494,7.715,1.076,69.591,66.651,74.019,66.518,68.234,0.0,-0.047,-0.048,20.0,20.0,17.13,16.35,27.194,63.925,101.251,89.997,105.686,44.944,59.477,44.756,-10.852,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.875,70.625,0.012,66.0,150.625,71.375,68.188,0.0,14.93,72.0,70.0,1000.0,500.0,0.0,17.297,76.063,74.75,0.022,67.25,150.625,71.313,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,74.625,0.026,66.125,150.625,69.438,67.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.006
2022008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,35.313,4.494,10.79,1.076,69.591,66.651,74.019,66.518,68.234,0.0,-0.047,-0.044,20.0,20.0,17.13,16.35,27.181,64.032,101.251,89.997,105.76,45.017,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.875,70.625,0.012,66.0,150.625,71.375,68.188,0.0,13.719,72.0,70.0,1000.0,500.0,0.0,18.109,75.938,74.813,0.022,67.25,150.625,71.313,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.438,0.026,66.125,150.625,69.438,67.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.006
2022008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,36.156,4.494,9.252,1.076,69.591,66.651,74.019,66.518,68.125,0.0,-0.047,-0.044,20.0,20.0,17.13,16.35,27.194,63.925,101.177,89.89,105.686,45.017,59.477,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.875,70.625,0.012,66.0,150.625,71.375,68.188,0.0,12.523,72.0,70.0,1000.0,500.0,0.0,18.5,75.938,74.75,0.022,67.125,150.625,71.313,70.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.563,0.026,66.125,150.625,69.438,67.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.006
2022008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.156,4.494,9.252,1.076,69.698,66.758,74.019,66.628,68.234,0.0,-0.047,-0.048,20.0,20.0,17.102,16.35,27.194,64.139,100.956,89.89,105.538,45.017,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,70.625,0.012,65.75,150.625,71.375,68.313,0.0,11.313,72.0,70.0,1000.0,500.0,0.0,18.594,75.938,74.688,0.022,67.25,150.625,71.313,69.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.563,0.026,66.063,150.625,69.438,67.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.006
2022008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,35.828,4.494,9.252,1.076,69.698,66.758,74.019,66.628,68.234,0.0,-0.047,-0.048,20.0,20.0,17.102,16.378,27.181,64.247,100.882,89.89,105.464,45.017,59.477,44.756,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.875,70.75,0.012,66.0,150.625,71.375,68.313,0.0,10.18,72.0,70.0,1000.0,500.0,0.0,18.719,75.813,74.688,0.022,67.125,150.625,71.313,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.563,0.026,66.063,150.625,69.438,67.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.007
2022008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.078,4.494,9.252,1.076,69.698,66.758,74.019,66.628,68.234,0.0,-0.047,-0.048,20.0,20.0,17.102,16.35,27.174,64.247,100.808,89.784,105.464,45.089,59.372,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.875,70.625,0.012,66.0,150.625,71.25,68.375,0.0,8.961,72.0,70.0,1000.0,500.0,0.0,18.891,75.625,74.688,0.022,67.125,150.625,71.313,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,74.438,0.026,66.063,150.625,69.375,67.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.238,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.007
2022008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,36.078,4.494,9.252,1.076,69.698,66.758,74.128,66.737,68.234,0.0,-0.047,-0.048,20.0,20.0,17.074,16.35,27.181,64.354,100.735,89.784,105.317,45.017,59.477,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.875,70.75,0.012,66.0,150.625,71.25,68.313,0.0,7.773,72.0,70.0,1000.0,500.0,0.0,18.938,75.625,74.563,0.022,67.25,150.625,71.313,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.438,0.026,66.063,150.625,69.438,67.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.007
2022008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,36.719,4.494,9.252,2.508,69.698,66.758,74.128,66.737,68.234,0.0,-0.047,-0.048,20.0,20.0,17.074,16.378,27.174,64.354,100.735,89.677,105.317,45.017,59.687,44.829,-10.867,110.0,110.0,71.75,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.875,70.438,0.012,65.688,150.625,71.25,68.375,0.0,6.578,72.0,70.0,1000.0,500.0,0.0,19.266,75.625,74.563,0.022,67.125,150.625,71.313,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.438,0.026,66.063,150.625,69.375,67.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.01,-0.006
2022008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,36.906,4.494,7.715,2.508,69.591,66.758,74.128,66.628,68.125,0.0,-0.047,-0.044,20.0,20.0,17.046,16.35,27.135,64.354,100.513,89.677,105.169,45.017,59.477,44.829,-10.852,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.875,70.625,0.012,66.0,150.625,71.25,68.375,0.0,5.305,72.0,70.0,1000.0,500.0,0.0,19.453,75.5,74.563,0.022,67.125,150.625,71.313,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.313,0.026,66.063,150.625,69.375,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.006
2022008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.891,4.494,7.715,1.076,69.698,66.758,73.911,66.628,68.234,0.0,-0.047,-0.044,20.0,20.0,17.046,16.35,27.109,64.461,100.44,89.677,105.095,44.944,59.477,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,70.625,0.012,66.0,150.625,71.25,68.375,0.0,4.129,72.0,70.0,1000.0,500.0,0.0,19.203,75.5,74.313,0.022,67.125,150.625,71.438,69.875,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.438,0.026,66.063,150.625,69.438,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.006
2022008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,36.891,4.494,9.252,1.076,69.591,66.866,74.019,66.737,68.125,0.0,-0.047,-0.048,20.0,20.0,17.019,16.35,27.135,64.461,100.366,89.677,105.021,45.017,59.477,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.875,70.625,0.012,65.75,150.625,71.25,68.375,0.0,2.736,72.0,70.0,1000.0,500.0,0.0,20.25,75.5,74.313,0.022,67.125,150.625,71.313,69.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.313,0.026,66.063,150.625,69.438,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.006
2022008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,37.5,4.494,7.715,1.076,69.591,66.866,74.019,66.737,68.234,0.0,-0.047,-0.048,20.0,20.0,17.019,16.321,27.109,64.675,100.366,89.571,105.095,45.017,59.582,44.829,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.875,70.438,0.012,65.75,150.625,71.25,68.563,0.0,1.489,72.0,70.0,1000.0,500.0,0.0,20.641,75.438,74.313,0.022,67.25,150.625,71.438,69.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.313,0.026,66.063,150.625,69.375,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.01,-0.006
2022008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,38.188,4.494,9.252,1.076,69.698,66.758,74.019,66.737,68.234,0.0,-0.047,-0.044,20.0,20.0,17.019,16.35,27.148,64.675,100.218,89.571,104.947,45.089,59.477,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,70.625,0.012,65.75,150.625,71.25,68.375,0.0,0.182,72.0,70.0,1000.0,500.0,0.0,20.688,75.438,74.25,0.022,67.25,150.625,71.438,69.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.313,0.026,65.875,150.625,69.438,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.005
2022008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.422,4.494,7.715,2.508,69.804,66.758,74.019,66.737,68.234,0.0,-0.047,-0.044,20.0,20.0,17.019,16.321,27.161,64.782,100.071,89.465,104.8,45.017,59.582,44.829,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.875,70.438,0.012,65.75,150.625,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.391,75.313,74.25,0.022,67.125,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.25,0.026,66.063,150.625,69.438,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.01,-0.006
2022008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.422,4.494,10.79,1.076,69.804,66.866,74.128,66.737,68.125,0.0,-0.047,-0.048,20.0,20.0,17.019,16.321,27.148,64.675,99.997,89.465,104.726,45.089,59.477,44.902,-10.867,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.875,70.438,0.012,65.75,150.625,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.375,75.313,74.25,0.022,67.125,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.313,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.009,-0.006
2022008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,38.656,4.494,9.252,2.508,69.804,66.973,74.128,66.737,68.234,0.0,-0.047,-0.048,20.0,20.0,16.963,16.321,27.109,64.89,99.923,89.465,104.726,45.017,59.582,44.829,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.813,70.438,0.012,65.75,150.625,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.609,75.25,74.125,0.022,67.063,150.625,71.313,69.813,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.25,0.026,65.875,150.625,69.375,67.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.005
2022008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.953,4.494,9.252,1.076,69.804,66.758,74.019,66.847,68.342,0.0,-0.047,-0.048,20.0,20.0,16.963,16.321,27.135,64.89,99.923,89.358,104.726,45.162,59.477,44.902,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,70.625,0.012,65.75,150.625,71.25,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.813,75.25,74.125,0.022,67.125,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.25,0.026,66.063,150.625,69.438,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.238,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.005
2022008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,0.0,39.125,5.753,7.715,1.076,69.804,66.973,74.128,66.847,68.234,0.0,-0.047,-0.048,20.0,20.0,16.963,16.321,27.109,64.997,99.85,89.358,104.652,45.089,59.477,44.975,-10.852,110.0,110.0,71.875,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,70.625,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.734,75.063,74.063,0.022,67.125,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.25,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.006
2022008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,39.172,4.494,7.715,1.076,69.804,66.866,74.019,66.737,68.234,0.0,-0.047,-0.048,20.0,20.0,16.935,16.292,27.122,64.997,99.702,89.252,104.504,45.089,59.687,44.902,-10.852,110.0,110.0,71.688,150.625,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.875,70.438,0.012,65.75,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.703,75.063,74.063,0.022,67.125,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.0,0.026,66.063,150.625,69.438,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.01,-0.006
2022008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.406,4.494,6.179,2.508,69.804,66.866,74.019,66.737,68.342,0.0,-0.047,-0.048,20.0,20.0,16.963,16.321,27.096,65.104,99.628,89.252,104.43,45.089,59.582,44.902,-10.852,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.875,70.625,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.906,74.938,73.938,0.022,67.063,150.625,71.313,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.25,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.006
2022008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,39.406,4.494,7.715,1.076,69.804,67.08,74.128,66.847,68.342,0.0,-0.047,-0.048,20.0,20.0,16.935,16.321,27.083,65.104,99.481,89.252,104.357,45.089,59.582,44.902,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.875,70.625,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.969,75.063,73.938,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.0,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.009,-0.006
2022008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.547,4.494,6.179,1.076,69.911,66.973,74.128,66.737,68.342,0.0,-0.047,-0.048,20.0,20.0,16.935,16.292,27.083,65.211,99.407,89.145,104.283,45.162,59.687,44.902,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.813,70.438,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.953,74.813,73.938,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,73.938,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.234,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.006
2022008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,39.563,4.494,9.252,1.076,69.911,66.973,74.019,66.847,68.342,0.0,-0.047,-0.048,20.0,20.0,16.907,16.292,27.032,65.211,99.333,89.145,104.283,45.235,59.687,44.975,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.875,70.625,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.219,74.813,73.938,0.022,67.125,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.0,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,-0.235,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.005
2022008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.656,5.753,7.715,1.076,69.911,67.08,74.019,66.847,68.342,0.0,-0.047,-0.048,20.0,20.0,16.88,16.292,26.967,65.318,99.259,89.145,104.135,45.089,59.582,44.902,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.875,70.438,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.719,74.813,73.75,0.022,67.063,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.0,0.026,65.875,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.009,-0.006
2022008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,40.656,4.494,7.715,1.076,69.911,67.08,74.019,66.737,68.342,0.0,-0.047,-0.048,20.0,20.0,16.88,16.292,26.883,65.318,99.186,89.145,104.061,45.089,59.582,44.902,-10.867,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.875,70.625,0.012,65.688,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.094,74.813,73.75,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,74.0,0.026,65.75,150.625,69.375,67.375,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,-0.168,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.005
2022008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,40.656,4.494,10.79,-0.356,69.911,66.973,73.911,66.847,68.342,0.0,-0.047,-0.044,20.0,20.0,16.88,16.263,26.831,65.425,99.112,89.039,103.987,45.089,59.582,44.902,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.875,70.438,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.203,74.813,73.625,0.022,67.063,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,74.0,0.026,65.875,150.625,69.375,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.005
2022008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,40.516,5.753,9.252,2.508,69.911,67.08,74.019,66.847,68.342,0.0,-0.047,-0.048,20.0,20.0,16.852,16.263,26.87,65.425,99.038,89.039,103.987,45.162,59.372,44.975,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.875,70.438,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.469,74.75,73.625,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,74.0,0.026,65.875,150.625,69.375,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.005,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.008,-0.005
2022008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,40.984,4.494,10.79,1.076,69.911,67.08,73.911,66.957,68.342,0.0,-0.047,-0.044,20.0,20.0,16.88,16.263,26.857,65.533,99.038,88.932,103.987,45.235,59.582,45.048,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.813,70.438,0.012,65.563,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.703,74.75,73.625,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,74.0,0.026,65.875,150.625,69.125,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.007,-0.005
2022008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,41.438,4.494,12.328,1.076,69.911,67.08,73.911,66.847,68.234,0.0,-0.047,-0.044,20.0,20.0,16.852,16.292,26.857,65.533,98.891,88.932,103.84,45.162,59.477,44.975,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.813,70.438,0.012,65.563,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.797,74.625,73.625,0.022,67.063,150.625,71.5,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.938,0.026,65.75,150.625,69.375,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.005
2022008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,41.766,5.753,7.715,1.076,69.911,66.973,73.803,66.847,68.342,0.0,-0.047,-0.048,20.0,20.0,16.852,16.292,26.87,65.64,98.743,88.826,103.766,45.162,59.477,44.975,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.875,70.438,0.012,65.688,150.625,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.891,74.625,73.563,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.938,0.026,65.75,150.625,69.125,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.149,-0.148,0.001,-0.005,-0.171,0.0,0.0,0.036,0.035,0.003,0.003,0.008,-0.005
2022008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,41.734,4.494,7.715,2.508,69.911,67.187,73.911,66.957,68.342,0.0,-0.047,-0.048,20.0,20.0,16.852,16.292,26.883,65.64,98.743,88.826,103.766,45.235,59.582,44.975,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.875,70.438,0.012,65.688,150.625,70.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.984,74.438,73.563,0.022,67.063,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.938,0.026,65.75,150.625,69.375,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.005,-0.237,0.0,0.0,0.035,0.035,0.003,0.003,0.008,-0.005
2022008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,41.734,4.494,7.715,1.076,69.804,67.187,73.911,66.957,68.234,0.0,-0.047,-0.048,20.0,20.0,16.852,16.292,26.889,65.533,98.596,88.826,103.618,45.162,59.687,44.975,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.813,70.438,0.012,65.688,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.922,74.438,73.563,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.875,0.026,65.75,150.625,69.125,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.005
2022008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,41.516,4.494,7.715,1.076,70.018,67.187,73.803,66.957,68.342,0.0,-0.047,-0.048,20.0,20.0,16.824,16.292,26.87,65.64,98.522,88.72,103.618,45.235,59.792,45.048,-10.867,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.875,70.438,0.012,65.688,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.031,74.438,73.5,0.022,66.938,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.875,0.026,65.875,150.625,69.375,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.005,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.008,-0.005
2022008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,41.797,4.494,6.179,1.076,70.018,67.187,73.911,66.957,68.342,0.0,-0.047,-0.044,20.0,20.0,16.824,16.292,26.87,65.747,98.448,88.72,103.47,45.162,59.792,44.975,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.813,70.625,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.266,74.313,73.5,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.875,0.026,65.75,150.625,69.125,67.313,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.166,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.005
2022008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,41.859,5.753,7.715,2.508,70.018,67.187,73.911,66.957,68.342,0.0,-0.047,-0.044,20.0,20.0,16.824,16.292,26.857,65.854,98.374,88.613,103.47,45.162,59.687,45.048,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.875,70.438,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,74.313,73.5,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.938,0.026,65.75,150.625,69.125,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2022008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,41.859,4.494,7.715,1.076,70.018,67.187,73.911,66.957,68.342,0.0,-0.047,-0.048,20.0,20.0,16.824,16.292,26.883,65.854,98.301,88.613,103.397,45.235,59.687,45.048,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.875,70.625,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.422,74.313,73.375,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.875,0.026,65.75,150.625,69.375,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.005
2022008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,41.922,5.753,4.643,1.076,70.018,67.187,73.911,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.796,16.292,26.954,65.854,98.227,88.507,103.323,45.162,59.687,45.048,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.875,70.438,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.625,74.25,73.375,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.75,0.026,65.625,150.625,69.125,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.008,-0.005
2022008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.281,4.494,7.715,1.076,70.018,67.294,73.911,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.824,16.292,26.967,65.854,98.227,88.613,103.323,45.307,59.792,45.048,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.875,70.625,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.0,74.25,73.375,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.75,0.026,65.75,150.625,69.125,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.234,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.005
2022008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.453,4.494,7.715,1.076,70.018,67.187,73.803,66.957,68.342,0.0,-0.047,-0.048,20.0,20.0,16.796,16.292,26.98,65.961,98.006,88.4,103.175,45.162,59.687,45.048,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.875,70.375,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.906,74.25,73.375,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.75,0.026,65.625,150.625,69.125,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.005,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2022008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,43.078,4.494,6.179,1.076,70.018,67.187,73.803,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.796,16.292,26.928,66.069,98.006,88.507,103.175,45.235,59.687,45.048,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.875,70.438,0.012,65.563,150.625,70.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.031,74.125,73.188,0.022,67.063,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.75,0.026,65.75,150.625,69.125,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2022008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,43.078,4.494,6.179,1.076,69.911,67.187,73.803,66.957,68.234,0.0,-0.047,-0.048,20.0,20.0,16.796,16.292,26.941,65.961,97.858,88.294,103.027,45.235,59.687,45.048,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.938,70.375,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.906,74.25,73.188,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.688,0.026,65.75,150.625,69.125,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2022008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,43.328,4.494,7.715,1.076,70.018,67.294,73.911,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.768,16.292,26.954,66.069,97.858,88.4,103.027,45.235,59.687,45.121,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.875,70.438,0.012,65.563,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.984,74.125,73.063,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.75,0.026,65.625,150.625,69.125,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
2022008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,43.344,4.494,6.179,2.508,70.018,67.401,74.019,66.957,68.342,0.0,-0.047,-0.048,20.0,20.0,16.768,16.292,26.928,66.069,97.784,88.4,102.88,45.235,59.582,45.121,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.875,70.438,0.012,65.438,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.078,74.125,73.188,0.022,66.938,150.625,71.5,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.688,0.026,65.625,150.625,69.125,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.005
2022008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,43.875,4.494,4.643,2.508,70.018,67.294,73.911,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.768,16.292,26.889,66.176,97.711,88.4,102.954,45.38,59.792,45.121,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,70.375,0.012,65.438,150.625,70.875,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.203,74.063,73.063,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.688,0.026,65.625,150.625,69.063,67.188,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.234,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
2022008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,43.703,4.494,6.179,1.076,70.124,67.294,74.019,67.067,68.234,0.0,-0.047,-0.048,20.0,20.0,16.768,16.292,26.883,66.069,97.637,88.187,102.806,45.235,59.687,45.121,-10.852,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,70.438,0.012,65.438,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.297,74.063,73.063,0.022,66.938,150.625,71.313,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.688,0.026,65.625,150.625,69.125,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.103,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,43.922,4.494,4.643,1.076,70.124,67.401,74.019,67.067,68.342,0.0,-0.047,-0.044,20.0,20.0,16.768,16.292,26.889,66.283,97.489,88.294,102.732,45.235,59.687,45.121,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.875,70.438,0.012,65.438,150.625,70.813,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.313,74.063,72.938,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.438,0.026,65.625,150.625,69.125,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.103,0.0,0.0,0.035,0.035,0.003,0.004,0.007,-0.004
2022008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,44.109,4.494,4.643,2.508,70.124,67.401,74.019,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.741,16.321,26.883,66.283,97.416,88.187,102.658,45.307,59.687,45.121,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.813,70.438,0.012,65.438,150.625,70.813,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.297,73.813,72.938,0.022,66.938,150.625,71.313,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.688,0.026,65.625,150.625,69.125,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,44.109,4.494,6.179,1.076,70.124,67.401,74.019,67.067,68.234,0.0,-0.047,-0.048,20.0,20.0,16.741,16.321,26.883,66.176,97.416,88.187,102.658,45.235,59.687,45.121,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.813,70.438,0.012,65.438,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.391,73.813,72.938,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.688,0.026,65.625,150.625,69.125,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,44.25,4.494,7.715,-0.356,70.124,67.294,73.911,66.957,68.342,0.0,-0.047,-0.044,20.0,20.0,16.741,16.292,26.902,66.39,97.268,88.081,102.511,45.307,59.792,45.121,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.813,70.438,0.012,65.438,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.109,73.75,72.938,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.688,0.026,65.625,150.625,69.063,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.168,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,44.375,5.753,6.179,2.508,70.124,67.401,74.019,67.177,68.342,0.0,-0.047,-0.044,20.0,20.0,16.713,16.292,26.883,66.39,97.194,88.081,102.437,45.307,59.687,45.121,-10.867,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,70.375,0.012,65.438,150.625,70.813,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.906,73.75,72.875,0.022,66.938,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.688,0.026,65.5,150.625,69.063,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.004
2022008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,44.547,4.494,7.715,1.076,70.018,67.294,73.911,67.067,68.342,0.0,-0.047,-0.048,20.0,20.0,16.741,16.321,26.883,66.283,97.194,87.975,102.437,45.307,59.792,45.194,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,70.375,0.012,65.438,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.75,73.75,72.875,0.022,66.938,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.438,0.026,65.5,150.625,69.063,67.063,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
2022008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,44.406,4.494,9.252,2.508,70.018,67.401,74.019,67.177,68.342,0.0,-0.047,-0.044,20.0,20.0,16.741,16.292,26.831,66.497,97.121,87.975,102.363,45.307,59.792,45.121,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.875,70.375,0.012,65.438,150.625,70.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.188,73.75,72.875,0.022,66.75,150.625,71.5,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.438,0.026,65.625,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
