DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2022008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,44.406,4.494,7.715,1.076,70.124,67.401,73.911,67.067,68.342,0.0,-0.047,-0.044,20.0,20.0,16.713,16.292,26.805,66.497,97.047,87.868,102.363,45.38,59.687,45.194,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.438,0.012,65.438,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.969,73.75,72.75,0.022,66.938,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.438,0.026,65.625,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.17,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.004
2022008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,45.344,4.494,6.179,1.076,70.018,67.508,74.019,67.177,68.234,0.0,-0.047,-0.048,20.0,20.0,16.685,16.292,26.831,66.39,96.973,87.975,102.215,45.38,59.582,45.194,-10.852,110.0,110.0,71.75,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,70.375,0.012,65.438,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.031,73.625,72.75,0.022,66.938,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.438,0.026,65.5,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
2022008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.016,4.494,7.715,1.076,70.231,67.401,73.911,67.067,68.342,0.0,-0.047,-0.044,20.0,20.0,16.713,16.292,26.805,66.604,96.899,87.762,102.215,45.38,59.687,45.194,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.813,70.438,0.012,65.438,150.625,70.75,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.641,73.625,72.75,0.022,66.75,150.625,71.5,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.438,0.026,65.5,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.17,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.004
2022008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,45.531,4.494,6.179,1.076,70.231,67.508,74.019,67.177,68.234,0.0,-0.047,-0.044,20.0,20.0,16.685,16.263,26.753,66.497,96.752,87.868,102.067,45.307,59.582,45.194,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.875,70.375,0.012,65.375,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.938,73.625,72.75,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.375,0.026,65.625,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
2022008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,45.531,4.494,7.715,1.076,70.124,67.508,74.019,67.177,68.342,0.0,-0.047,-0.048,20.0,20.0,16.685,16.263,26.74,66.604,96.752,87.868,102.067,45.38,59.792,45.194,-10.852,110.0,110.0,71.688,150.625,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.813,70.375,0.012,65.375,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.516,73.5,72.563,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.375,0.026,65.5,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.007,-0.004
2022008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,47.266,4.494,7.715,2.508,70.231,67.401,73.911,67.067,68.451,0.0,-0.047,-0.044,20.0,20.0,16.685,16.263,26.701,66.712,96.678,87.762,101.994,45.38,59.687,45.194,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.813,70.438,0.012,65.375,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.406,73.5,72.563,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.375,0.026,65.5,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,47.656,4.494,7.715,2.508,70.124,67.508,74.019,67.067,68.234,0.0,-0.047,-0.044,20.0,20.0,16.657,16.292,26.675,66.604,96.531,87.762,101.92,45.38,59.792,45.194,-10.852,110.0,110.0,71.688,150.625,70.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,70.438,0.012,65.438,150.625,70.75,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.938,73.5,72.563,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.375,0.026,65.625,150.625,69.063,67.0,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.168,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,47.594,4.494,7.715,1.076,70.231,67.401,73.911,67.177,68.342,0.0,-0.047,-0.044,20.0,20.0,16.657,16.292,26.636,66.712,96.531,87.762,101.846,45.38,59.687,45.267,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.875,70.375,0.012,65.438,150.625,70.813,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.891,73.5,72.563,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,65.5,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.006,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.594,4.494,7.715,2.508,70.231,67.508,74.019,67.067,68.451,0.0,-0.047,-0.044,20.0,20.0,16.657,16.263,26.636,66.712,96.457,87.549,101.772,45.38,59.582,45.267,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,70.375,0.012,65.375,150.625,70.813,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.0,73.438,72.438,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.375,0.026,65.438,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.004
2022008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.391,4.494,6.179,2.508,70.124,67.615,74.128,67.286,68.342,0.0,-0.047,-0.044,20.0,20.0,16.657,16.263,26.649,66.712,96.383,87.549,101.698,45.453,59.687,45.267,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.875,70.375,0.012,65.375,150.625,70.813,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.984,73.438,72.438,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.375,0.026,65.5,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.234,5.753,7.715,1.076,70.231,67.508,73.911,67.177,68.342,0.0,-0.047,-0.044,20.0,20.0,16.629,16.263,26.649,66.819,96.309,87.549,101.698,45.38,59.792,45.267,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.813,70.438,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,73.438,72.438,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,65.5,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.102,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.003
2022008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.672,4.494,7.715,2.508,70.231,67.508,74.019,67.177,68.342,0.0,-0.047,-0.048,20.0,20.0,16.657,16.263,26.623,66.819,96.236,87.549,101.624,45.453,59.792,45.267,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.875,70.438,0.012,65.375,150.625,70.813,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.063,73.438,72.313,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.026,65.5,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.005,-0.003
2022008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,47.672,5.753,7.715,2.508,70.231,67.615,74.019,67.177,68.451,0.0,-0.047,-0.048,20.0,20.0,16.629,16.263,26.623,66.926,96.162,87.549,101.551,45.453,59.897,45.267,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,70.375,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,73.25,72.313,0.022,66.75,150.625,71.438,69.688,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,65.5,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,47.219,4.494,7.715,1.076,70.231,67.615,74.128,67.177,68.342,0.0,-0.047,-0.044,20.0,20.0,16.629,16.235,26.623,66.819,96.014,87.336,101.477,45.453,59.897,45.267,-10.867,110.0,110.0,71.75,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.875,70.375,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.219,73.25,72.313,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,65.438,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.006,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.094,4.494,9.252,1.076,70.231,67.615,74.128,67.286,68.342,0.0,-0.047,-0.048,20.0,20.0,16.629,16.263,26.636,66.926,96.014,87.442,101.403,45.453,59.792,45.267,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.875,70.438,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.328,73.188,72.313,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.313,0.026,65.438,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.006,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,47.859,4.494,7.715,1.076,70.124,67.722,74.128,67.286,68.234,0.0,-0.047,-0.044,20.0,20.0,16.602,16.263,26.675,66.926,95.94,87.442,101.403,45.453,59.897,45.267,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,70.438,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.313,73.25,72.313,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.026,65.5,150.625,69.063,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.169,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.004
2022008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.859,4.494,7.715,2.508,70.124,67.615,74.128,67.286,68.342,0.0,-0.047,-0.044,20.0,20.0,16.602,16.263,26.675,66.926,95.867,87.23,101.255,45.453,59.897,45.267,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.875,70.375,0.012,65.375,150.625,70.813,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.063,73.188,72.25,0.022,66.75,150.625,71.5,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2022008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,48.781,4.494,7.715,1.076,70.338,67.615,74.019,67.286,68.451,0.0,-0.047,-0.048,20.0,20.0,16.602,16.263,26.688,67.033,95.793,87.23,101.181,45.453,59.792,45.267,-10.867,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.875,70.375,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.594,73.188,72.25,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,48.594,4.494,4.643,2.508,70.338,67.722,74.128,67.286,68.451,0.0,-0.047,-0.044,20.0,20.0,16.602,16.235,26.662,67.14,95.719,87.336,101.181,45.525,59.792,45.267,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.813,70.375,0.011,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.688,73.188,72.25,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.026,65.438,150.625,69.063,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.236,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2022008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,48.594,4.494,7.715,2.508,70.231,67.722,74.128,67.286,68.342,0.0,-0.047,-0.048,20.0,20.0,16.602,16.235,26.662,67.14,95.94,87.23,101.181,45.453,59.687,45.34,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.813,70.375,0.011,65.375,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.203,73.063,72.188,0.022,66.688,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.026,65.438,150.625,69.063,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.105,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.003
2022008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.75,4.494,6.179,2.508,70.231,67.722,74.128,67.286,68.451,0.0,-0.047,-0.044,20.0,20.0,16.602,16.235,26.623,67.14,96.752,87.23,101.403,45.525,59.792,45.34,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.813,70.375,0.012,65.375,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.453,73.063,72.188,0.022,66.75,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.004
2022008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.813,4.494,7.715,1.076,70.338,67.722,74.128,67.286,68.451,0.0,-0.047,-0.044,20.0,20.0,16.602,16.235,26.623,67.14,97.194,87.23,101.181,45.525,59.687,45.34,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.813,70.375,0.012,65.375,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.422,73.063,72.188,0.022,66.75,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.813,4.494,7.715,1.076,70.338,67.615,74.019,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.546,16.235,26.649,67.247,97.563,87.017,100.96,45.525,59.792,45.34,-10.852,110.0,110.0,71.75,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.813,70.25,0.012,65.125,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.859,73.063,72.188,0.022,66.688,150.625,71.438,69.563,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.004
2022008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,49.469,4.494,6.179,2.508,70.338,67.722,74.128,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.574,16.235,26.61,67.247,97.784,87.123,100.664,45.598,59.792,45.34,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,70.25,0.012,65.125,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,72.938,72.188,0.022,66.75,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.125,0.026,65.438,150.625,68.938,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.237,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.004
2022008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,49.453,4.494,9.252,3.939,70.338,67.722,74.128,67.286,68.451,0.0,-0.047,-0.044,20.0,20.0,16.574,16.206,26.578,67.247,98.006,87.123,100.369,45.525,59.687,45.34,-10.867,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,70.25,0.012,65.125,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.844,72.938,71.938,0.022,66.688,150.625,71.313,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.125,0.026,65.25,150.625,68.938,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,49.484,4.494,9.252,1.076,70.338,67.615,74.019,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.574,16.235,26.578,67.247,98.153,87.017,99.926,45.598,59.897,45.34,-10.852,110.0,110.0,71.563,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.875,70.375,0.012,65.125,150.625,70.75,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.953,72.938,71.938,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.125,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.236,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,49.188,4.494,9.252,1.076,70.338,67.829,74.128,67.286,68.451,0.0,-0.047,-0.048,20.0,20.0,16.546,16.235,26.552,67.355,98.301,87.017,99.409,45.598,59.897,45.413,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.875,70.375,0.012,65.125,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,72.938,71.938,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.125,0.026,65.438,150.625,68.938,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.036,0.035,0.003,0.003,0.005,-0.003
2022008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,49.188,4.494,9.252,2.508,70.338,67.722,74.019,67.286,68.451,0.0,-0.047,-0.044,20.0,20.0,16.546,16.235,26.5,67.355,98.374,87.017,98.818,45.525,59.687,45.34,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.875,70.375,0.012,65.125,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.969,72.938,71.875,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,65.438,150.625,68.938,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,49.594,4.494,10.79,1.076,70.231,67.722,74.128,67.396,68.342,0.0,-0.047,-0.044,20.0,20.0,16.546,16.206,26.5,67.247,98.522,86.91,98.375,45.598,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.813,70.375,0.012,65.125,150.625,70.75,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,72.875,71.938,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,49.984,4.494,10.79,1.076,70.231,67.829,74.128,67.286,68.342,0.0,-0.047,-0.048,20.0,20.0,16.546,16.206,26.448,67.247,98.596,86.91,97.932,45.598,59.897,45.413,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.813,70.25,0.012,65.125,150.625,70.625,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.063,72.875,71.875,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,65.25,150.625,68.938,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,49.563,4.494,9.252,1.076,70.231,67.829,74.128,67.286,68.342,0.0,-0.047,-0.048,20.0,20.0,16.518,16.206,26.409,67.355,98.669,86.804,97.415,45.598,59.792,45.413,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.875,70.375,0.012,65.125,150.625,70.625,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.0,72.875,71.875,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,65.25,150.625,68.938,66.75,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,49.563,4.494,9.252,1.076,70.338,67.722,74.019,67.396,68.451,0.0,-0.047,-0.048,20.0,20.0,16.518,16.206,26.371,67.462,98.669,86.697,97.046,45.598,59.792,45.485,-10.852,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.813,70.375,0.012,65.125,150.625,70.625,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.125,72.875,71.875,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.063,0.026,65.25,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.172,4.494,7.715,2.508,70.231,67.829,74.128,67.396,68.342,0.0,-0.047,-0.044,20.0,20.0,16.518,16.206,26.371,67.355,98.743,86.804,96.677,45.598,59.897,45.413,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.875,70.375,0.012,65.125,150.625,70.625,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.063,72.875,71.875,0.022,66.688,150.625,71.438,69.375,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.0,4.494,10.79,2.508,70.231,67.829,74.128,67.286,68.342,0.0,-0.047,-0.048,20.0,20.0,16.518,16.206,26.409,67.355,98.743,86.591,96.308,45.671,59.687,45.413,-10.852,110.0,110.0,71.688,150.625,70.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.813,70.25,0.011,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.313,72.625,71.875,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.241,0.0,0.0,0.035,0.035,0.003,0.002,0.006,-0.003
2022008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.047,4.494,7.715,2.508,70.338,67.722,74.019,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.49,16.206,26.435,67.569,98.743,86.697,96.012,45.671,60.002,45.413,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.813,70.375,0.012,65.125,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.625,72.625,71.875,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.813,0.026,65.438,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.235,0.0,0.0,0.035,0.035,0.003,0.002,0.006,-0.003
2022008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.156,4.494,9.252,1.076,70.231,67.722,74.019,67.506,68.342,0.0,-0.047,-0.044,20.0,20.0,16.518,16.206,26.397,67.462,98.743,86.591,95.717,45.671,59.897,45.413,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.375,0.012,65.125,150.625,70.625,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.563,72.625,71.75,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.236,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,50.547,5.753,7.715,1.076,70.444,67.722,74.019,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.518,16.177,26.332,67.569,98.669,86.591,95.496,45.671,59.897,45.485,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.875,70.25,0.012,65.125,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.344,72.563,71.75,0.022,66.75,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.813,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.016,4.494,9.252,1.076,70.338,67.936,74.128,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.49,16.206,26.345,67.569,98.596,86.591,95.274,45.671,59.897,45.485,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.813,70.375,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.375,72.563,71.75,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.063,0.026,65.25,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.003,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.016,4.494,10.79,2.508,70.444,67.936,74.128,67.396,68.342,0.0,-0.047,-0.048,20.0,20.0,16.49,16.206,26.332,67.462,98.448,86.485,95.2,45.671,59.897,45.485,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,70.25,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.219,72.563,71.625,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,50.906,5.753,9.252,2.508,70.444,67.829,74.128,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.49,16.177,26.332,67.569,98.301,86.485,95.052,45.671,59.897,45.413,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.813,70.375,0.012,65.125,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,72.563,71.625,0.022,66.75,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.236,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.001
2022008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,51.406,4.494,7.715,1.076,70.444,67.936,74.128,67.396,68.451,0.0,-0.047,-0.048,20.0,20.0,16.49,16.177,26.306,67.569,98.227,86.485,95.126,45.671,59.792,45.485,-10.852,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.813,70.25,0.012,65.125,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.563,72.438,71.625,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.026,65.25,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.078,5.753,10.79,2.508,70.444,67.936,74.128,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.463,16.177,26.332,67.676,98.153,86.378,95.2,45.598,60.002,45.485,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.813,70.25,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,72.563,71.625,0.022,66.688,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.006,-0.003
2022008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,51.078,4.494,10.79,1.076,70.338,67.936,74.128,67.506,68.342,0.0,-0.047,-0.044,20.0,20.0,16.463,16.177,26.332,67.569,98.079,86.378,95.422,45.671,59.897,45.485,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.813,70.375,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,72.563,71.625,0.022,66.563,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.026,65.188,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2022008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,51.422,4.494,13.866,1.076,70.444,67.936,74.128,67.506,68.342,0.0,-0.047,-0.044,20.0,20.0,16.463,16.206,26.345,67.569,98.006,86.378,95.569,45.671,60.002,45.485,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.875,70.25,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,72.438,71.625,0.022,66.563,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.026,65.188,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.359,4.494,10.79,2.508,70.444,67.936,74.128,67.506,68.451,0.0,-0.047,-0.044,20.0,20.0,16.463,16.177,26.358,67.676,97.858,86.378,95.717,45.671,59.897,45.485,-10.852,110.0,110.0,71.75,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.875,70.25,0.012,65.125,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,72.438,71.563,0.022,66.688,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.026,65.25,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,-0.072,0.001,-0.148,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.359,4.494,7.715,2.508,70.444,67.936,74.128,67.396,68.451,0.0,-0.047,-0.044,20.0,20.0,16.435,16.177,26.384,67.783,97.711,86.272,95.791,45.743,59.897,45.558,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.813,70.25,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,72.438,71.563,0.022,66.563,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.141,4.494,7.715,2.508,70.444,67.829,74.019,67.506,68.451,0.0,-0.047,-0.044,20.0,20.0,16.463,16.177,26.384,67.783,97.489,86.272,95.791,45.743,59.897,45.485,-10.867,110.0,110.0,71.688,150.625,70.063,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.813,70.25,0.012,65.063,150.625,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,72.438,71.563,0.022,66.563,150.625,71.438,69.25,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.026,65.188,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.238,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.516,4.494,7.715,1.076,70.338,67.936,74.128,67.506,68.342,0.0,-0.047,-0.044,20.0,20.0,16.435,16.177,26.345,67.676,97.416,86.165,95.791,45.743,59.897,45.558,-10.852,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.813,70.25,0.012,65.063,150.625,70.438,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,72.375,71.563,0.022,66.688,150.625,71.313,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.813,0.026,65.25,150.625,68.938,66.563,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.719,4.494,6.179,2.508,70.444,67.936,74.019,67.396,68.451,0.0,-0.047,-0.048,20.0,20.0,16.435,16.177,26.345,67.783,97.342,86.165,95.717,45.743,59.897,45.558,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.875,70.25,0.012,65.063,150.625,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,72.375,71.375,0.022,66.563,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.026,65.188,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.828,4.494,6.179,1.076,70.444,67.936,74.019,67.616,68.451,0.0,-0.047,-0.048,20.0,20.0,16.435,16.177,26.319,67.783,97.194,86.165,95.643,45.743,60.002,45.558,-10.867,110.0,110.0,71.688,150.625,70.188,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.875,70.25,0.012,65.063,150.625,70.438,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.188,72.375,71.375,0.022,66.563,150.625,71.438,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.026,65.188,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.375,4.494,7.715,2.508,70.338,67.936,74.019,67.506,68.342,0.0,-0.047,-0.048,20.0,20.0,16.435,16.148,26.306,67.783,97.047,86.059,95.643,45.743,59.897,45.558,-10.852,110.0,110.0,71.688,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.813,70.25,0.012,65.063,150.625,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.906,72.375,71.375,0.022,66.563,150.625,71.5,69.188,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.75,0.026,65.25,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,52.063,4.494,7.715,1.076,70.444,67.936,74.019,67.616,68.342,0.0,-0.047,-0.044,20.0,20.0,16.407,16.148,26.319,67.783,96.973,86.059,95.643,45.743,59.897,45.558,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.875,70.25,0.012,65.063,150.625,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.219,72.25,71.375,0.022,66.563,150.625,71.438,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.75,0.026,65.25,150.625,68.875,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2022008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,52.266,4.494,6.179,1.076,70.444,67.936,74.019,67.506,68.342,0.0,-0.047,-0.044,20.0,20.0,16.435,16.148,26.299,67.783,96.899,86.059,95.569,45.743,59.897,45.558,-10.867,110.0,110.0,71.688,150.625,70.063,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.813,70.25,0.012,65.0,150.625,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.844,72.375,71.25,0.022,66.438,150.625,71.313,69.063,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.026,65.188,150.625,68.938,66.688,0.0,32.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.005,-0.002
